time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371280,292.4804382324219,297.1499938964844,293.1499938964844,0.2819816470146179,-5285.9716796875,304.1056823730469,0.8629980087280273,0.3176402747631073,0.2854301929473877,292.36407470703125,297.1499938964844,293.1499938964844,0.399767130613327,-7315.20361328125,304.0844421386719,0.9525594711303712,0.4194144010543823,0.3955529034137726,292.4579162597656,297.1499938964844,293.1499938964844,0.4190748333930969,-5600.35498046875,304.0945129394531,0.964440643787384,0.4340364933013916,0.3026270270347595,292.34326171875,297.1499938964844,293.1499938964844,0.4384475350379944,-7860.52099609375,304.07977294921875,0.9760706424713136,0.4510640501976013,0.4251686632633209,292.6012268066406,297.1499938964844,293.1499938964844,0.0171856526285409,-4268.15966796875,303.7416076660156,0.448811411857605,0.050000000745058,0.2357592284679412,288.7868957519531,291.1499938964844,258.23468017578125,257.6015014648437,278.21954345703125,292.6000366210937,288.79400634765625,1.0,0.3896992802619934,0.0,0.6499999761581421,1.0,1.0,-1.973913192749024,0.8266448378562927,1.147268295288086,0.3687781691551208,0.0,0.0,1.0,83.06121826171875,93.0,164.17251586914062,-21264.16015625,715.8451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0226135253906,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,22233.072265625,22320.0,0.0,0.0,0.5133992433547974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165716409683228,1.516590595245361,-1.8994664060301147e-05,0.0,0.0005210349336266,0.0,0.0,387.8335876464844,0.0,0.0,0.0,0.8280432224273682,4.0,0.0,1.0
371340,292.5289001464844,297.1499938964844,293.1499938964844,0.2881037592887878,-5372.5478515625,304.1101989746094,0.8726869821548462,0.3247800767421722,0.2919371724128723,292.4115600585937,297.1499938964844,293.1499938964844,0.409512996673584,-7449.49462890625,304.0899658203125,0.9644580483436584,0.4296951293945312,0.40533447265625,292.5024108886719,297.1499938964844,293.1499938964844,0.4266316294670105,-5675.62451171875,304.100341796875,0.974074125289917,0.4425452351570129,0.308606207370758,292.3908996582031,297.1499938964844,293.1499938964844,0.4488083720207214,-7999.9638671875,304.0858459472656,0.9860615730285645,0.4618400931358337,0.4354042708873749,292.6317749023437,297.1499938964844,293.1499938964844,0.0174095127731561,-4270.9306640625,303.8679504394531,0.4513055682182312,0.050000000745058,0.2355249971151352,288.8881225585937,291.1499938964844,258.2642822265625,257.6373596191406,278.2215881347656,292.6307067871094,288.8937683105469,1.0,0.3950678706169128,0.0,0.6499999761581421,1.0,1.0,-2.012662887573242,0.8445096015930176,1.1681532859802246,0.3782482743263244,0.0,0.0,1.0,82.79930114746094,111.0,142.92477416992188,-21837.55078125,746.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4741516113281,306.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.5244738459587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005322742508724,0.0,0.0,389.5171813964844,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
371400,292.5289001464844,297.1499938964844,293.1499938964844,0.2881037592887878,-5372.5478515625,304.1101989746094,0.8726869821548462,0.3247800767421722,0.2919371724128723,292.4115600585937,297.1499938964844,293.1499938964844,0.409512996673584,-7449.49462890625,304.0899658203125,0.9644580483436584,0.4296951293945312,0.40533447265625,292.5024108886719,297.1499938964844,293.1499938964844,0.4266316294670105,-5675.62451171875,304.100341796875,0.974074125289917,0.4425452351570129,0.308606207370758,292.3908996582031,297.1499938964844,293.1499938964844,0.4488083720207214,-7999.9638671875,304.0858459472656,0.9860615730285645,0.4618400931358337,0.4354042708873749,292.6317749023437,297.1499938964844,293.1499938964844,0.0174095127731561,-4270.9306640625,303.8679504394531,0.4513055682182312,0.050000000745058,0.2355249971151352,288.8881225585937,291.1499938964844,258.2642822265625,257.6373596191406,278.2215881347656,292.6307067871094,288.8937683105469,1.0,0.3950678706169128,0.0,0.6499999761581421,1.0,1.0,-2.012662887573242,0.8445096015930176,1.1681532859802246,0.3782482743263244,0.0,0.0,1.0,82.79930114746094,111.0,142.92477416992188,-21837.55078125,746.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4741516113281,306.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.5244738459587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005322742508724,0.0,0.0,389.5171813964844,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
371460,292.5751953125,297.1499938964844,293.1499938964844,0.2933748960494995,-5446.19873046875,304.1146240234375,0.8648431897163391,0.3311271667480469,0.298001229763031,292.4568786621094,297.1499938964844,293.1499938964844,0.4182581603527069,-7568.9169921875,304.0953369140625,0.9561923146247864,0.4392146170139313,0.4146803021430969,292.54473876953125,297.1499938964844,293.1499938964844,0.4332516193389892,-5741.00830078125,304.10577392578125,0.9648430347442628,0.450368732213974,0.3143168985843658,292.4362487792969,297.1499938964844,293.1499938964844,0.4581309258937835,-8124.40576171875,304.09161376953125,0.978878378868103,0.4718768894672394,0.445223867893219,292.6601257324219,297.1499938964844,293.1499938964844,0.017793970182538,-4292.52392578125,303.9873352050781,0.4406881034374237,0.050000000745058,0.2365785986185073,288.9980163574219,291.1499938964844,258.29669189453125,257.6773376464844,278.224365234375,292.6591491699219,289.0032653808594,1.0,0.4058103859424591,0.0,0.6499999761581421,1.0,1.0,-2.0510854721069336,0.8622464537620544,1.188839077949524,0.3876722157001495,0.0,0.0,1.0,89.42828369140625,129.0,142.62196350097656,-22465.376953125,802.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.844482421875,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5347095727920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005426622810773,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371520,292.5751953125,297.1499938964844,293.1499938964844,0.2933748960494995,-5446.19873046875,304.1146240234375,0.8648431897163391,0.3311271667480469,0.298001229763031,292.4568786621094,297.1499938964844,293.1499938964844,0.4182581603527069,-7568.9169921875,304.0953369140625,0.9561923146247864,0.4392146170139313,0.4146803021430969,292.54473876953125,297.1499938964844,293.1499938964844,0.4332516193389892,-5741.00830078125,304.10577392578125,0.9648430347442628,0.450368732213974,0.3143168985843658,292.4362487792969,297.1499938964844,293.1499938964844,0.4581309258937835,-8124.40576171875,304.09161376953125,0.978878378868103,0.4718768894672394,0.445223867893219,292.6601257324219,297.1499938964844,293.1499938964844,0.017793970182538,-4292.52392578125,303.9873352050781,0.4406881034374237,0.050000000745058,0.2365785986185073,288.9980163574219,291.1499938964844,258.29669189453125,257.6773376464844,278.224365234375,292.6591491699219,289.0032653808594,1.0,0.4058103859424591,0.0,0.6499999761581421,1.0,1.0,-2.0510854721069336,0.8622464537620544,1.188839077949524,0.3876722157001495,0.0,0.0,1.0,89.42828369140625,129.0,142.62196350097656,-22465.376953125,802.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.844482421875,306.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5347095727920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005426622810773,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371580,292.6194152832031,297.1499938964844,293.1499938964844,0.2988009750843048,-5522.87646484375,304.1173400878906,0.8488309979438782,0.3367169201374054,0.3035457134246826,292.5001525878906,297.1499938964844,293.1499938964844,0.4274496138095855,-7695.56689453125,304.09820556640625,0.9369396567344666,0.4479963779449463,0.4234994947910309,292.5849609375,297.1499938964844,293.1499938964844,0.440445065498352,-5813.306640625,304.1084899902344,0.944771647453308,0.4575407207012176,0.3196969926357269,292.4794006347656,297.1499938964844,293.1499938964844,0.4680127203464508,-8257.6748046875,304.09454345703125,0.9616544246673584,0.481206476688385,0.4545433521270752,292.68682861328125,297.1499938964844,293.1499938964844,0.0183627009391784,-4338.41552734375,304.0986022949219,0.4256269931793213,0.050000000745058,0.2384767532348632,289.06866455078125,291.1499938964844,258.3316955566406,257.7210693359375,278.22869873046875,292.6859130859375,289.0722045898437,1.0,0.4198348224163055,0.0,0.6499999761581421,1.0,1.0,-2.0882701873779297,0.87943434715271,1.2088357210159302,0.3968080878257751,0.0,0.0,1.0,100.55580139160156,147.0,105.72093963623048,-22950.884765625,874.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1628723144531,306.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.892578125,23400.0,0.0,0.0,0.5440955758094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544816255569458,-1.995564525714144e-05,0.0,0.0005521878483705,0.0,0.0,417.635009765625,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371640,292.6194152832031,297.1499938964844,293.1499938964844,0.2988009750843048,-5522.87646484375,304.1173400878906,0.8488309979438782,0.3367169201374054,0.3035457134246826,292.5001525878906,297.1499938964844,293.1499938964844,0.4274496138095855,-7695.56689453125,304.09820556640625,0.9369396567344666,0.4479963779449463,0.4234994947910309,292.5849609375,297.1499938964844,293.1499938964844,0.440445065498352,-5813.306640625,304.1084899902344,0.944771647453308,0.4575407207012176,0.3196969926357269,292.4794006347656,297.1499938964844,293.1499938964844,0.4680127203464508,-8257.6748046875,304.09454345703125,0.9616544246673584,0.481206476688385,0.4545433521270752,292.68682861328125,297.1499938964844,293.1499938964844,0.0183627009391784,-4338.41552734375,304.0986022949219,0.4256269931793213,0.050000000745058,0.2384767532348632,289.06866455078125,291.1499938964844,258.3316955566406,257.7210693359375,278.22869873046875,292.6859130859375,289.0722045898437,1.0,0.4198348224163055,0.0,0.6499999761581421,1.0,1.0,-2.0882701873779297,0.87943434715271,1.2088357210159302,0.3968080878257751,0.0,0.0,1.0,100.55580139160156,147.0,105.72093963623048,-22950.884765625,874.7186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1628723144531,306.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.892578125,23400.0,0.0,0.0,0.5440955758094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544816255569458,-1.995564525714144e-05,0.0,0.0005521878483705,0.0,0.0,417.635009765625,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371700,292.64080810546875,297.1499938964844,293.1499938964844,0.3014508485794067,-5560.373046875,304.11846923828125,0.8398941159248352,0.3392390012741089,0.3061171174049377,292.52105712890625,297.1499938964844,293.1499938964844,0.4320491254329681,-7758.95849609375,304.0992431640625,0.925419270992279,0.4521207511425018,0.4277041256427765,292.6043395996094,297.1499938964844,293.1499938964844,0.444088339805603,-5850.04052734375,304.1094055175781,0.9326286315917968,0.4608940780162811,0.3222591578960418,292.50018310546875,297.1499938964844,293.1499938964844,0.4729901552200317,-8324.849609375,304.0955810546875,0.9507585167884828,0.4856183528900146,0.459010511636734,292.6996459960937,297.1499938964844,293.1499938964844,0.0185206141322851,-4354.07470703125,304.1482849121094,0.4183059632778168,0.0502234101295471,0.2396940141916275,289.0951538085937,291.1499938964844,258.3500671386719,257.7442321777344,278.2315368652344,292.6987609863281,289.0980834960937,1.0,0.427600085735321,0.0,0.6499999761581421,1.0,1.0,-2.106311798095703,0.8877827525138855,1.2185289859771729,0.4012387990951538,0.0,0.0,1.0,107.33348083496094,147.0,89.32810974121094,-23174.587890625,915.6607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30718994140625,306.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.751953125,24480.0,0.0,0.0,0.5484794974327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155634880066,1.555175542831421,-1.997346589632798e-05,0.0,0.0005566370091401,0.0,0.0,418.194580078125,0.0,0.0,0.0,0.864000678062439,4.0,0.0,1.0
371760,292.661865234375,297.1499938964844,293.1499938964844,0.3036257326602936,-5590.568359375,304.1202392578125,0.8328537940979004,0.341552734375,0.3084927201271057,292.54168701171875,297.1499938964844,293.1499938964844,0.4360628426074981,-7813.4853515625,304.1011962890625,0.9164009690284728,0.4560359418392181,0.4317049086093902,292.6234130859375,297.1499938964844,293.1499938964844,0.4471616446971893,-5880.47705078125,304.1112060546875,0.9228341579437256,0.4640615582466125,0.3246866762638092,292.5206604003906,297.1499938964844,293.1499938964844,0.4773585796356201,-8382.970703125,304.0975341796875,0.941778004169464,0.48983034491539,0.4632826149463653,292.7128295898437,297.1499938964844,293.1499938964844,0.0200745053589344,-4520.65576171875,304.1457214355469,0.4190145134925842,0.0533386841416358,0.2490501403808593,289.1316833496094,291.1499938964844,258.3690185546875,257.7681884765625,278.228759765625,292.7118835449219,289.1346130371094,1.0,0.4360285401344299,0.0,0.6499999761581421,1.0,1.0,-2.133233070373535,0.9002898931503296,1.2329431772232056,0.4076602756977081,0.0,0.0,1.0,113.6933135986328,165.0,91.19258880615234,-23539.357421875,964.3367919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4248962402344,306.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24159.33203125,24480.0,0.0,0.0,0.552864670753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809046030044556,1.580925226211548,-2.064034924842417e-05,0.0,0.0005610873922705,0.0,0.0,439.3128967285156,0.0,0.0,0.0,0.8635185956954956,4.0,0.0,1.0
371820,292.70245361328125,297.1499938964844,293.1499938964844,0.3091527819633484,-5669.74365234375,304.12091064453125,0.8184981346130371,0.3456851243972778,0.3127976059913635,292.581787109375,297.1499938964844,293.1499938964844,0.4459249079227447,-7950.35107421875,304.1009521484375,0.8991997241973877,0.4633185863494873,0.4392029643058777,292.6602478027344,297.1499938964844,293.1499938964844,0.4552796483039856,-5963.36474609375,304.11053466796875,0.9037856459617616,0.4699329137802124,0.329224944114685,292.5602722167969,297.1499938964844,293.1499938964844,0.4881723821163177,-8529.9892578125,304.096923828125,0.9228612780570984,0.4977373480796814,0.4713509082794189,292.7445678710937,297.1499938964844,293.1499938964844,0.024610660970211,-4976.53369140625,304.1396789550781,0.4243115782737732,0.0579951219260692,0.2742120027542114,289.1312255859375,291.1499938964844,258.40838623046875,257.8183288574219,278.2246398925781,292.7434387207031,289.1300964355469,1.0,0.45424684882164,0.0,0.6499999761581421,1.0,1.0,-2.192777395248413,0.9278822541236876,1.26489520072937,0.4223658740520477,0.0,0.0,1.0,127.94937133789062,183.0,15.205702781677246,-24084.203125,1076.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5865173339844,306.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.787109375,24480.0,0.0,0.0,0.5618005990982056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887523889541626,1.588773250579834,-2.084578045469243e-05,0.0,0.0005701562040485,0.0,0.0,445.8878784179688,0.0,0.0,0.0,0.8674305081367493,4.0,0.0,1.0
371880,292.70245361328125,297.1499938964844,293.1499938964844,0.3091527819633484,-5669.74365234375,304.12091064453125,0.8184981346130371,0.3456851243972778,0.3127976059913635,292.581787109375,297.1499938964844,293.1499938964844,0.4459249079227447,-7950.35107421875,304.1009521484375,0.8991997241973877,0.4633185863494873,0.4392029643058777,292.6602478027344,297.1499938964844,293.1499938964844,0.4552796483039856,-5963.36474609375,304.11053466796875,0.9037856459617616,0.4699329137802124,0.329224944114685,292.5602722167969,297.1499938964844,293.1499938964844,0.4881723821163177,-8529.9892578125,304.096923828125,0.9228612780570984,0.4977373480796814,0.4713509082794189,292.7445678710937,297.1499938964844,293.1499938964844,0.024610660970211,-4976.53369140625,304.1396789550781,0.4243115782737732,0.0579951219260692,0.2742120027542114,289.1312255859375,291.1499938964844,258.40838623046875,257.8183288574219,278.2246398925781,292.7434387207031,289.1300964355469,1.0,0.45424684882164,0.0,0.6499999761581421,1.0,1.0,-2.192777395248413,0.9278822541236876,1.26489520072937,0.4223658740520477,0.0,0.0,1.0,127.94937133789062,183.0,15.205702781677246,-24084.203125,1076.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5865173339844,306.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.787109375,24480.0,0.0,0.0,0.5618005990982056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887523889541626,1.588773250579834,-2.084578045469243e-05,0.0,0.0005701562040485,0.0,0.0,445.8878784179688,0.0,0.0,0.0,0.8674305081367493,4.0,0.0,1.0
371940,292.7411193847656,297.1499938964844,293.1499938964844,0.3148647248744964,-5751.7158203125,304.12109375,0.8017795085906982,0.3491831719875335,0.3166535198688507,292.620361328125,297.1499938964844,293.1499938964844,0.456207662820816,-8092.703125,304.1001892089844,0.8811390399932861,0.4698870182037353,0.4461552202701568,292.6954040527344,297.1499938964844,293.1499938964844,0.463955670595169,-6051.88916015625,304.1092529296875,0.8846964240074158,0.4752109050750732,0.333442747592926,292.5982360839844,297.1499938964844,293.1499938964844,0.4995574951171875,-8684.3583984375,304.0956726074219,0.9028079509735109,0.5049796104431152,0.4789180159568786,292.779052734375,297.1499938964844,293.1499938964844,0.0285101365298032,-5330.45166015625,304.1366882324219,0.4226688742637634,0.0612759590148925,0.2931629121303558,289.1002502441406,291.1499938964844,258.4495849609375,257.8711242675781,278.23028564453125,292.7779235839844,289.09844970703125,1.0,0.4728454947471618,0.0,0.6499999761581421,1.0,1.0,-2.242682218551636,0.9510437250137328,1.2916383743286133,0.4346802532672882,0.0,0.0,1.0,145.03604125976562,201.0,-28.18560218811035,-24500.251953125,1194.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70294189453125,307.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,24460.111328125,25560.0,0.0,0.0,0.5706495642662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907151699066162,1.5907360315322876,-2.0897317881463096e-05,0.0,0.0005791367730125,0.0,0.0,447.54248046875,0.0,0.0,0.0,0.8834087252616882,4.0,0.0,1.0
372000,292.7411193847656,297.1499938964844,293.1499938964844,0.3148647248744964,-5751.7158203125,304.12109375,0.8017795085906982,0.3491831719875335,0.3166535198688507,292.620361328125,297.1499938964844,293.1499938964844,0.456207662820816,-8092.703125,304.1001892089844,0.8811390399932861,0.4698870182037353,0.4461552202701568,292.6954040527344,297.1499938964844,293.1499938964844,0.463955670595169,-6051.88916015625,304.1092529296875,0.8846964240074158,0.4752109050750732,0.333442747592926,292.5982360839844,297.1499938964844,293.1499938964844,0.4995574951171875,-8684.3583984375,304.0956726074219,0.9028079509735109,0.5049796104431152,0.4789180159568786,292.779052734375,297.1499938964844,293.1499938964844,0.0285101365298032,-5330.45166015625,304.1366882324219,0.4226688742637634,0.0612759590148925,0.2931629121303558,289.1002502441406,291.1499938964844,258.4495849609375,257.8711242675781,278.23028564453125,292.7779235839844,289.09844970703125,1.0,0.4728454947471618,0.0,0.6499999761581421,1.0,1.0,-2.242682218551636,0.9510437250137328,1.2916383743286133,0.4346802532672882,0.0,0.0,1.0,145.03604125976562,201.0,-28.18560218811035,-24500.251953125,1194.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70294189453125,307.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,24460.111328125,25560.0,0.0,0.0,0.5706495642662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907151699066162,1.5907360315322876,-2.0897317881463096e-05,0.0,0.0005791367730125,0.0,0.0,447.54248046875,0.0,0.0,0.0,0.8834087252616882,4.0,0.0,1.0
372060,292.7779846191406,297.1499938964844,293.1499938964844,0.3194203972816467,-5815.8701171875,304.12310791015625,0.7851576209068298,0.3520686030387878,0.3200143575668335,292.6576232910156,297.1499938964844,293.1499938964844,0.4650017023086548,-8212.20703125,304.1020812988281,0.8642348051071167,0.475750595331192,0.4525042474269867,292.7290344238281,297.1499938964844,293.1499938964844,0.4712547957897186,-6124.90673828125,304.1106262207031,0.8668808341026306,0.479905366897583,0.33729949593544,292.6347045898437,297.1499938964844,293.1499938964844,0.5094438195228577,-8815.9453125,304.0972595214844,0.885286808013916,0.5115647912025452,0.4859279692173004,292.8130187988281,297.1499938964844,293.1499938964844,0.0317948311567306,-5609.84130859375,304.1356811523437,0.4185516238212585,0.063784122467041,0.3084224164485931,289.09393310546875,291.1499938964844,258.4923095703125,257.9262390136719,278.2413330078125,292.8119812011719,289.0929260253906,1.0,0.4911165535449981,0.0,0.6499999761581421,1.0,1.0,-2.2857320308685303,0.9710517525672911,1.3146803379058838,0.4452673196792602,0.0,0.0,1.0,163.6308135986328,219.0,-18.57544136047364,-24951.486328125,1315.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77734375,307.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.5795391201972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0005881584947928,0.0,0.0,473.6932067871094,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
372120,292.7779846191406,297.1499938964844,293.1499938964844,0.3194203972816467,-5815.8701171875,304.12310791015625,0.7851576209068298,0.3520686030387878,0.3200143575668335,292.6576232910156,297.1499938964844,293.1499938964844,0.4650017023086548,-8212.20703125,304.1020812988281,0.8642348051071167,0.475750595331192,0.4525042474269867,292.7290344238281,297.1499938964844,293.1499938964844,0.4712547957897186,-6124.90673828125,304.1106262207031,0.8668808341026306,0.479905366897583,0.33729949593544,292.6347045898437,297.1499938964844,293.1499938964844,0.5094438195228577,-8815.9453125,304.0972595214844,0.885286808013916,0.5115647912025452,0.4859279692173004,292.8130187988281,297.1499938964844,293.1499938964844,0.0317948311567306,-5609.84130859375,304.1356811523437,0.4185516238212585,0.063784122467041,0.3084224164485931,289.09393310546875,291.1499938964844,258.4923095703125,257.9262390136719,278.2413330078125,292.8119812011719,289.0929260253906,1.0,0.4911165535449981,0.0,0.6499999761581421,1.0,1.0,-2.2857320308685303,0.9710517525672911,1.3146803379058838,0.4452673196792602,0.0,0.0,1.0,163.6308135986328,219.0,-18.57544136047364,-24951.486328125,1315.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77734375,307.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.5795391201972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0005881584947928,0.0,0.0,473.6932067871094,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
372180,292.8128967285156,297.1499938964844,293.1499938964844,0.3238782882690429,-5878.81787109375,304.1246337890625,0.7702271938323975,0.3544126152992248,0.3229066133499145,292.6932983398437,297.1499938964844,293.1499938964844,0.4737986624240875,-8331.6015625,304.1034240722656,0.8494275808334351,0.480989009141922,0.4582777023315429,292.7608947753906,297.1499938964844,293.1499938964844,0.4787007570266723,-6199.45556640625,304.1113586425781,0.8513142466545105,0.4841054379940033,0.3408198058605194,292.6694030761719,297.1499938964844,293.1499938964844,0.5194575786590576,-8949.04296875,304.0981750488281,0.869736909866333,0.5175811052322388,0.4924122095108032,292.8451843261719,297.1499938964844,293.1499938964844,0.0347518771886825,-5854.8583984375,304.1355285644531,0.4139484167098999,0.0657945200800895,0.3213588297367096,289.06903076171875,291.1499938964844,258.5362854003906,257.9833374023437,278.255615234375,292.8442077636719,289.0678100585937,1.0,0.5087202191352844,0.0,0.6499999761581421,1.0,1.0,-2.3237016201019287,0.9887144565582277,1.3349871635437012,0.4545918703079223,0.0,0.0,1.0,182.94644165039065,222.0,-30.37775039672852,-25262.013671875,1436.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8564453125,307.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.5880849957466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0005968315526843,0.0,0.0,476.99755859375,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
372240,292.8128967285156,297.1499938964844,293.1499938964844,0.3238782882690429,-5878.81787109375,304.1246337890625,0.7702271938323975,0.3544126152992248,0.3229066133499145,292.6932983398437,297.1499938964844,293.1499938964844,0.4737986624240875,-8331.6015625,304.1034240722656,0.8494275808334351,0.480989009141922,0.4582777023315429,292.7608947753906,297.1499938964844,293.1499938964844,0.4787007570266723,-6199.45556640625,304.1113586425781,0.8513142466545105,0.4841054379940033,0.3408198058605194,292.6694030761719,297.1499938964844,293.1499938964844,0.5194575786590576,-8949.04296875,304.0981750488281,0.869736909866333,0.5175811052322388,0.4924122095108032,292.8451843261719,297.1499938964844,293.1499938964844,0.0347518771886825,-5854.8583984375,304.1355285644531,0.4139484167098999,0.0657945200800895,0.3213588297367096,289.06903076171875,291.1499938964844,258.5362854003906,257.9833374023437,278.255615234375,292.8442077636719,289.0678100585937,1.0,0.5087202191352844,0.0,0.6499999761581421,1.0,1.0,-2.3237016201019287,0.9887144565582277,1.3349871635437012,0.4545918703079223,0.0,0.0,1.0,182.94644165039065,222.0,-30.37775039672852,-25262.013671875,1436.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8564453125,307.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.5880849957466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0005968315526843,0.0,0.0,476.99755859375,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
372300,292.8295593261719,297.1499938964844,293.1499938964844,0.3257910907268524,-5905.5712890625,304.12579345703125,0.7652749419212341,0.355409175157547,0.3241055905818939,292.71044921875,297.1499938964844,293.1499938964844,0.4778361320495605,-8385.8779296875,304.10455322265625,0.8447323441505432,0.4834034442901611,0.4608780145645141,292.7760925292969,297.1499938964844,293.1499938964844,0.4821179807186126,-6233.345703125,304.1121826171875,0.8463123440742493,0.4860534965991974,0.342404156923294,292.6860046386719,297.1499938964844,293.1499938964844,0.5241304039955139,-9010.578125,304.0990905761719,0.8648242354393005,0.5204095840454102,0.4953906238079071,292.86041259765625,297.1499938964844,293.1499938964844,0.0360136963427066,-5957.96533203125,304.1358947753906,0.4127910733222961,0.0666701570153236,0.3267615139484405,289.0574951171875,291.1499938964844,258.5586853027344,258.0124816894531,278.2640991210937,292.8594665527344,289.0565490722656,1.0,0.5152864456176758,0.0,0.6499999761581421,1.0,1.0,-2.340240001678467,0.9964077472686768,1.34383225440979,0.4586699306964874,0.0,0.0,1.0,190.4122009277344,222.0,-30.27640724182129,-25400.2734375,1487.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9029846191406,307.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.125,26640.0,0.0,0.0,0.5921607613563538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485897064209,1.6255077123641968,-2.182087337132544e-05,0.0,0.0006009679054841,0.0,0.0,477.536865234375,0.0,0.0,0.0,0.9023867845535278,4.0,0.0,1.0
372360,292.8456420898437,297.1499938964844,293.1499938964844,0.3269560039043426,-5920.9697265625,304.1280822753906,0.76158207654953,0.3563104271888733,0.325164794921875,292.7271423339844,297.1499938964844,293.1499938964844,0.4808368682861328,-8424.8515625,304.1073913574219,0.8413674831390381,0.4856956303119659,0.4633089601993561,292.7907409667969,297.1499938964844,293.1499938964844,0.4845324754714966,-6256.3271484375,304.1146850585937,0.8426796197891235,0.4879139363765716,0.3438883125782013,292.7020568847656,297.1499938964844,293.1499938964844,0.5277110934257507,-9056.2607421875,304.10186767578125,0.8613435626029968,0.5231307744979858,0.4982151389122009,292.8749084472656,297.1499938964844,293.1499938964844,0.0370657667517662,-6041.9365234375,304.13653564453125,0.4122288227081299,0.0674894899129867,0.331620842218399,289.0688171386719,291.1499938964844,258.5813293457031,258.0419921875,278.27313232421875,292.8740234375,289.06982421875,1.0,0.5209210515022278,0.0,0.6499999761581421,1.0,1.0,-2.35544753074646,1.003486394882202,1.3519612550735474,0.4624061286449432,0.0,0.0,1.0,196.51060485839844,210.0,1.0150481462478638,-25624.845703125,1530.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9410705566406,307.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,26332.275390625,26640.0,0.0,0.0,0.5962346792221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.6504915952682495,-2.249678800581023e-05,0.0,0.0006051023956388,0.0,0.0,499.8959045410156,0.0,0.0,0.0,0.9014622569084167,4.0,0.0,1.0
372420,292.8756408691406,297.1499938964844,293.1499938964844,0.329035222530365,-5948.720703125,304.1319274902344,0.7607256770133972,0.3579300343990326,0.3267580866813659,292.7587585449219,297.1499938964844,293.1499938964844,0.4866082668304443,-8500.2275390625,304.1119689941406,0.8415724039077759,0.4899947345256805,0.4675300419330597,292.8182067871094,297.1499938964844,293.1499938964844,0.4892464578151703,-6301.61474609375,304.1185913085937,0.8424450159072876,0.4914397299289703,0.3464493155479431,292.7324523925781,297.1499938964844,293.1499938964844,0.534726619720459,-9146.2607421875,304.106201171875,0.8618471026420593,0.5283161401748657,0.5032559037208557,292.901611328125,297.1499938964844,293.1499938964844,0.0387625843286514,-6177.59228515625,304.1382141113281,0.4148476719856262,0.0690372660756111,0.339185893535614,289.0761108398437,291.1499938964844,258.6270751953125,258.10186767578125,278.2933654785156,292.9008483886719,289.0765686035156,1.0,0.525452733039856,0.0,0.6499999761581421,1.0,1.0,-2.380657196044922,1.0152201652526855,1.365437150001526,0.4686172008514404,0.0,0.0,1.0,199.9785614013672,198.0,6.768122673034668,-25871.060546875,1577.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02947998046875,307.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.40234375,26640.0,0.0,0.0,0.6040189862251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577590703964231,1.657781720161438,-2.2695958250551485e-05,0.0,0.0006130024557933,0.0,0.0,506.5491943359375,0.0,0.0,0.0,0.9050874710083008,4.0,0.0,1.0
372480,292.8756408691406,297.1499938964844,293.1499938964844,0.329035222530365,-5948.720703125,304.1319274902344,0.7607256770133972,0.3579300343990326,0.3267580866813659,292.7587585449219,297.1499938964844,293.1499938964844,0.4866082668304443,-8500.2275390625,304.1119689941406,0.8415724039077759,0.4899947345256805,0.4675300419330597,292.8182067871094,297.1499938964844,293.1499938964844,0.4892464578151703,-6301.61474609375,304.1185913085937,0.8424450159072876,0.4914397299289703,0.3464493155479431,292.7324523925781,297.1499938964844,293.1499938964844,0.534726619720459,-9146.2607421875,304.106201171875,0.8618471026420593,0.5283161401748657,0.5032559037208557,292.901611328125,297.1499938964844,293.1499938964844,0.0387625843286514,-6177.59228515625,304.1382141113281,0.4148476719856262,0.0690372660756111,0.339185893535614,289.0761108398437,291.1499938964844,258.6270751953125,258.10186767578125,278.2933654785156,292.9008483886719,289.0765686035156,1.0,0.525452733039856,0.0,0.6499999761581421,1.0,1.0,-2.380657196044922,1.0152201652526855,1.365437150001526,0.4686172008514404,0.0,0.0,1.0,199.9785614013672,198.0,6.768122673034668,-25871.060546875,1577.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02947998046875,307.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.40234375,26640.0,0.0,0.0,0.6040189862251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577590703964231,1.657781720161438,-2.2695958250551485e-05,0.0,0.0006130024557933,0.0,0.0,506.5491943359375,0.0,0.0,0.0,0.9050874710083008,4.0,0.0,1.0
372540,292.9026184082031,297.1499938964844,293.1499938964844,0.3305003345012665,-5967.8173828125,304.135498046875,0.7644277811050415,0.3594062328338623,0.3279732763767242,292.7878723144531,297.1499938964844,293.1499938964844,0.4914955794811249,-8563.421875,304.1164855957031,0.8466171026229858,0.494002491235733,0.4712149798870086,292.84326171875,297.1499938964844,293.1499938964844,0.4931927323341369,-6339.12744140625,304.1224670410156,0.8471172451972961,0.4947593212127685,0.3486811220645904,292.76043701171875,297.1499938964844,293.1499938964844,0.5408559441566467,-9224.2041015625,304.110595703125,0.8675684332847595,0.5332164168357849,0.507775068283081,292.92529296875,297.1499938964844,293.1499938964844,0.0401035137474536,-6284.10498046875,304.139892578125,0.4203260540962219,0.0705223083496093,0.3452523648738861,289.08709716796875,291.1499938964844,258.6733703613281,258.1625671386719,278.31451416015625,292.92462158203125,289.08795166015625,1.0,0.5257003903388977,0.0,0.6499999761581421,1.0,1.0,-2.401944160461426,1.0251343250274658,1.3768097162246704,0.4738429188728332,0.0,0.0,1.0,197.1034545898437,186.0,14.365629196166992,-26091.669921875,1593.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14727783203125,307.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,27720.0,0.0,0.0,0.6110944747924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.6595511436462402,-2.274443249916657e-05,0.0,0.0006201832438819,0.0,0.0,508.1729431152344,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
372600,292.9026184082031,297.1499938964844,293.1499938964844,0.3305003345012665,-5967.8173828125,304.135498046875,0.7644277811050415,0.3594062328338623,0.3279732763767242,292.7878723144531,297.1499938964844,293.1499938964844,0.4914955794811249,-8563.421875,304.1164855957031,0.8466171026229858,0.494002491235733,0.4712149798870086,292.84326171875,297.1499938964844,293.1499938964844,0.4931927323341369,-6339.12744140625,304.1224670410156,0.8471172451972961,0.4947593212127685,0.3486811220645904,292.76043701171875,297.1499938964844,293.1499938964844,0.5408559441566467,-9224.2041015625,304.110595703125,0.8675684332847595,0.5332164168357849,0.507775068283081,292.92529296875,297.1499938964844,293.1499938964844,0.0401035137474536,-6284.10498046875,304.139892578125,0.4203260540962219,0.0705223083496093,0.3452523648738861,289.08709716796875,291.1499938964844,258.6733703613281,258.1625671386719,278.31451416015625,292.92462158203125,289.08795166015625,1.0,0.5257003903388977,0.0,0.6499999761581421,1.0,1.0,-2.401944160461426,1.0251343250274658,1.3768097162246704,0.4738429188728332,0.0,0.0,1.0,197.1034545898437,186.0,14.365629196166992,-26091.669921875,1593.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14727783203125,307.38983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,27720.0,0.0,0.0,0.6110944747924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.6595511436462402,-2.274443249916657e-05,0.0,0.0006201832438819,0.0,0.0,508.1729431152344,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
372660,292.9270324707031,297.1499938964844,293.1499938964844,0.3306529223918915,-5967.60009765625,304.1400146484375,0.7709984183311462,0.360719233751297,0.3289190530776977,292.8147888183594,297.1499938964844,293.1499938964844,0.4944114983081817,-8598.73828125,304.1227111816406,0.8547466993331909,0.4977140128612518,0.4744875729084015,292.8663635253906,297.1499938964844,293.1499938964844,0.4952494204044342,-6356.8955078125,304.1281433105469,0.8549044728279114,0.4978451132774353,0.3506535291671753,292.78643798828125,297.1499938964844,293.1499938964844,0.5448658466339111,-9272.7109375,304.116943359375,0.8765965700149536,0.5378119945526123,0.5118750929832458,292.94635009765625,297.1499938964844,293.1499938964844,0.041066575795412,-6357.77294921875,304.1416320800781,0.4279850721359253,0.0719449669122695,0.3503845632076263,289.13494873046875,291.1499938964844,258.7198791503906,258.2237854003906,278.3359375,292.9457397460937,289.13677978515625,1.0,0.5233483910560608,0.0,0.6499999761581421,1.0,1.0,-2.4204745292663574,1.0337663888931274,1.38670814037323,0.4783928096294403,0.0,0.0,1.0,190.5952606201172,174.0,48.14262008666992,-26403.646484375,1591.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2554931640625,307.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.6178072690963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006269958103075,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.9270324707031,297.1499938964844,293.1499938964844,0.3306529223918915,-5967.60009765625,304.1400146484375,0.7709984183311462,0.360719233751297,0.3289190530776977,292.8147888183594,297.1499938964844,293.1499938964844,0.4944114983081817,-8598.73828125,304.1227111816406,0.8547466993331909,0.4977140128612518,0.4744875729084015,292.8663635253906,297.1499938964844,293.1499938964844,0.4952494204044342,-6356.8955078125,304.1281433105469,0.8549044728279114,0.4978451132774353,0.3506535291671753,292.78643798828125,297.1499938964844,293.1499938964844,0.5448658466339111,-9272.7109375,304.116943359375,0.8765965700149536,0.5378119945526123,0.5118750929832458,292.94635009765625,297.1499938964844,293.1499938964844,0.041066575795412,-6357.77294921875,304.1416320800781,0.4279850721359253,0.0719449669122695,0.3503845632076263,289.13494873046875,291.1499938964844,258.7198791503906,258.2237854003906,278.3359375,292.9457397460937,289.13677978515625,1.0,0.5233483910560608,0.0,0.6499999761581421,1.0,1.0,-2.4204745292663574,1.0337663888931274,1.38670814037323,0.4783928096294403,0.0,0.0,1.0,190.5952606201172,174.0,48.14262008666992,-26403.646484375,1591.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2554931640625,307.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.6178072690963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006269958103075,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.9493408203125,297.1499938964844,293.1499938964844,0.3308351933956146,-5968.5947265625,304.1430053710937,0.779659628868103,0.3618451356887817,0.3296259343624115,292.8398132324219,297.1499938964844,293.1499938964844,0.497315913438797,-8635.1015625,304.126953125,0.8652107119560242,0.5011304616928101,0.4774006605148315,292.8876647949219,297.1499938964844,293.1499938964844,0.4973873496055603,-6376.37109375,304.1318359375,0.8650495409965515,0.5007113814353943,0.3524092137813568,292.8105773925781,297.1499938964844,293.1499938964844,0.5488980412483215,-9322.79296875,304.1212158203125,0.8880603909492493,0.5421211123466492,0.5156177282333374,292.96514892578125,297.1499938964844,293.1499938964844,0.0419271886348724,-6424.435546875,304.1429748535156,0.4376287162303924,0.0732888132333755,0.3547997772693634,289.16766357421875,291.1499938964844,258.766357421875,258.2850646972656,278.35748291015625,292.964599609375,289.1693420410156,1.0,0.5193902850151062,0.0,0.6499999761581421,1.0,1.0,-2.436734914779663,1.0413413047790527,1.3953934907913208,0.4823886454105377,0.0,0.0,1.0,181.98350524902344,162.0,46.19239807128906,-26604.599609375,1577.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37847900390625,307.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.251953125,27720.0,0.0,0.0,0.6239136457443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339301109314,1.692362904548645,-2.3652693926123906e-05,0.0,0.0006331930635496,0.0,0.0,538.9146118164062,0.0,0.0,0.0,0.9239025712013244,4.0,0.0,1.0
372840,292.9493408203125,297.1499938964844,293.1499938964844,0.3308351933956146,-5968.5947265625,304.1430053710937,0.779659628868103,0.3618451356887817,0.3296259343624115,292.8398132324219,297.1499938964844,293.1499938964844,0.497315913438797,-8635.1015625,304.126953125,0.8652107119560242,0.5011304616928101,0.4774006605148315,292.8876647949219,297.1499938964844,293.1499938964844,0.4973873496055603,-6376.37109375,304.1318359375,0.8650495409965515,0.5007113814353943,0.3524092137813568,292.8105773925781,297.1499938964844,293.1499938964844,0.5488980412483215,-9322.79296875,304.1212158203125,0.8880603909492493,0.5421211123466492,0.5156177282333374,292.96514892578125,297.1499938964844,293.1499938964844,0.0419271886348724,-6424.435546875,304.1429748535156,0.4376287162303924,0.0732888132333755,0.3547997772693634,289.16766357421875,291.1499938964844,258.766357421875,258.2850646972656,278.35748291015625,292.964599609375,289.1693420410156,1.0,0.5193902850151062,0.0,0.6499999761581421,1.0,1.0,-2.436734914779663,1.0413413047790527,1.3953934907913208,0.4823886454105377,0.0,0.0,1.0,181.98350524902344,162.0,46.19239807128906,-26604.599609375,1577.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37847900390625,307.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.251953125,27720.0,0.0,0.0,0.6239136457443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339301109314,1.692362904548645,-2.3652693926123906e-05,0.0,0.0006331930635496,0.0,0.0,538.9146118164062,0.0,0.0,0.0,0.9239025712013244,4.0,0.0,1.0
372900,292.9598693847656,297.1499938964844,293.1499938964844,0.330794095993042,-5967.29150390625,304.14434814453125,0.7846412062644958,0.3623192906379699,0.3298890888690948,292.8517150878906,297.1499938964844,293.1499938964844,0.4985669553279876,-8650.677734375,304.1288452148437,0.8712059855461121,0.5027188658714294,0.4787304103374481,292.897705078125,297.1499938964844,293.1499938964844,0.4982984066009521,-6384.625,304.13348388671875,0.8708983659744263,0.5020630359649658,0.3532174229621887,292.8220520019531,297.1499938964844,293.1499938964844,0.5507177114486694,-9345.359375,304.1231384277344,0.8945584297180176,0.5441704392433167,0.517372190952301,292.97381591796875,297.1499938964844,293.1499938964844,0.042301207780838,-6453.279296875,304.1435852050781,0.4431793987751007,0.0739270597696304,0.3567731380462646,289.1841735839844,291.1499938964844,258.7895202636719,258.3156433105469,278.3682556152344,292.9732971191406,289.1859130859375,1.0,0.5169963240623474,0.0,0.6499999761581421,1.0,1.0,-2.444098949432373,1.044771671295166,1.3993271589279177,0.4842008948326111,0.0,0.0,1.0,177.18353271484375,162.0,46.351341247558594,-26700.1875,1567.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44610595703125,307.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.025390625,28800.0,0.0,0.0,0.6267117857933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882418632507,1.6929060220718384,-2.36678770306753e-05,0.0,0.0006360328407026,0.0,0.0,539.4336547851562,0.0,0.0,0.0,0.9391723275184632,4.0,0.0,1.0
372960,292.9700927734375,297.1499938964844,293.1499938964844,0.3301413655281067,-5956.77001953125,304.1465759277344,0.7900015115737915,0.3627188503742218,0.3300845623016357,292.86334228515625,297.1499938964844,293.1499938964844,0.498916357755661,-8653.255859375,304.132080078125,0.8776668310165405,0.504214882850647,0.4799720644950866,292.90740966796875,297.1499938964844,293.1499938964844,0.4983441531658172,-6383.6513671875,304.13641357421875,0.8772256374359131,0.5033531188964844,0.35398069024086,292.8331604003906,297.1499938964844,293.1499938964844,0.5515719652175903,-9354.2939453125,304.1264953613281,0.9015064239501952,0.5461429953575134,0.5190515518188477,292.9820556640625,297.1499938964844,293.1499938964844,0.0425477996468544,-6470.4736328125,304.144287109375,0.4492078125476837,0.074541188776493,0.3586043119430542,289.2209167480469,291.1499938964844,258.81256103515625,258.3460998535156,278.3790588378906,292.9815673828125,289.22412109375,1.0,0.5143935084342957,0.0,0.6499999761581421,1.0,1.0,-2.450960636138916,1.047967791557312,1.402992844581604,0.4858922064304352,0.0,0.0,1.0,172.16517639160156,150.0,73.73814392089844,-26883.7421875,1555.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5025329589844,307.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.775390625,28800.0,0.0,0.0,0.6294974088668823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171742916107178,1.7171987295150757,-2.435199166939128e-05,0.0,0.0006388598121702,0.0,0.0,562.9903564453125,0.0,0.0,0.0,0.9378487467765808,4.0,0.0,1.0
373020,292.98974609375,297.1499938964844,293.1499938964844,0.329175591468811,-5941.53125,304.1492919921875,0.8017674088478088,0.3632903397083282,0.3302531242370605,292.8857727050781,297.1499938964844,293.1499938964844,0.5001246929168701,-8666.9248046875,304.135986328125,0.8919179439544678,0.5069280862808228,0.4821720123291015,292.92584228515625,297.1499938964844,293.1499938964844,0.4990675449371338,-6389.23388671875,304.1396789550781,0.891261875629425,0.5057585835456848,0.3553678095340729,292.8543701171875,297.1499938964844,293.1499938964844,0.5539206862449646,-9382.453125,304.13037109375,0.9176642298698424,0.5498664379119873,0.5221775770187378,292.9973449707031,297.1499938964844,293.1499938964844,0.0430592708289623,-6508.24853515625,304.14532470703125,0.4626736342906952,0.0756919905543327,0.3618488013744354,289.26983642578125,291.1499938964844,258.85821533203125,258.406494140625,278.4006652832031,292.9969177246094,289.27203369140625,1.0,0.5086768269538879,0.0,0.6499999761581421,1.0,1.0,-2.463127851486206,1.0536341667175293,1.4094936847686768,0.4888971745967865,0.0,0.0,1.0,161.67710876464844,138.0,67.215087890625,-27066.25,1527.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6161193847656,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.25,28800.0,0.0,0.0,0.634726881980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633249726612e-05,0.0,0.0006441671284846,0.0,0.0,569.7432861328125,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
