time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373080,292.98974609375,297.1499938964844,293.1499938964844,0.329175591468811,-5941.53125,304.1492919921875,0.8017674088478088,0.3632903397083282,0.3302531242370605,292.8857727050781,297.1499938964844,293.1499938964844,0.5001246929168701,-8666.9248046875,304.135986328125,0.8919179439544678,0.5069280862808228,0.4821720123291015,292.92584228515625,297.1499938964844,293.1499938964844,0.4990675449371338,-6389.23388671875,304.1396789550781,0.891261875629425,0.5057585835456848,0.3553678095340729,292.8543701171875,297.1499938964844,293.1499938964844,0.5539206862449646,-9382.453125,304.13037109375,0.9176642298698424,0.5498664379119873,0.5221775770187378,292.9973449707031,297.1499938964844,293.1499938964844,0.0430592708289623,-6508.24853515625,304.14532470703125,0.4626736342906952,0.0756919905543327,0.3618488013744354,289.26983642578125,291.1499938964844,258.85821533203125,258.406494140625,278.4006652832031,292.9969177246094,289.27203369140625,1.0,0.5086768269538879,0.0,0.6499999761581421,1.0,1.0,-2.463127851486206,1.0536341667175293,1.4094936847686768,0.4888971745967865,0.0,0.0,1.0,161.67710876464844,138.0,67.215087890625,-27066.25,1527.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6161193847656,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.25,28800.0,0.0,0.0,0.634726881980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633249726612e-05,0.0,0.0006441671284846,0.0,0.0,569.7432861328125,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
373140,293.0082092285156,297.1499938964844,293.1499938964844,0.328021228313446,-5923.921875,304.1514587402344,0.8146382570266724,0.3636023700237274,0.3301665186882019,292.90704345703125,297.1499938964844,293.1499938964844,0.5010614395141602,-8677.4560546875,304.1390991210937,0.908138632774353,0.5093045830726624,0.484036237001419,292.9429931640625,297.1499938964844,293.1499938964844,0.4996828734874725,-6394.1484375,304.14208984375,0.9073006510734558,0.5079582929611206,0.3565994501113891,292.8742370605469,297.1499938964844,293.1499938964844,0.5560828447341919,-9408.7626953125,304.13330078125,0.9369271397590636,0.553322434425354,0.5250347852706909,293.01123046875,297.1499938964844,293.1499938964844,0.0434750206768512,-6538.80810546875,304.1462097167969,0.4755825698375702,0.076739527285099,0.3645650148391723,289.3121337890625,291.1499938964844,258.903076171875,258.4658203125,278.4221496582031,293.01080322265625,289.31427001953125,1.0,0.502423107624054,0.0,0.6499999761581421,1.0,1.0,-2.473440647125244,1.0584356784820557,1.4150049686431885,0.4914522767066955,0.0,0.0,1.0,150.79188537597656,126.0,61.33061981201172,-27224.6171875,1495.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7413024902344,307.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0390625,29880.0,0.0,0.0,0.6393609046936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256203889846802,-2.459143433952704e-05,0.0,0.0006488700164481,0.0,0.0,571.314208984375,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
373200,293.0082092285156,297.1499938964844,293.1499938964844,0.328021228313446,-5923.921875,304.1514587402344,0.8146382570266724,0.3636023700237274,0.3301665186882019,292.90704345703125,297.1499938964844,293.1499938964844,0.5010614395141602,-8677.4560546875,304.1390991210937,0.908138632774353,0.5093045830726624,0.484036237001419,292.9429931640625,297.1499938964844,293.1499938964844,0.4996828734874725,-6394.1484375,304.14208984375,0.9073006510734558,0.5079582929611206,0.3565994501113891,292.8742370605469,297.1499938964844,293.1499938964844,0.5560828447341919,-9408.7626953125,304.13330078125,0.9369271397590636,0.553322434425354,0.5250347852706909,293.01123046875,297.1499938964844,293.1499938964844,0.0434750206768512,-6538.80810546875,304.1462097167969,0.4755825698375702,0.076739527285099,0.3645650148391723,289.3121337890625,291.1499938964844,258.903076171875,258.4658203125,278.4221496582031,293.01080322265625,289.31427001953125,1.0,0.502423107624054,0.0,0.6499999761581421,1.0,1.0,-2.473440647125244,1.0584356784820557,1.4150049686431885,0.4914522767066955,0.0,0.0,1.0,150.79188537597656,126.0,61.33061981201172,-27224.6171875,1495.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7413024902344,307.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0390625,29880.0,0.0,0.0,0.6393609046936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256203889846802,-2.459143433952704e-05,0.0,0.0006488700164481,0.0,0.0,571.314208984375,0.0,0.0,0.0,0.9570274949073792,4.0,0.0,1.0
373260,293.02557373046875,297.1499938964844,293.1499938964844,0.325880765914917,-5891.7041015625,304.15447998046875,0.8283098340034485,0.3636712729930877,0.3298559486865997,292.9273681640625,297.1499938964844,293.1499938964844,0.5004835724830627,-8666.72265625,304.1435852050781,0.9282113909721376,0.5113403797149658,0.4855767786502838,292.9590759277344,297.1499938964844,293.1499938964844,0.498942494392395,-6384.93798828125,304.1458740234375,0.9272356033325196,0.509941041469574,0.3576788306236267,292.8930053710937,297.1499938964844,293.1499938964844,0.5566807389259338,-9413.5810546875,304.13775634765625,0.9576954245567322,0.5565025806427002,0.5276303887367249,293.0238952636719,297.1499938964844,293.1499938964844,0.0436519868671894,-6548.32763671875,304.14715576171875,0.4868091642856598,0.0776876434683799,0.3667989671230316,289.3816223144531,291.1499938964844,258.94683837890625,258.52374267578125,278.44354248046875,293.02362060546875,289.38427734375,1.0,0.4957437217235565,0.0,0.6499999761581421,1.0,1.0,-2.4820189476013184,1.0624278783798218,1.419591188430786,0.4935880005359649,0.0,0.0,1.0,139.6790313720703,114.0,81.86442565917969,-27466.10546875,1459.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8436889648437,308.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.6437639594078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006533385603688,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.02557373046875,297.1499938964844,293.1499938964844,0.325880765914917,-5891.7041015625,304.15447998046875,0.8283098340034485,0.3636712729930877,0.3298559486865997,292.9273681640625,297.1499938964844,293.1499938964844,0.5004835724830627,-8666.72265625,304.1435852050781,0.9282113909721376,0.5113403797149658,0.4855767786502838,292.9590759277344,297.1499938964844,293.1499938964844,0.498942494392395,-6384.93798828125,304.1458740234375,0.9272356033325196,0.509941041469574,0.3576788306236267,292.8930053710937,297.1499938964844,293.1499938964844,0.5566807389259338,-9413.5810546875,304.13775634765625,0.9576954245567322,0.5565025806427002,0.5276303887367249,293.0238952636719,297.1499938964844,293.1499938964844,0.0436519868671894,-6548.32763671875,304.14715576171875,0.4868091642856598,0.0776876434683799,0.3667989671230316,289.3816223144531,291.1499938964844,258.94683837890625,258.52374267578125,278.44354248046875,293.02362060546875,289.38427734375,1.0,0.4957437217235565,0.0,0.6499999761581421,1.0,1.0,-2.4820189476013184,1.0624278783798218,1.419591188430786,0.4935880005359649,0.0,0.0,1.0,139.6790313720703,114.0,81.86442565917969,-27466.10546875,1459.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8436889648437,308.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.6437639594078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006533385603688,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0419006347656,297.1499938964844,293.1499938964844,0.3239873349666595,-5863.73486328125,304.1561279296875,0.8438951373100281,0.3635152876377105,0.3293357789516449,292.94677734375,297.1499938964844,293.1499938964844,0.5002187490463257,-8661.4609375,304.1461486816406,0.9510011076927184,0.513041079044342,0.4867989122867584,292.9740905761719,297.1499938964844,293.1499938964844,0.498675674200058,-6381.36962890625,304.1476745605469,0.9500926733016968,0.5117266178131104,0.3586145937442779,292.9105834960937,297.1499938964844,293.1499938964844,0.5577449798583984,-9425.9677734375,304.1400451660156,0.9785529971122742,0.5594464540481567,0.5299867391586304,293.0354309082031,297.1499938964844,293.1499938964844,0.0438231974840164,-6558.8671875,304.1478271484375,0.4983941316604614,0.0785413458943367,0.3685850501060486,289.43023681640625,291.1499938964844,258.98931884765625,258.5798645019531,278.4642639160156,293.0346984863281,289.4325256347656,1.0,0.4887001514434814,0.0,0.6499999761581421,1.0,1.0,-2.488964796066284,1.065658450126648,1.4233063459396362,0.4953272342681885,0.0,0.0,1.0,128.42869567871094,132.0,70.9117660522461,-27596.75390625,1420.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9515075683594,308.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.130859375,29880.0,0.0,0.0,0.6476971507072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572022676467896,1.7572277784347534,-2.550053250161e-05,0.0,0.0006573302671313,0.0,0.0,603.2861328125,0.0,0.0,0.0,0.9593034386634828,4.0,0.0,1.0
373440,293.0419006347656,297.1499938964844,293.1499938964844,0.3239873349666595,-5863.73486328125,304.1561279296875,0.8438951373100281,0.3635152876377105,0.3293357789516449,292.94677734375,297.1499938964844,293.1499938964844,0.5002187490463257,-8661.4609375,304.1461486816406,0.9510011076927184,0.513041079044342,0.4867989122867584,292.9740905761719,297.1499938964844,293.1499938964844,0.498675674200058,-6381.36962890625,304.1476745605469,0.9500926733016968,0.5117266178131104,0.3586145937442779,292.9105834960937,297.1499938964844,293.1499938964844,0.5577449798583984,-9425.9677734375,304.1400451660156,0.9785529971122742,0.5594464540481567,0.5299867391586304,293.0354309082031,297.1499938964844,293.1499938964844,0.0438231974840164,-6558.8671875,304.1478271484375,0.4983941316604614,0.0785413458943367,0.3685850501060486,289.43023681640625,291.1499938964844,258.98931884765625,258.5798645019531,278.4642639160156,293.0346984863281,289.4325256347656,1.0,0.4887001514434814,0.0,0.6499999761581421,1.0,1.0,-2.488964796066284,1.065658450126648,1.4233063459396362,0.4953272342681885,0.0,0.0,1.0,128.42869567871094,132.0,70.9117660522461,-27596.75390625,1420.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9515075683594,308.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.130859375,29880.0,0.0,0.0,0.6476971507072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572022676467896,1.7572277784347534,-2.550053250161e-05,0.0,0.0006573302671313,0.0,0.0,603.2861328125,0.0,0.0,0.0,0.9593034386634828,4.0,0.0,1.0
373500,293.0498352050781,297.1499938964844,293.1499938964844,0.3231896758079529,-5852.078125,304.1564636230469,0.845823347568512,0.3633274137973785,0.3291582465171814,292.956298828125,297.1499938964844,293.1499938964844,0.5002074241638184,-8660.8173828125,304.1468811035156,0.954142928123474,0.5137452483177185,0.4874571561813354,292.9813842773437,297.1499938964844,293.1499938964844,0.4987275302410126,-6381.6953125,304.1479797363281,0.953298032283783,0.5125241875648499,0.3591540157794952,292.9190368652344,297.1499938964844,293.1499938964844,0.5584574341773987,-9434.94921875,304.1405639648437,0.9814976453781128,0.5608190894126892,0.5312563180923462,293.0409240722656,297.1499938964844,293.1499938964844,0.0440554544329643,-6576.3193359375,304.1477966308594,0.500514805316925,0.0789126977324485,0.3701132535934448,289.4519958496094,291.1499938964844,259.00994873046875,258.6071472167969,278.4736633300781,293.0400390625,289.4540100097656,1.0,0.48900306224823,0.0,0.6499999761581421,1.0,1.0,-2.493548631668091,1.0677989721298218,1.4257497787475586,0.496431827545166,0.0,0.0,1.0,127.22583770751952,132.0,65.32658386230469,-27667.791015625,1421.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0080261230469,308.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.662109375,30960.0,0.0,0.0,0.6494722366333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576888799667358,1.7577143907546997,-2.551465513533913e-05,0.0,0.0006591317942366,0.0,0.0,603.787353515625,0.0,0.0,0.0,0.974544644355774,4.0,0.0,1.0
373560,293.05780029296875,297.1499938964844,293.1499938964844,0.321986049413681,-5834.1708984375,304.157470703125,0.8437572717666626,0.3630271255970001,0.3289881348609924,292.9658508300781,297.1499938964844,293.1499938964844,0.4995516538619995,-8650.796875,304.1486511230469,0.9521268010139464,0.5143272280693054,0.4881110787391662,292.9886779785156,297.1499938964844,293.1499938964844,0.4981748759746551,-6375.4873046875,304.1493835449219,0.951348602771759,0.5132290720939636,0.3597116768360138,292.92742919921875,297.1499938964844,293.1499938964844,0.5584880113601685,-9434.2177734375,304.1422119140625,0.9801257252693176,0.562095046043396,0.5325480103492737,293.0464172363281,297.1499938964844,293.1499938964844,0.04425810277462,-6590.2685546875,304.1478271484375,0.5000775456428528,0.0792184546589851,0.3718701899051666,289.4898681640625,291.1499938964844,259.0301818847656,258.6338195800781,278.48272705078125,293.0453186035156,289.49298095703125,1.0,0.4907874166965484,0.0,0.6499999761581421,1.0,1.0,-2.498462677001953,1.0700870752334597,1.4283756017684937,0.4976499676704407,0.0,0.0,1.0,128.6426239013672,150.0,84.43645477294922,-27825.79296875,1433.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0501708984375,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.134765625,30960.0,0.0,0.0,0.6512905955314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.620622217364144e-05,0.0,0.0006609771517105,0.0,0.0,628.5014038085938,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
373620,293.0738220214844,297.1499938964844,293.1499938964844,0.3202515244483948,-5808.92724609375,304.1578369140625,0.8326840996742249,0.3621160984039306,0.3285457789897918,292.9848327636719,297.1499938964844,293.1499938964844,0.4992405474185943,-8645.9248046875,304.1495666503906,0.9385300874710084,0.5151448249816895,0.4892796874046325,293.00311279296875,297.1499938964844,293.1499938964844,0.4981805384159088,-6375.37109375,304.1495361328125,0.9379391074180604,0.5143889784812927,0.3607885241508484,292.9441223144531,297.1499938964844,293.1499938964844,0.5597343444824219,-9450.1982421875,304.1427001953125,0.9691545367240906,0.564350426197052,0.5350461602210999,293.05731201171875,297.1499938964844,293.1499938964844,0.0448209606111049,-6633.1767578125,304.1476135253906,0.4945482015609741,0.0796323344111442,0.3754279613494873,289.5345764160156,291.1499938964844,259.0692138671875,258.6851806640625,278.500244140625,293.05548095703125,289.5363464355469,1.0,0.4976298809051513,0.0,0.6499999761581421,1.0,1.0,-2.5079054832458496,1.0744820833206177,1.4334235191345217,0.500001072883606,0.0,0.0,1.0,136.43765258789062,168.0,65.12647247314453,-27963.529296875,1479.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12646484375,308.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0625,30960.0,0.0,0.0,0.6547741889953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877802848815918,-2.639497142808977e-05,0.0,0.0006645125686191,0.0,0.0,635.3037719726562,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.0738220214844,297.1499938964844,293.1499938964844,0.3202515244483948,-5808.92724609375,304.1578369140625,0.8326840996742249,0.3621160984039306,0.3285457789897918,292.9848327636719,297.1499938964844,293.1499938964844,0.4992405474185943,-8645.9248046875,304.1495666503906,0.9385300874710084,0.5151448249816895,0.4892796874046325,293.00311279296875,297.1499938964844,293.1499938964844,0.4981805384159088,-6375.37109375,304.1495361328125,0.9379391074180604,0.5143889784812927,0.3607885241508484,292.9441223144531,297.1499938964844,293.1499938964844,0.5597343444824219,-9450.1982421875,304.1427001953125,0.9691545367240906,0.564350426197052,0.5350461602210999,293.05731201171875,297.1499938964844,293.1499938964844,0.0448209606111049,-6633.1767578125,304.1476135253906,0.4945482015609741,0.0796323344111442,0.3754279613494873,289.5345764160156,291.1499938964844,259.0692138671875,258.6851806640625,278.500244140625,293.05548095703125,289.5363464355469,1.0,0.4976298809051513,0.0,0.6499999761581421,1.0,1.0,-2.5079054832458496,1.0744820833206177,1.4334235191345217,0.500001072883606,0.0,0.0,1.0,136.43765258789062,168.0,65.12647247314453,-27963.529296875,1479.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12646484375,308.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0625,30960.0,0.0,0.0,0.6547741889953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877802848815918,-2.639497142808977e-05,0.0,0.0006645125686191,0.0,0.0,635.3037719726562,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0896301269531,297.1499938964844,293.1499938964844,0.3186178207397461,-5785.31787109375,304.157958984375,0.817058265209198,0.3608421683311462,0.3279357254505157,293.0035095214844,297.1499938964844,293.1499938964844,0.4990914463996887,-8643.58203125,304.14996337890625,0.9180246591567992,0.5155422687530518,0.4902225136756897,293.0171203613281,297.1499938964844,293.1499938964844,0.4985119700431824,-6378.755859375,304.1491394042969,0.9177483320236206,0.5152677297592163,0.3617932200431824,292.9604187011719,297.1499938964844,293.1499938964844,0.5612748265266418,-9470.3994140625,304.142578125,0.9509419202804564,0.5662623643875122,0.5373885631561279,293.0680236816406,297.1499938964844,293.1499938964844,0.0453767329454422,-6676.3017578125,304.1474914550781,0.4857488870620727,0.0798069983720779,0.3787125647068023,289.56707763671875,291.1499938964844,259.10614013671875,258.7335510253906,278.5174255371094,293.06549072265625,289.5685729980469,1.0,0.507195770740509,0.0,0.6499999761581421,1.0,1.0,-2.5162744522094727,1.0783753395080566,1.4378989934921265,0.502094566822052,0.0,0.0,1.0,148.67364501953125,186.0,50.28286361694336,-28076.830078125,1542.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20587158203125,308.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.39453125,32040.0,0.0,0.0,0.6579155325889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.7892359495162964,-2.64379723375896e-05,0.0,0.0006677006604149,0.0,0.0,636.8568725585938,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
373800,293.0896301269531,297.1499938964844,293.1499938964844,0.3186178207397461,-5785.31787109375,304.157958984375,0.817058265209198,0.3608421683311462,0.3279357254505157,293.0035095214844,297.1499938964844,293.1499938964844,0.4990914463996887,-8643.58203125,304.14996337890625,0.9180246591567992,0.5155422687530518,0.4902225136756897,293.0171203613281,297.1499938964844,293.1499938964844,0.4985119700431824,-6378.755859375,304.1491394042969,0.9177483320236206,0.5152677297592163,0.3617932200431824,292.9604187011719,297.1499938964844,293.1499938964844,0.5612748265266418,-9470.3994140625,304.142578125,0.9509419202804564,0.5662623643875122,0.5373885631561279,293.0680236816406,297.1499938964844,293.1499938964844,0.0453767329454422,-6676.3017578125,304.1474914550781,0.4857488870620727,0.0798069983720779,0.3787125647068023,289.56707763671875,291.1499938964844,259.10614013671875,258.7335510253906,278.5174255371094,293.06549072265625,289.5685729980469,1.0,0.507195770740509,0.0,0.6499999761581421,1.0,1.0,-2.5162744522094727,1.0783753395080566,1.4378989934921265,0.502094566822052,0.0,0.0,1.0,148.67364501953125,186.0,50.28286361694336,-28076.830078125,1542.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20587158203125,308.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.39453125,32040.0,0.0,0.0,0.6579155325889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.7892359495162964,-2.64379723375896e-05,0.0,0.0006677006604149,0.0,0.0,636.8568725585938,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
373860,293.1051025390625,297.1499938964844,293.1499938964844,0.3162040412425995,-5749.828125,304.1592712402344,0.7991695404052734,0.3592319190502167,0.3271244764328003,293.0218811035156,297.1499938964844,293.1499938964844,0.4977484941482544,-8624.033203125,304.1521301269531,0.8974385857582092,0.5155264735221863,0.4908874332904815,293.0307312011719,297.1499938964844,293.1499938964844,0.4978185892105102,-6371.115234375,304.1505126953125,0.8975429534912109,0.515875518321991,0.3626905083656311,292.976318359375,297.1499938964844,293.1499938964844,0.5616056323051453,-9473.484375,304.1444091796875,0.9294012188911438,0.567841112613678,0.5395263433456421,293.0783996582031,297.1499938964844,293.1499938964844,0.045730784535408,-6701.57177734375,304.1477355957031,0.4750912189483642,0.0797818452119827,0.3815752863883972,289.6216735839844,291.1499938964844,259.14068603515625,258.778564453125,278.5343322753906,293.075439453125,289.62353515625,1.0,0.5181909203529358,0.0,0.6499999761581421,1.0,1.0,-2.523185968399048,1.081588864326477,1.4415969848632812,0.5038333535194397,0.0,0.0,1.0,163.63525390625,204.0,63.613895416259766,-28267.3046875,1616.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25994873046875,308.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6610401272773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006708716973662,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1051025390625,297.1499938964844,293.1499938964844,0.3162040412425995,-5749.828125,304.1592712402344,0.7991695404052734,0.3592319190502167,0.3271244764328003,293.0218811035156,297.1499938964844,293.1499938964844,0.4977484941482544,-8624.033203125,304.1521301269531,0.8974385857582092,0.5155264735221863,0.4908874332904815,293.0307312011719,297.1499938964844,293.1499938964844,0.4978185892105102,-6371.115234375,304.1505126953125,0.8975429534912109,0.515875518321991,0.3626905083656311,292.976318359375,297.1499938964844,293.1499938964844,0.5616056323051453,-9473.484375,304.1444091796875,0.9294012188911438,0.567841112613678,0.5395263433456421,293.0783996582031,297.1499938964844,293.1499938964844,0.045730784535408,-6701.57177734375,304.1477355957031,0.4750912189483642,0.0797818452119827,0.3815752863883972,289.6216735839844,291.1499938964844,259.14068603515625,258.778564453125,278.5343322753906,293.075439453125,289.62353515625,1.0,0.5181909203529358,0.0,0.6499999761581421,1.0,1.0,-2.523185968399048,1.081588864326477,1.4415969848632812,0.5038333535194397,0.0,0.0,1.0,163.63525390625,204.0,63.613895416259766,-28267.3046875,1616.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25994873046875,308.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6610401272773743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006708716973662,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.1200866699219,297.1499938964844,293.1499938964844,0.3140810430049896,-5719.03466796875,304.15972900390625,0.7812706828117371,0.3573293387889862,0.3261041343212127,293.0398254394531,297.1499938964844,293.1499938964844,0.4968467652797699,-8611.3369140625,304.1529235839844,0.8785330653190613,0.515136182308197,0.4912558197975158,293.0437316894531,297.1499938964844,293.1499938964844,0.4977432787418365,-6370.3076171875,304.15045166015625,0.8790534734725952,0.5162614583969116,0.3634727299213409,292.9915771484375,297.1499938964844,293.1499938964844,0.5625706911087036,-9485.9208984375,304.1446533203125,0.9085127115249634,0.5691463351249695,0.5414578318595886,293.0882568359375,297.1499938964844,293.1499938964844,0.0460880622267723,-6728.54833984375,304.1478881835937,0.4617208242416382,0.0795933902263641,0.3839805126190185,289.6548156738281,291.1499938964844,259.172607421875,258.81982421875,278.55084228515625,293.0852966308594,289.65631103515625,1.0,0.5298295617103577,0.0,0.6499999761581421,1.0,1.0,-2.5285544395446777,1.0840835571289062,1.444470763206482,0.505191445350647,0.0,0.0,1.0,180.23985290527344,222.0,50.31660461425781,-28351.669921875,1695.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3197937011719,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.541015625,32040.0,0.0,0.0,0.6638849377632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741487503052,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006737588555552,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
374040,293.1200866699219,297.1499938964844,293.1499938964844,0.3140810430049896,-5719.03466796875,304.15972900390625,0.7812706828117371,0.3573293387889862,0.3261041343212127,293.0398254394531,297.1499938964844,293.1499938964844,0.4968467652797699,-8611.3369140625,304.1529235839844,0.8785330653190613,0.515136182308197,0.4912558197975158,293.0437316894531,297.1499938964844,293.1499938964844,0.4977432787418365,-6370.3076171875,304.15045166015625,0.8790534734725952,0.5162614583969116,0.3634727299213409,292.9915771484375,297.1499938964844,293.1499938964844,0.5625706911087036,-9485.9208984375,304.1446533203125,0.9085127115249634,0.5691463351249695,0.5414578318595886,293.0882568359375,297.1499938964844,293.1499938964844,0.0460880622267723,-6728.54833984375,304.1478881835937,0.4617208242416382,0.0795933902263641,0.3839805126190185,289.6548156738281,291.1499938964844,259.172607421875,258.81982421875,278.55084228515625,293.0852966308594,289.65631103515625,1.0,0.5298295617103577,0.0,0.6499999761581421,1.0,1.0,-2.5285544395446777,1.0840835571289062,1.444470763206482,0.505191445350647,0.0,0.0,1.0,180.23985290527344,222.0,50.31660461425781,-28351.669921875,1695.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3197937011719,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.541015625,32040.0,0.0,0.0,0.6638849377632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741487503052,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006737588555552,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
374100,293.1273803710937,297.1499938964844,293.1499938964844,0.3129677176475525,-5702.88232421875,304.15997314453125,0.7728390693664551,0.3562762439250946,0.3255170881748199,293.048583984375,297.1499938964844,293.1499938964844,0.4963166415691376,-8603.9013671875,304.1533508300781,0.8696771264076233,0.5148074626922607,0.4913300275802612,293.0499572753906,297.1499938964844,293.1499938964844,0.497695654630661,-6369.794921875,304.15045166015625,0.8704236149787903,0.5163798332214355,0.3638232946395874,292.9989318847656,297.1499938964844,293.1499938964844,0.5630248188972473,-9491.751953125,304.1448059082031,0.8994733095169067,0.5697066783905029,0.5423517823219299,293.0929870605469,297.1499938964844,293.1499938964844,0.0462371744215488,-6739.72265625,304.14801025390625,0.4544728398323059,0.079447902739048,0.3850173056125641,289.669921875,291.1499938964844,259.1875,258.83892822265625,278.55889892578125,293.09014892578125,289.67138671875,1.0,0.5357397198677063,0.0,0.6499999761581421,1.0,1.0,-2.530679702758789,1.0850706100463867,1.4456090927124023,0.5057323575019836,0.0,0.0,1.0,188.9398803710937,222.0,46.57699966430664,-28389.62109375,1735.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3539428710937,308.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.927734375,33120.0,0.0,0.0,0.6651682257652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178747177124,1.8202061653137207,-2.7361116735846736e-05,0.0,0.0006750611937604,0.0,0.0,670.5027465820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1345520019531,297.1499938964844,293.1499938964844,0.3115481436252594,-5682.01318359375,304.1607360839844,0.7648453116416931,0.3551574945449829,0.3248793482780456,293.0572509765625,297.1499938964844,293.1499938964844,0.4953101277351379,-8589.529296875,304.1545715332031,0.8613051176071167,0.5143909454345703,0.4913312494754791,293.0560607910156,297.1499938964844,293.1499938964844,0.4972150027751922,-6364.5947265625,304.1512451171875,0.8622856736183167,0.5164485573768616,0.3641464114189148,293.0061340332031,297.1499938964844,293.1499938964844,0.5629832148551941,-9490.5205078125,304.1458435058594,0.8910197019577026,0.5702061057090759,0.5431981086730957,293.0975341796875,297.1499938964844,293.1499938964844,0.0463144145905971,-6744.35986328125,304.1482238769531,0.4476954638957977,0.0792737528681755,0.3859548270702362,289.6950988769531,291.1499938964844,259.2016296386719,258.85693359375,278.5667724609375,293.0949401855469,289.6970520019531,1.0,0.5416550636291504,0.0,0.6499999761581421,1.0,1.0,-2.532447099685669,1.0858908891677856,1.4465563297271729,0.5061848759651184,0.0,0.0,1.0,197.8202972412109,240.0,57.133056640625,-28467.015625,1776.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38311767578125,308.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6664387583732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.000676350609865,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1483154296875,297.1499938964844,293.1499938964844,0.3089958429336548,-5644.89599609375,304.1614074707031,0.7502253651618958,0.3527565896511078,0.3234575688838959,293.07421875,297.1499938964844,293.1499938964844,0.4937097728252411,-8567.2080078125,304.1557312011719,0.846015989780426,0.513300895690918,0.4911023676395416,293.0677795410156,297.1499938964844,293.1499938964844,0.4968082308769226,-6360.36279296875,304.1515197753906,0.8474884629249573,0.5164509415626526,0.3647049367427826,293.02001953125,297.1499938964844,293.1499938964844,0.5634872317314148,-9496.7470703125,304.1463928222656,0.8753991723060608,0.5710358023643494,0.5447399020195007,293.106201171875,297.1499938964844,293.1499938964844,0.0464959889650344,-6757.09716796875,304.1485290527344,0.4355941116809845,0.0788445919752121,0.3875337541103363,289.7271728515625,291.1499938964844,259.2275390625,258.8894958496094,278.5819396972656,293.1043701171875,289.7287292480469,1.0,0.553396463394165,0.0,0.6499999761581421,1.0,1.0,-2.53488564491272,1.0870212316513062,1.4478645324707031,0.5068167448043823,0.0,0.0,1.0,215.9634704589844,228.0,47.8743782043457,-28526.29296875,1858.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44927978515625,308.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6687158942222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786616286262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1483154296875,297.1499938964844,293.1499938964844,0.3089958429336548,-5644.89599609375,304.1614074707031,0.7502253651618958,0.3527565896511078,0.3234575688838959,293.07421875,297.1499938964844,293.1499938964844,0.4937097728252411,-8567.2080078125,304.1557312011719,0.846015989780426,0.513300895690918,0.4911023676395416,293.0677795410156,297.1499938964844,293.1499938964844,0.4968082308769226,-6360.36279296875,304.1515197753906,0.8474884629249573,0.5164509415626526,0.3647049367427826,293.02001953125,297.1499938964844,293.1499938964844,0.5634872317314148,-9496.7470703125,304.1463928222656,0.8753991723060608,0.5710358023643494,0.5447399020195007,293.106201171875,297.1499938964844,293.1499938964844,0.0464959889650344,-6757.09716796875,304.1485290527344,0.4355941116809845,0.0788445919752121,0.3875337541103363,289.7271728515625,291.1499938964844,259.2275390625,258.8894958496094,278.5819396972656,293.1043701171875,289.7287292480469,1.0,0.553396463394165,0.0,0.6499999761581421,1.0,1.0,-2.53488564491272,1.0870212316513062,1.4478645324707031,0.5068167448043823,0.0,0.0,1.0,215.9634704589844,228.0,47.8743782043457,-28526.29296875,1858.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44927978515625,308.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6687158942222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786616286262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16064453125,297.1499938964844,293.1499938964844,0.3056866824626922,-5596.3662109375,304.16314697265625,0.7447683811187744,0.3502945005893707,0.321479856967926,293.0902099609375,297.1499938964844,293.1499938964844,0.4910400509834289,-8529.5517578125,304.1582946777344,0.8409884572029114,0.5119760632514954,0.4901399314403534,293.078369140625,297.1499938964844,293.1499938964844,0.4955213963985443,-6346.7216796875,304.1531982421875,0.8430556654930115,0.5163852572441101,0.364836186170578,293.0327453613281,297.1499938964844,293.1499938964844,0.5630097985267639,-9489.1474609375,304.1484375,0.8709404468536377,0.5717436075210571,0.5456568002700806,293.11376953125,297.1499938964844,293.1499938964844,0.0461333505809307,-6724.7705078125,304.1496276855469,0.4313222467899322,0.0784190744161605,0.3866615891456604,289.7646179199219,291.1499938964844,259.25,258.9171142578125,278.59820556640625,293.11309814453125,289.7666931152344,1.0,0.5559342503547668,0.0,0.6499999761581421,1.0,1.0,-2.5315709114074707,1.0854604244232178,1.4461103677749634,0.5060834288597107,0.0,0.0,1.0,221.82147216796875,216.0,52.975852966308594,-28557.61328125,1878.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5291442871094,308.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.670566201210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680539465975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16064453125,297.1499938964844,293.1499938964844,0.3056866824626922,-5596.3662109375,304.16314697265625,0.7447683811187744,0.3502945005893707,0.321479856967926,293.0902099609375,297.1499938964844,293.1499938964844,0.4910400509834289,-8529.5517578125,304.1582946777344,0.8409884572029114,0.5119760632514954,0.4901399314403534,293.078369140625,297.1499938964844,293.1499938964844,0.4955213963985443,-6346.7216796875,304.1531982421875,0.8430556654930115,0.5163852572441101,0.364836186170578,293.0327453613281,297.1499938964844,293.1499938964844,0.5630097985267639,-9489.1474609375,304.1484375,0.8709404468536377,0.5717436075210571,0.5456568002700806,293.11376953125,297.1499938964844,293.1499938964844,0.0461333505809307,-6724.7705078125,304.1496276855469,0.4313222467899322,0.0784190744161605,0.3866615891456604,289.7646179199219,291.1499938964844,259.25,258.9171142578125,278.59820556640625,293.11309814453125,289.7666931152344,1.0,0.5559342503547668,0.0,0.6499999761581421,1.0,1.0,-2.5315709114074707,1.0854604244232178,1.4461103677749634,0.5060834288597107,0.0,0.0,1.0,221.82147216796875,216.0,52.975852966308594,-28557.61328125,1878.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5291442871094,308.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.670566201210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680539465975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1719970703125,297.1499938964844,293.1499938964844,0.3017633259296417,-5538.60546875,304.1653137207031,0.7441325187683105,0.3477218747138977,0.3191653192043304,293.105712890625,297.1499938964844,293.1499938964844,0.4873420298099518,-8477.44140625,304.1617126464844,0.8413742780685425,0.5103450417518616,0.4886397421360016,293.0883483886719,297.1499938964844,293.1499938964844,0.4933892786502838,-6324.27294921875,304.1557006835937,0.8441540002822876,0.5161756277084351,0.3646844029426574,293.0449523925781,297.1499938964844,293.1499938964844,0.5615465044975281,-9468.0615234375,304.1513977050781,0.8725215792655945,0.5722442865371704,0.5461319088935852,293.12066650390625,297.1499938964844,293.1499938964844,0.0454243011772632,-6663.638671875,304.15093994140625,0.4310143589973449,0.077941820025444,0.3843787014484405,289.81170654296875,291.1499938964844,259.26715087890625,258.9386291503906,278.6138000488281,293.1214599609375,289.814208984375,1.0,0.5537754893302917,0.0,0.6499999761581421,1.0,1.0,-2.5246365070343018,1.0822185277938845,1.4424179792404177,0.5044301152229309,0.0,0.0,1.0,219.9721069335937,204.0,63.5023307800293,-28577.23828125,1860.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62359619140625,308.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6719198226928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819132249802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1719970703125,297.1499938964844,293.1499938964844,0.3017633259296417,-5538.60546875,304.1653137207031,0.7441325187683105,0.3477218747138977,0.3191653192043304,293.105712890625,297.1499938964844,293.1499938964844,0.4873420298099518,-8477.44140625,304.1617126464844,0.8413742780685425,0.5103450417518616,0.4886397421360016,293.0883483886719,297.1499938964844,293.1499938964844,0.4933892786502838,-6324.27294921875,304.1557006835937,0.8441540002822876,0.5161756277084351,0.3646844029426574,293.0449523925781,297.1499938964844,293.1499938964844,0.5615465044975281,-9468.0615234375,304.1513977050781,0.8725215792655945,0.5722442865371704,0.5461319088935852,293.12066650390625,297.1499938964844,293.1499938964844,0.0454243011772632,-6663.638671875,304.15093994140625,0.4310143589973449,0.077941820025444,0.3843787014484405,289.81170654296875,291.1499938964844,259.26715087890625,258.9386291503906,278.6138000488281,293.1214599609375,289.814208984375,1.0,0.5537754893302917,0.0,0.6499999761581421,1.0,1.0,-2.5246365070343018,1.0822185277938845,1.4424179792404177,0.5044301152229309,0.0,0.0,1.0,219.9721069335937,204.0,63.5023307800293,-28577.23828125,1860.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62359619140625,308.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6719198226928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819132249802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1827087402344,297.1499938964844,293.1499938964844,0.297281414270401,-5472.42529296875,304.16766357421875,0.7459471225738525,0.3449940979480743,0.3165466487407684,293.1210021972656,297.1499938964844,293.1499938964844,0.4826721847057342,-8411.7841796875,304.16558837890625,0.8445404171943665,0.5083698034286499,0.486641377210617,293.0979919433594,297.1499938964844,293.1499938964844,0.4904575049877167,-6293.59912109375,304.15869140625,0.8481591939926147,0.5157825350761414,0.364275723695755,293.0567932128906,297.1499938964844,293.1499938964844,0.5591379404067993,-9434.248046875,304.15496826171875,0.8772765398025513,0.5724981427192688,0.546200156211853,293.1272888183594,297.1499938964844,293.1499938964844,0.0443844050168991,-6575.1640625,304.15234375,0.4324330389499664,0.0773416385054588,0.3807391226291656,289.8678894042969,291.1499938964844,259.2776794433594,258.9534912109375,278.6283264160156,293.1299133300781,289.87078857421875,1.0,0.5487583875656128,0.0,0.6499999761581421,1.0,1.0,-2.5143096446990967,1.0773983001708984,1.4369113445281982,0.501928448677063,0.0,0.0,1.0,214.02349853515625,192.0,75.31636810302734,-28583.931640625,1820.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,308.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6727570295333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006827628239989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1827087402344,297.1499938964844,293.1499938964844,0.297281414270401,-5472.42529296875,304.16766357421875,0.7459471225738525,0.3449940979480743,0.3165466487407684,293.1210021972656,297.1499938964844,293.1499938964844,0.4826721847057342,-8411.7841796875,304.16558837890625,0.8445404171943665,0.5083698034286499,0.486641377210617,293.0979919433594,297.1499938964844,293.1499938964844,0.4904575049877167,-6293.59912109375,304.15869140625,0.8481591939926147,0.5157825350761414,0.364275723695755,293.0567932128906,297.1499938964844,293.1499938964844,0.5591379404067993,-9434.248046875,304.15496826171875,0.8772765398025513,0.5724981427192688,0.546200156211853,293.1272888183594,297.1499938964844,293.1499938964844,0.0443844050168991,-6575.1640625,304.15234375,0.4324330389499664,0.0773416385054588,0.3807391226291656,289.8678894042969,291.1499938964844,259.2776794433594,258.9534912109375,278.6283264160156,293.1299133300781,289.87078857421875,1.0,0.5487583875656128,0.0,0.6499999761581421,1.0,1.0,-2.5143096446990967,1.0773983001708984,1.4369113445281982,0.501928448677063,0.0,0.0,1.0,214.02349853515625,192.0,75.31636810302734,-28583.931640625,1820.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294006347656,308.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6727570295333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006827628239989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1877136230469,297.1499938964844,293.1499938964844,0.2948983013629913,-5437.18310546875,304.1687927246094,0.7475109696388245,0.3435934782028198,0.3151654601097107,293.12841796875,297.1499938964844,293.1499938964844,0.4800549149513244,-8375.076171875,304.1675109863281,0.8468679785728455,0.5072799324989319,0.4855032563209533,293.1025695800781,297.1499938964844,293.1499938964844,0.4887719750404358,-6276.05322265625,304.16015625,0.850959300994873,0.5155437588691711,0.3640105724334717,293.0625,297.1499938964844,293.1499938964844,0.5576632022857666,-9413.791015625,304.15673828125,0.8805155158042908,0.5725608468055725,0.5461306571960449,293.13037109375,297.1499938964844,293.1499938964844,0.0437891483306884,-6524.7509765625,304.15301513671875,0.4336376786231994,0.0770212709903717,0.3786229789257049,289.898681640625,291.1499938964844,259.2806091308594,258.9585876464844,278.63494873046875,293.13409423828125,289.9017333984375,1.0,0.5455490350723267,0.0,0.6499999761581421,1.0,1.0,-2.508338928222656,1.074613094329834,1.4337259531021118,0.50047367811203,0.0,0.0,1.0,210.0712738037109,192.0,80.4769287109375,-28584.46875,1794.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78515625,309.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6729832887649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829924532212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1925354003906,297.1499938964844,293.1499938964844,0.2924478948116302,-5400.91162109375,304.1698303222656,0.7494232654571533,0.3421712815761566,0.3137482404708862,293.1356506347656,297.1499938964844,293.1499938964844,0.4772896468639374,-8336.3525390625,304.1693420410156,0.8495927453041077,0.5061285495758057,0.4842889010906219,293.1069641113281,297.1499938964844,293.1499938964844,0.4869783818721771,-6257.43994140625,304.1615905761719,0.8541943430900574,0.5152825713157654,0.3637163043022156,293.0679931640625,297.1499938964844,293.1499938964844,0.5560504794120789,-9391.5634765625,304.158447265625,0.8842157125473022,0.5725879073143005,0.5460090041160583,293.13330078125,297.1499938964844,293.1499938964844,0.0431627631187438,-6471.810546875,304.1535949707031,0.4351266622543335,0.0766936838626861,0.3763858377933502,289.9307556152344,291.1499938964844,259.2821044921875,258.9622497558594,278.6411437988281,293.13818359375,289.93389892578125,1.0,0.5420085191726685,0.0,0.6499999761581421,1.0,1.0,-2.50199031829834,1.0716521739959717,1.4303381443023682,0.4989234507083893,0.0,0.0,1.0,205.6768341064453,180.0,84.84017181396484,-28583.41796875,1766.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,309.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6730882525444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830990314483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2015380859375,297.1499938964844,293.1499938964844,0.2873985767364502,-5326.06005859375,304.171630859375,0.7541505694389343,0.3392620384693146,0.3108218312263489,293.1496887207031,297.1499938964844,293.1499938964844,0.4713961184024811,-8253.9794921875,304.1726989746094,0.856077253818512,0.5036467909812927,0.4816541075706482,293.1152038574219,297.1499938964844,293.1499938964844,0.4831453859806061,-6217.82763671875,304.1640930175781,0.8618190884590149,0.5146983861923218,0.3630571663379669,293.0784606933594,297.1499938964844,293.1499938964844,0.5525000095367432,-9343.013671875,304.1615295410156,0.8928058743476868,0.5725436210632324,0.5456346273422241,293.138671875,297.1499938964844,293.1499938964844,0.0418487638235092,-6361.0087890625,304.1545715332031,0.4388879537582397,0.0760238841176033,0.3716655969619751,289.9974365234375,291.1499938964844,259.28106689453125,258.9654541015625,278.6521911621094,293.14617919921875,290.000732421875,1.0,0.5341810584068298,0.0,0.6499999761581421,1.0,1.0,-2.488397121429444,1.0653141736984253,1.4230828285217283,0.4955967664718628,0.0,0.0,1.0,195.9572906494141,168.0,91.02687072753906,-28575.955078125,1706.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,309.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6729514598846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682960206177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
