time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374880,293.2015380859375,297.1499938964844,293.1499938964844,0.2873985767364502,-5326.06005859375,304.171630859375,0.7541505694389343,0.3392620384693146,0.3108218312263489,293.1496887207031,297.1499938964844,293.1499938964844,0.4713961184024811,-8253.9794921875,304.1726989746094,0.856077253818512,0.5036467909812927,0.4816541075706482,293.1152038574219,297.1499938964844,293.1499938964844,0.4831453859806061,-6217.82763671875,304.1640930175781,0.8618190884590149,0.5146983861923218,0.3630571663379669,293.0784606933594,297.1499938964844,293.1499938964844,0.5525000095367432,-9343.013671875,304.1615295410156,0.8928058743476868,0.5725436210632324,0.5456346273422241,293.138671875,297.1499938964844,293.1499938964844,0.0418487638235092,-6361.0087890625,304.1545715332031,0.4388879537582397,0.0760238841176033,0.3716655969619751,289.9974365234375,291.1499938964844,259.28106689453125,258.9654541015625,278.6521911621094,293.14617919921875,290.000732421875,1.0,0.5341810584068298,0.0,0.6499999761581421,1.0,1.0,-2.488397121429444,1.0653141736984253,1.4230828285217283,0.4955967664718628,0.0,0.0,1.0,195.9572906494141,168.0,91.02687072753906,-28575.955078125,1706.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,309.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6729514598846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682960206177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2098693847656,297.1499938964844,293.1499938964844,0.2822201251983642,-5249.123046875,304.17303466796875,0.7599459290504456,0.3362660408020019,0.3077900111675262,293.1631164550781,297.1499938964844,293.1499938964844,0.4651296436786651,-8166.5380859375,304.1755676269531,0.8637940883636475,0.5009329319000244,0.4787706136703491,293.122802734375,297.1499938964844,293.1499938964844,0.4790907204151153,-6176.10546875,304.1661376953125,0.8708407282829285,0.5140376687049866,0.3623221814632416,293.08819580078125,297.1499938964844,293.1499938964844,0.5486381649971008,-9290.62890625,304.1640930175781,0.90276837348938,0.5723780989646912,0.5451146960258484,293.1434631347656,297.1499938964844,293.1499938964844,0.0404879301786422,-6246.47705078125,304.1553039550781,0.443636029958725,0.0753385499119758,0.3667309880256653,290.0657653808594,291.1499938964844,259.275146484375,258.9636535644531,278.6615905761719,293.1539611816406,290.0691223144531,1.0,0.5256420969963074,0.0,0.6499999761581421,1.0,1.0,-2.4738545417785645,1.0585354566574097,1.4153190851211548,0.4920306205749511,0.0,0.0,1.0,185.4580535888672,156.0,94.21537017822266,-28560.0078125,1641.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,309.3405456542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.673991858959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684016093146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2098693847656,297.1499938964844,293.1499938964844,0.2822201251983642,-5249.123046875,304.17303466796875,0.7599459290504456,0.3362660408020019,0.3077900111675262,293.1631164550781,297.1499938964844,293.1499938964844,0.4651296436786651,-8166.5380859375,304.1755676269531,0.8637940883636475,0.5009329319000244,0.4787706136703491,293.122802734375,297.1499938964844,293.1499938964844,0.4790907204151153,-6176.10546875,304.1661376953125,0.8708407282829285,0.5140376687049866,0.3623221814632416,293.08819580078125,297.1499938964844,293.1499938964844,0.5486381649971008,-9290.62890625,304.1640930175781,0.90276837348938,0.5723780989646912,0.5451146960258484,293.1434631347656,297.1499938964844,293.1499938964844,0.0404879301786422,-6246.47705078125,304.1553039550781,0.443636029958725,0.0753385499119758,0.3667309880256653,290.0657653808594,291.1499938964844,259.275146484375,258.9636535644531,278.6615905761719,293.1539611816406,290.0691223144531,1.0,0.5256420969963074,0.0,0.6499999761581421,1.0,1.0,-2.4738545417785645,1.0585354566574097,1.4153190851211548,0.4920306205749511,0.0,0.0,1.0,185.4580535888672,156.0,94.21537017822266,-28560.0078125,1641.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,309.3405456542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.673991858959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684016093146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2178039550781,297.1499938964844,293.1499938964844,0.2768519222736358,-5169.04736328125,304.17431640625,0.7667452692985535,0.3331401646137237,0.3046453595161438,293.1761474609375,297.1499938964844,293.1499938964844,0.458409309387207,-8072.64892578125,304.1782531738281,0.8726781606674194,0.4979551136493683,0.4756394028663635,293.1298217773437,297.1499938964844,293.1499938964844,0.4747397601604461,-6131.36279296875,304.1679992675781,0.8812009692192078,0.5133002996444702,0.3615230619907379,293.0973205566406,297.1499938964844,293.1499938964844,0.5443838238716125,-9233.08984375,304.16650390625,0.9146684408187866,0.5720946192741394,0.5444687008857727,293.1477355957031,297.1499938964844,293.1499938964844,0.0390854030847549,-6128.26953125,304.1558837890625,0.4493798017501831,0.0746383368968963,0.3616527020931244,290.1385192871094,291.1499938964844,259.264892578125,258.9574279785156,278.669677734375,293.1617736816406,290.1421813964844,1.0,0.5165937542915344,0.0,0.6499999761581421,1.0,1.0,-2.4584782123565674,1.051369309425354,1.4071089029312134,0.4882559180259704,0.0,0.0,1.0,174.5233154296875,144.0,100.27971649169922,-28554.146484375,1575.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,309.4713134765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6734018325805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006834172527305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2178039550781,297.1499938964844,293.1499938964844,0.2768519222736358,-5169.04736328125,304.17431640625,0.7667452692985535,0.3331401646137237,0.3046453595161438,293.1761474609375,297.1499938964844,293.1499938964844,0.458409309387207,-8072.64892578125,304.1782531738281,0.8726781606674194,0.4979551136493683,0.4756394028663635,293.1298217773437,297.1499938964844,293.1499938964844,0.4747397601604461,-6131.36279296875,304.1679992675781,0.8812009692192078,0.5133002996444702,0.3615230619907379,293.0973205566406,297.1499938964844,293.1499938964844,0.5443838238716125,-9233.08984375,304.16650390625,0.9146684408187866,0.5720946192741394,0.5444687008857727,293.1477355957031,297.1499938964844,293.1499938964844,0.0390854030847549,-6128.26953125,304.1558837890625,0.4493798017501831,0.0746383368968963,0.3616527020931244,290.1385192871094,291.1499938964844,259.264892578125,258.9574279785156,278.669677734375,293.1617736816406,290.1421813964844,1.0,0.5165937542915344,0.0,0.6499999761581421,1.0,1.0,-2.4584782123565674,1.051369309425354,1.4071089029312134,0.4882559180259704,0.0,0.0,1.0,174.5233154296875,144.0,100.27971649169922,-28554.146484375,1575.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,309.4713134765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6734018325805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006834172527305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22589111328125,297.1499938964844,293.1499938964844,0.2712703049182892,-5085.4560546875,304.1755065917969,0.7744777202606201,0.329783022403717,0.3012988865375519,293.1893310546875,297.1499938964844,293.1499938964844,0.4512596428394317,-7972.599609375,304.18072509765625,0.8826751112937927,0.4946183562278747,0.4721766114234924,293.1363830566406,297.1499938964844,293.1499938964844,0.4702060520648956,-6084.79931640625,304.1695556640625,0.8928856253623962,0.5124799013137817,0.3606610596179962,293.1058959960937,297.1499938964844,293.1499938964844,0.5398679375648499,-9172.2177734375,304.16851806640625,0.9287402033805848,0.5716888904571533,0.5437005162239075,293.15155029296875,297.1499938964844,293.1499938964844,0.0376655310392379,-6008.33642578125,304.1562805175781,0.4561749100685119,0.0739211812615394,0.3564673364162445,290.213134765625,291.1499938964844,259.2509155273437,258.9472961425781,278.677001953125,293.169921875,290.2168273925781,1.0,0.5071365833282471,0.0,0.6499999761581421,1.0,1.0,-2.442110300064087,1.043742299079895,1.3983678817749023,0.4842353165149688,0.0,0.0,1.0,163.37086486816406,132.0,102.97496032714844,-28532.89453125,1507.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,309.5948181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6723994016647339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823998992331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22589111328125,297.1499938964844,293.1499938964844,0.2712703049182892,-5085.4560546875,304.1755065917969,0.7744777202606201,0.329783022403717,0.3012988865375519,293.1893310546875,297.1499938964844,293.1499938964844,0.4512596428394317,-7972.599609375,304.18072509765625,0.8826751112937927,0.4946183562278747,0.4721766114234924,293.1363830566406,297.1499938964844,293.1499938964844,0.4702060520648956,-6084.79931640625,304.1695556640625,0.8928856253623962,0.5124799013137817,0.3606610596179962,293.1058959960937,297.1499938964844,293.1499938964844,0.5398679375648499,-9172.2177734375,304.16851806640625,0.9287402033805848,0.5716888904571533,0.5437005162239075,293.15155029296875,297.1499938964844,293.1499938964844,0.0376655310392379,-6008.33642578125,304.1562805175781,0.4561749100685119,0.0739211812615394,0.3564673364162445,290.213134765625,291.1499938964844,259.2509155273437,258.9472961425781,278.677001953125,293.169921875,290.2168273925781,1.0,0.5071365833282471,0.0,0.6499999761581421,1.0,1.0,-2.442110300064087,1.043742299079895,1.3983678817749023,0.4842353165149688,0.0,0.0,1.0,163.37086486816406,132.0,102.97496032714844,-28532.89453125,1507.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,309.5948181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6723994016647339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823998992331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2298278808594,297.1499938964844,293.1499938964844,0.268431544303894,-5042.82666015625,304.176025390625,0.7787382006645203,0.3280503749847412,0.2995626926422119,293.1957702636719,297.1499938964844,293.1499938964844,0.4475712478160858,-7920.9345703125,304.1818542480469,0.8881344795227051,0.4928528368473053,0.4703359305858612,293.1394958496094,297.1499938964844,293.1499938964844,0.4679053723812103,-6061.1904296875,304.170166015625,0.8992535471916199,0.5120419859886169,0.3602087497711181,293.1099853515625,297.1499938964844,293.1499938964844,0.5375520586967468,-9141.068359375,304.1693420410156,0.9363994598388672,0.571444034576416,0.5432740449905396,293.1533203125,297.1499938964844,293.1499938964844,0.0369520597159862,-5947.9365234375,304.15643310546875,0.4600052535533905,0.073552094399929,0.353827029466629,290.2503662109375,291.1499938964844,259.24273681640625,258.94091796875,278.6803894042969,293.174072265625,290.2540588378906,1.0,0.5022730827331543,0.0,0.6499999761581421,1.0,1.0,-2.4335856437683105,1.0397708415985107,1.3938148021697998,0.4821391701698303,0.0,0.0,1.0,157.74351501464844,132.0,103.33101654052734,-28516.615234375,1472.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,309.6536865234375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6765569448471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006866192561574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23358154296875,297.1499938964844,293.1499938964844,0.2655027508735657,-4998.66943359375,304.1766052246094,0.7833078503608704,0.3262995481491089,0.2978052794933319,293.2020568847656,297.1499938964844,293.1499938964844,0.4437050819396972,-7866.5908203125,304.18310546875,0.8939464092254639,0.4910421371459961,0.4684484004974365,293.1424865722656,297.1499938964844,293.1499938964844,0.4654478728771209,-6035.86083984375,304.1709899902344,0.9060635566711426,0.5115869641304016,0.359744131565094,293.11395263671875,297.1499938964844,293.1499938964844,0.5350456237792969,-9107.205078125,304.1703796386719,0.9443738460540771,0.5711729526519775,0.5428224802017212,293.155029296875,297.1499938964844,293.1499938964844,0.0362190455198287,-5885.53564453125,304.1565856933594,0.464133083820343,0.073175199329853,0.3511481881141662,290.2909851074219,291.1499938964844,259.2338256835937,258.9338073730469,278.6836242675781,293.17822265625,290.2955017089844,1.0,0.4973297417163849,0.0,0.6499999761581421,1.0,1.0,-2.4248878955841064,1.0357191562652588,1.3891687393188477,0.4799993932247162,0.0,0.0,1.0,152.09173583984375,120.0,110.53459930419922,-28527.890625,1438.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,309.7436828613281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.676383376121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864431779831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2406311035156,297.1499938964844,293.1499938964844,0.259444922208786,-4906.89794921875,304.1778259277344,0.7934951186180115,0.3227522671222687,0.2942445576190948,293.21405029296875,297.1499938964844,293.1499938964844,0.4355288445949554,-7751.2802734375,304.1856689453125,0.9068397283554076,0.4872892796993255,0.4645449817180633,293.148193359375,297.1499938964844,293.1499938964844,0.4601276218891144,-5980.8515625,304.1728515625,0.9222530126571656,0.5106198191642761,0.3587745130062103,293.1215209960937,297.1499938964844,293.1499938964844,0.5295318365097046,-9032.5224609375,304.1727600097656,0.960947811603546,0.5705456733703613,0.5418383479118347,293.1582336425781,297.1499938964844,293.1499938964844,0.0347087867558002,-5755.88330078125,304.15692138671875,0.472220778465271,0.0723988488316536,0.3456783294677734,290.3819580078125,291.1499938964844,259.21417236328125,258.91754150390625,278.6896057128906,293.1864318847656,290.38653564453125,1.0,0.4872121810913086,0.0,0.6499999761581421,1.0,1.0,-2.4070029258728027,1.0273891687393188,1.379613757133484,0.4755973219871521,0.0,0.0,1.0,140.73355102539062,108.0,122.06587982177734,-28535.64453125,1369.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,309.9142761230469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6756114959716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006856597610749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2406311035156,297.1499938964844,293.1499938964844,0.259444922208786,-4906.89794921875,304.1778259277344,0.7934951186180115,0.3227522671222687,0.2942445576190948,293.21405029296875,297.1499938964844,293.1499938964844,0.4355288445949554,-7751.2802734375,304.1856689453125,0.9068397283554076,0.4872892796993255,0.4645449817180633,293.148193359375,297.1499938964844,293.1499938964844,0.4601276218891144,-5980.8515625,304.1728515625,0.9222530126571656,0.5106198191642761,0.3587745130062103,293.1215209960937,297.1499938964844,293.1499938964844,0.5295318365097046,-9032.5224609375,304.1727600097656,0.960947811603546,0.5705456733703613,0.5418383479118347,293.1582336425781,297.1499938964844,293.1499938964844,0.0347087867558002,-5755.88330078125,304.15692138671875,0.472220778465271,0.0723988488316536,0.3456783294677734,290.3819580078125,291.1499938964844,259.21417236328125,258.91754150390625,278.6896057128906,293.1864318847656,290.38653564453125,1.0,0.4872121810913086,0.0,0.6499999761581421,1.0,1.0,-2.4070029258728027,1.0273891687393188,1.379613757133484,0.4755973219871521,0.0,0.0,1.0,140.73355102539062,108.0,122.06587982177734,-28535.64453125,1369.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,309.9142761230469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6756114959716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006856597610749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2470397949219,297.1499938964844,293.1499938964844,0.2534136176109314,-4815.16650390625,304.1785888671875,0.8052942156791687,0.3191567063331604,0.2906363308429718,293.2253112792969,297.1499938964844,293.1499938964844,0.427242249250412,-7634.23583984375,304.18756103515625,0.9229651093482972,0.4833809435367584,0.4604891836643219,293.15350341796875,297.1499938964844,293.1499938964844,0.4547510743141174,-5925.30908203125,304.1741638183594,0.9412270188331604,0.5095908045768738,0.3577582836151123,293.128662109375,297.1499938964844,293.1499938964844,0.5239017009735107,-8956.4453125,304.1745300292969,0.977818489074707,0.5698210597038269,0.5407573580741882,293.1611633300781,297.1499938964844,293.1499938964844,0.0332025960087776,-5625.44287109375,304.1571044921875,0.480068176984787,0.0715951025485992,0.3400761485099792,290.4723815917969,291.1499938964844,259.1925354003906,258.8990173339844,278.6951599121094,293.1945495605469,290.4769287109375,1.0,0.4768042862415313,0.0,0.6499999761581421,1.0,1.0,-2.388546705245972,1.018795132637024,1.3697515726089478,0.4710519909858703,0.0,0.0,1.0,129.3303680419922,96.0,124.6600570678711,-28523.029296875,1300.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908935546875,310.0693664550781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6791710257530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892722449265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2470397949219,297.1499938964844,293.1499938964844,0.2534136176109314,-4815.16650390625,304.1785888671875,0.8052942156791687,0.3191567063331604,0.2906363308429718,293.2253112792969,297.1499938964844,293.1499938964844,0.427242249250412,-7634.23583984375,304.18756103515625,0.9229651093482972,0.4833809435367584,0.4604891836643219,293.15350341796875,297.1499938964844,293.1499938964844,0.4547510743141174,-5925.30908203125,304.1741638183594,0.9412270188331604,0.5095908045768738,0.3577582836151123,293.128662109375,297.1499938964844,293.1499938964844,0.5239017009735107,-8956.4453125,304.1745300292969,0.977818489074707,0.5698210597038269,0.5407573580741882,293.1611633300781,297.1499938964844,293.1499938964844,0.0332025960087776,-5625.44287109375,304.1571044921875,0.480068176984787,0.0715951025485992,0.3400761485099792,290.4723815917969,291.1499938964844,259.1925354003906,258.8990173339844,278.6951599121094,293.1945495605469,290.4769287109375,1.0,0.4768042862415313,0.0,0.6499999761581421,1.0,1.0,-2.388546705245972,1.018795132637024,1.3697515726089478,0.4710519909858703,0.0,0.0,1.0,129.3303680419922,96.0,124.6600570678711,-28523.029296875,1300.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908935546875,310.0693664550781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6791710257530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892722449265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2528381347656,297.1499938964844,293.1499938964844,0.2472011297941208,-4720.0009765625,304.1794128417969,0.8184635639190674,0.3155172169208526,0.2869879603385925,293.23590087890625,297.1499938964844,293.1499938964844,0.418508917093277,-7510.15576171875,304.1896057128906,0.9421788454055786,0.4793255925178528,0.4562942385673523,293.1584167480469,297.1499938964844,293.1499938964844,0.4489462375640869,-5865.0205078125,304.1758117675781,0.9618500471115112,0.50850510597229,0.3567027747631073,293.1353454589844,297.1499938964844,293.1499938964844,0.5177344679832458,-8872.697265625,304.1766662597656,0.9943289756774902,0.5690063238143921,0.5395916104316711,293.1638488769531,297.1499938964844,293.1499938964844,0.0316659994423389,-5490.14794921875,304.1573181152344,0.4882660508155823,0.0707667544484138,0.3343583047389984,290.57275390625,291.1499938964844,259.1695556640625,258.8788452148437,278.7004699707031,293.2025146484375,290.578125,1.0,0.4661171436309814,0.0,0.6499999761581421,1.0,1.0,-2.3695874214172363,1.0099689960479736,1.3596185445785522,0.4663814306259155,0.0,0.0,1.0,117.90481567382812,99.0,138.0188446044922,-28551.021484375,1231.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00048828125,310.275390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785627603530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886549526825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2528381347656,297.1499938964844,293.1499938964844,0.2472011297941208,-4720.0009765625,304.1794128417969,0.8184635639190674,0.3155172169208526,0.2869879603385925,293.23590087890625,297.1499938964844,293.1499938964844,0.418508917093277,-7510.15576171875,304.1896057128906,0.9421788454055786,0.4793255925178528,0.4562942385673523,293.1584167480469,297.1499938964844,293.1499938964844,0.4489462375640869,-5865.0205078125,304.1758117675781,0.9618500471115112,0.50850510597229,0.3567027747631073,293.1353454589844,297.1499938964844,293.1499938964844,0.5177344679832458,-8872.697265625,304.1766662597656,0.9943289756774902,0.5690063238143921,0.5395916104316711,293.1638488769531,297.1499938964844,293.1499938964844,0.0316659994423389,-5490.14794921875,304.1573181152344,0.4882660508155823,0.0707667544484138,0.3343583047389984,290.57275390625,291.1499938964844,259.1695556640625,258.8788452148437,278.7004699707031,293.2025146484375,290.578125,1.0,0.4661171436309814,0.0,0.6499999761581421,1.0,1.0,-2.3695874214172363,1.0099689960479736,1.3596185445785522,0.4663814306259155,0.0,0.0,1.0,117.90481567382812,99.0,138.0188446044922,-28551.021484375,1231.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00048828125,310.275390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785627603530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886549526825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.25836181640625,297.1499938964844,293.1499938964844,0.2411596179008484,-4626.98974609375,304.1796569824219,0.8232297897338867,0.3117954432964325,0.2835031747817993,293.2460021972656,297.1499938964844,293.1499938964844,0.4098013639450073,-7386.12255859375,304.1908874511719,0.9498770236968994,0.4751004576683044,0.4521830379962921,293.16314697265625,297.1499938964844,293.1499938964844,0.4431832432746887,-5805.1806640625,304.1767883300781,0.9709360599517822,0.5073326826095581,0.3557684421539306,293.1403503417969,297.1499938964844,293.1499938964844,0.5085606575012207,-8744.421875,304.1834411621094,0.9990000128746032,0.568351149559021,0.535563051700592,293.1664733886719,297.1499938964844,293.1499938964844,0.0303311999887228,-5369.84716796875,304.1570739746094,0.4911275207996368,0.0698854476213455,0.3295716047286987,290.6768798828125,291.1499938964844,259.145751953125,258.8575134277344,278.7066650390625,293.2104797363281,290.6824645996094,1.0,0.4598270058631897,0.0,0.6499999761581421,1.0,1.0,-2.348906993865967,1.0003364086151123,1.348570466041565,0.4613228738307953,0.0,0.0,1.0,112.40294647216795,102.0,144.094970703125,-28544.33984375,1185.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873474121094,310.4630432128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677392303943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874670507386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.25836181640625,297.1499938964844,293.1499938964844,0.2411596179008484,-4626.98974609375,304.1796569824219,0.8232297897338867,0.3117954432964325,0.2835031747817993,293.2460021972656,297.1499938964844,293.1499938964844,0.4098013639450073,-7386.12255859375,304.1908874511719,0.9498770236968994,0.4751004576683044,0.4521830379962921,293.16314697265625,297.1499938964844,293.1499938964844,0.4431832432746887,-5805.1806640625,304.1767883300781,0.9709360599517822,0.5073326826095581,0.3557684421539306,293.1403503417969,297.1499938964844,293.1499938964844,0.5085606575012207,-8744.421875,304.1834411621094,0.9990000128746032,0.568351149559021,0.535563051700592,293.1664733886719,297.1499938964844,293.1499938964844,0.0303311999887228,-5369.84716796875,304.1570739746094,0.4911275207996368,0.0698854476213455,0.3295716047286987,290.6768798828125,291.1499938964844,259.145751953125,258.8575134277344,278.7066650390625,293.2104797363281,290.6824645996094,1.0,0.4598270058631897,0.0,0.6499999761581421,1.0,1.0,-2.348906993865967,1.0003364086151123,1.348570466041565,0.4613228738307953,0.0,0.0,1.0,112.40294647216795,102.0,144.094970703125,-28544.33984375,1185.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873474121094,310.4630432128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677392303943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006874670507386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2611083984375,297.1499938964844,293.1499938964844,0.2381435632705688,-4580.31982421875,304.17974853515625,0.8231161236763,0.3098807632923126,0.2817786633968353,293.2509765625,297.1499938964844,293.1499938964844,0.4053952097892761,-7323.11328125,304.19146728515625,0.9502578973770142,0.4729075133800506,0.4501211643218994,293.16552734375,297.1499938964844,293.1499938964844,0.4402483105659485,-5774.6220703125,304.17724609375,0.9723049998283386,0.5066957473754883,0.3553174138069153,293.1400756835937,297.1499938964844,293.1499938964844,0.5026670694351196,-8663.4482421875,304.1880187988281,0.9990000128746032,0.5685247778892517,0.5326403379440308,293.1678466796875,297.1499938964844,293.1499938964844,0.0296981837600469,-5311.76318359375,304.1569519042969,0.4909250438213348,0.0694061368703842,0.3273324966430664,290.73126220703125,291.1499938964844,259.1337585449219,258.8466186523437,278.7103271484375,293.21441650390625,290.73687744140625,1.0,0.4575656354427337,0.0,0.6499999761581421,1.0,1.0,-2.337460994720459,0.9950147271156312,1.3424464464187622,0.4584818184375763,0.0,0.0,1.0,111.18958282470705,102.0,147.388427734375,-28527.029296875,1168.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27520751953125,310.5531921386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6813884377479553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915226695127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2638854980469,297.1499938964844,293.1499938964844,0.2350911200046539,-4532.904296875,304.1799011230469,0.8223283886909485,0.3079299628734588,0.2800332307815552,293.25592041015625,297.1499938964844,293.1499938964844,0.4009069204330444,-7258.70361328125,304.1921081542969,0.9497189521789552,0.4706567227840423,0.4480187892913818,293.16796875,297.1499938964844,293.1499938964844,0.4372277557849884,-5743.07421875,304.17779541015625,0.9728708863258362,0.5060214400291443,0.3548505008220672,293.1392517089844,297.1499938964844,293.1499938964844,0.4980917572975158,-8600.8974609375,304.1893920898437,0.9990000128746032,0.5688142776489258,0.5309691429138184,293.1692810058594,297.1499938964844,293.1499938964844,0.0290544442832469,-5252.09912109375,304.1568603515625,0.4902369976043701,0.0688955709338188,0.3250234127044678,290.787353515625,291.1499938964844,259.12176513671875,258.8356628417969,278.7131652832031,293.2182922363281,290.7935485839844,1.0,0.4557998478412628,0.0,0.6499999761581421,1.0,1.0,-2.3274943828582764,0.9903826117515564,1.3371117115020752,0.4560017883777618,0.0,0.0,1.0,110.41068267822266,105.0,153.45962524414062,-28546.84375,1153.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3951110839844,310.6705627441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6810193061828613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006911479867994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2692565917969,297.1499938964844,293.1499938964844,0.2290046066045761,-4437.95849609375,304.1800537109375,0.8190897703170776,0.3039548993110657,0.2764999568462372,293.265625,297.1499938964844,293.1499938964844,0.3918726146221161,-7128.62744140625,304.1930847167969,0.946338713169098,0.4660075008869171,0.4437019526958465,293.1727905273437,297.1499938964844,293.1499938964844,0.431131362915039,-5679.31591796875,304.1786499023437,0.97204852104187,0.5045890808105469,0.3538778722286224,293.14031982421875,297.1499938964844,293.1499938964844,0.4923378825187683,-8525.0576171875,304.1856689453125,0.9990000128746032,0.5688785910606384,0.5309205055236816,293.1723022460937,297.1499938964844,293.1499938964844,0.0275821164250373,-5142.39453125,304.15704345703125,0.4876393377780914,0.0677990689873695,0.3202134072780609,290.9006042480469,291.1499938964844,259.09814453125,258.81378173828125,278.7171325683594,293.22613525390625,290.9062194824219,1.0,0.4534638226032257,0.0,0.6499999761581421,1.0,1.0,-2.311056137084961,0.9827448725700378,1.328311324119568,0.451909989118576,0.0,0.0,1.0,109.89888763427734,108.0,154.23963928222656,-28590.80859375,1133.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60943603515625,310.8791809082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6798506379127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006899619475007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2692565917969,297.1499938964844,293.1499938964844,0.2290046066045761,-4437.95849609375,304.1800537109375,0.8190897703170776,0.3039548993110657,0.2764999568462372,293.265625,297.1499938964844,293.1499938964844,0.3918726146221161,-7128.62744140625,304.1930847167969,0.946338713169098,0.4660075008869171,0.4437019526958465,293.1727905273437,297.1499938964844,293.1499938964844,0.431131362915039,-5679.31591796875,304.1786499023437,0.97204852104187,0.5045890808105469,0.3538778722286224,293.14031982421875,297.1499938964844,293.1499938964844,0.4923378825187683,-8525.0576171875,304.1856689453125,0.9990000128746032,0.5688785910606384,0.5309205055236816,293.1723022460937,297.1499938964844,293.1499938964844,0.0275821164250373,-5142.39453125,304.15704345703125,0.4876393377780914,0.0677990689873695,0.3202134072780609,290.9006042480469,291.1499938964844,259.09814453125,258.81378173828125,278.7171325683594,293.22613525390625,290.9062194824219,1.0,0.4534638226032257,0.0,0.6499999761581421,1.0,1.0,-2.311056137084961,0.9827448725700378,1.328311324119568,0.451909989118576,0.0,0.0,1.0,109.89888763427734,108.0,154.23963928222656,-28590.80859375,1133.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60943603515625,310.8791809082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6798506379127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006899619475007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2742614746094,297.1499938964844,293.1499938964844,0.2232572138309478,-4348.0595703125,304.1795959472656,0.8141541481018066,0.299915999174118,0.2729361951351166,293.2748718261719,297.1499938964844,293.1499938964844,0.3832864463329315,-7004.8642578125,304.1930236816406,0.9405784010887146,0.461198478937149,0.4392618238925934,293.1773376464844,297.1499938964844,293.1499938964844,0.4255377054214477,-5621.0283203125,304.17840576171875,0.9692480564117432,0.5030847787857056,0.3528749346733093,293.14813232421875,297.1499938964844,293.1499938964844,0.4906457662582397,-8507.15234375,304.176513671875,0.9990000128746032,0.5675580501556396,0.5341432690620422,293.17535400390625,297.1499938964844,293.1499938964844,0.0265332572162151,-5012.28466796875,304.1564025878906,0.4837318062782287,0.0666151270270347,0.3151699602603912,290.9994812011719,291.1499938964844,259.0754699707031,258.7924499511719,278.7196044921875,293.2339782714844,291.0043029785156,1.0,0.4523202180862427,0.0,0.6499999761581421,1.0,1.0,-2.298042297363281,0.9766995906829834,1.3213428258895874,0.4486708641052246,0.0,0.0,1.0,110.42922973632812,111.0,139.82080078125,-28626.626953125,1121.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7816772460937,311.0467224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6831281781196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932882824912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2742614746094,297.1499938964844,293.1499938964844,0.2232572138309478,-4348.0595703125,304.1795959472656,0.8141541481018066,0.299915999174118,0.2729361951351166,293.2748718261719,297.1499938964844,293.1499938964844,0.3832864463329315,-7004.8642578125,304.1930236816406,0.9405784010887146,0.461198478937149,0.4392618238925934,293.1773376464844,297.1499938964844,293.1499938964844,0.4255377054214477,-5621.0283203125,304.17840576171875,0.9692480564117432,0.5030847787857056,0.3528749346733093,293.14813232421875,297.1499938964844,293.1499938964844,0.4906457662582397,-8507.15234375,304.176513671875,0.9990000128746032,0.5675580501556396,0.5341432690620422,293.17535400390625,297.1499938964844,293.1499938964844,0.0265332572162151,-5012.28466796875,304.1564025878906,0.4837318062782287,0.0666151270270347,0.3151699602603912,290.9994812011719,291.1499938964844,259.0754699707031,258.7924499511719,278.7196044921875,293.2339782714844,291.0043029785156,1.0,0.4523202180862427,0.0,0.6499999761581421,1.0,1.0,-2.298042297363281,0.9766995906829834,1.3213428258895874,0.4486708641052246,0.0,0.0,1.0,110.42922973632812,111.0,139.82080078125,-28626.626953125,1121.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7816772460937,311.0467224121094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6831281781196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932882824912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2788391113281,297.1499938964844,293.1499938964844,0.2176107168197631,-4259.173828125,304.1791687011719,0.8069463968276978,0.2958402931690216,0.2693790197372436,293.2836303710937,297.1499938964844,293.1499938964844,0.3747443258762359,-6880.98291015625,304.19293212890625,0.9317936301231384,0.4562604129314422,0.4347417950630188,293.1815795898437,297.1499938964844,293.1499938964844,0.4200021922588348,-5563.083984375,304.1781921386719,0.9638209939002992,0.5015360713005066,0.3518730700016022,293.16143798828125,297.1499938964844,293.1499938964844,0.4879166483879089,-8471.974609375,304.1727600097656,0.997553288936615,0.5649092793464661,0.5361043214797974,293.1783447265625,297.1499938964844,293.1499938964844,0.0253101047128438,-4893.37841796875,304.15631103515625,0.4780594706535339,0.0653673708438873,0.3100312054157257,291.0975341796875,291.1499938964844,259.05438232421875,258.7722473144531,278.72418212890625,293.2421875,291.10308837890625,1.0,0.4518316388130188,0.0,0.6499999761581421,1.0,1.0,-2.2832841873168945,0.9698249101638794,1.3134592771530151,0.4450994431972503,0.0,0.0,1.0,112.1544952392578,114.0,140.53126525878906,-28674.705078125,1112.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9895935058594,311.248291015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6824175119400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925670313648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2788391113281,297.1499938964844,293.1499938964844,0.2176107168197631,-4259.173828125,304.1791687011719,0.8069463968276978,0.2958402931690216,0.2693790197372436,293.2836303710937,297.1499938964844,293.1499938964844,0.3747443258762359,-6880.98291015625,304.19293212890625,0.9317936301231384,0.4562604129314422,0.4347417950630188,293.1815795898437,297.1499938964844,293.1499938964844,0.4200021922588348,-5563.083984375,304.1781921386719,0.9638209939002992,0.5015360713005066,0.3518730700016022,293.16143798828125,297.1499938964844,293.1499938964844,0.4879166483879089,-8471.974609375,304.1727600097656,0.997553288936615,0.5649092793464661,0.5361043214797974,293.1783447265625,297.1499938964844,293.1499938964844,0.0253101047128438,-4893.37841796875,304.15631103515625,0.4780594706535339,0.0653673708438873,0.3100312054157257,291.0975341796875,291.1499938964844,259.05438232421875,258.7722473144531,278.72418212890625,293.2421875,291.10308837890625,1.0,0.4518316388130188,0.0,0.6499999761581421,1.0,1.0,-2.2832841873168945,0.9698249101638794,1.3134592771530151,0.4450994431972503,0.0,0.0,1.0,112.1544952392578,114.0,140.53126525878906,-28674.705078125,1112.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9895935058594,311.248291015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6824175119400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925670313648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2831115722656,297.1499938964844,293.1499938964844,0.2118903994560241,-4168.38134765625,304.1789855957031,0.7977631092071533,0.2917104363441467,0.2658235132694244,293.2920227050781,297.1499938964844,293.1499938964844,0.365950733423233,-6752.40673828125,304.1932678222656,0.920684814453125,0.4511738419532776,0.4301359057426452,293.18560791015625,297.1499938964844,293.1499938964844,0.4141817688941955,-5501.68310546875,304.1784973144531,0.9560992121696472,0.4999164640903473,0.3508628904819488,293.17095947265625,297.1499938964844,293.1499938964844,0.4808066785335541,-8371.990234375,304.17694091796875,0.9915151596069336,0.5626800656318665,0.53397536277771,293.18121337890625,297.1499938964844,293.1499938964844,0.0241145957261323,-4772.326171875,304.1561889648437,0.4703595042228699,0.0640669018030166,0.3048732876777649,291.20477294921875,291.1499938964844,259.035400390625,258.7536926269531,278.732666015625,293.2502746582031,291.21044921875,1.0,0.4514484107494354,0.0,0.6499999761581421,1.0,1.0,-2.263561248779297,0.9606591463088988,1.3029019832611084,0.4402350187301636,0.0,0.0,0.989509642124176,114.80044555664062,117.0,146.6659393310547,-28658.37890625,1101.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1752624511719,311.4344482421875,278.1499938964844,0.0,18000.0,315.2300109863281,32656.87109375,36000.0,0.0,0.0,0.6811419725418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831015348434448,1.831043004989624,-2.7744068574975245e-05,0.0,0.0006912724929861,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2831115722656,297.1499938964844,293.1499938964844,0.2118903994560241,-4168.38134765625,304.1789855957031,0.7977631092071533,0.2917104363441467,0.2658235132694244,293.2920227050781,297.1499938964844,293.1499938964844,0.365950733423233,-6752.40673828125,304.1932678222656,0.920684814453125,0.4511738419532776,0.4301359057426452,293.18560791015625,297.1499938964844,293.1499938964844,0.4141817688941955,-5501.68310546875,304.1784973144531,0.9560992121696472,0.4999164640903473,0.3508628904819488,293.17095947265625,297.1499938964844,293.1499938964844,0.4808066785335541,-8371.990234375,304.17694091796875,0.9915151596069336,0.5626800656318665,0.53397536277771,293.18121337890625,297.1499938964844,293.1499938964844,0.0241145957261323,-4772.326171875,304.1561889648437,0.4703595042228699,0.0640669018030166,0.3048732876777649,291.20477294921875,291.1499938964844,259.035400390625,258.7536926269531,278.732666015625,293.2502746582031,291.21044921875,1.0,0.4514484107494354,0.0,0.6499999761581421,1.0,1.0,-2.263561248779297,0.9606591463088988,1.3029019832611084,0.4402350187301636,0.0,0.0,0.989509642124176,114.80044555664062,117.0,146.6659393310547,-28658.37890625,1101.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1752624511719,311.4344482421875,278.1499938964844,0.0,18000.0,315.2300109863281,32656.87109375,36000.0,0.0,0.0,0.6811419725418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831015348434448,1.831043004989624,-2.7744068574975245e-05,0.0,0.0006912724929861,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28515625,297.1499938964844,293.1499938964844,0.2090705633163452,-4123.4404296875,304.1788330078125,0.7931616306304932,0.2896237373352051,0.2640256285667419,293.2961120605469,297.1499938964844,293.1499938964844,0.3615859746932983,-6688.34912109375,304.1933288574219,0.915193736553192,0.4485709965229034,0.4277770519256592,293.1875915527344,297.1499938964844,293.1499938964844,0.4113058745861053,-5471.2958984375,304.17852783203125,0.9521137475967408,0.4990773797035217,0.3503371179103851,293.1744384765625,297.1499938964844,293.1499938964844,0.4774681031703949,-8325.4990234375,304.1781005859375,0.9884313344955444,0.5617298483848572,0.5331137180328369,293.1826171875,297.1499938964844,293.1499938964844,0.0235254056751728,-4711.3916015625,304.1561279296875,0.4658672213554382,0.0633964389562606,0.3022031486034393,291.257080078125,291.1499938964844,259.02691650390625,258.7452087402344,278.7372741699219,293.254150390625,291.2626647949219,1.0,0.4513007700443268,0.0,0.6499999761581421,1.0,1.0,-2.2536942958831787,0.956074059009552,1.2976202964782717,0.4378066658973694,0.0,0.0,0.9771159887313844,116.17205047607422,117.0,145.95986938476562,-28639.634765625,1096.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26202392578125,311.5203552246094,278.1499938964844,0.0,18000.0,315.7099914550781,33085.75390625,36000.0,0.0,0.0,0.6850956082344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829392433166504,1.8294202089309688,-2.7804986530099995e-05,0.0,0.0006952849798835,0.0,0.0,683.4921264648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.287109375,297.1499938964844,293.1499938964844,0.2062223553657531,-4077.84912109375,304.17877197265625,0.7885758876800537,0.2875269055366516,0.2622183859348297,293.30010986328125,297.1499938964844,293.1499938964844,0.3571462035179138,-6622.89697265625,304.19354248046875,0.9098368883132936,0.4459320306777954,0.4253842234611511,293.18951416015625,297.1499938964844,293.1499938964844,0.4083442091941833,-5439.865234375,304.1787414550781,0.9480671286582948,0.4982230067253113,0.3498008549213409,293.177490234375,297.1499938964844,293.1499938964844,0.4740903377532959,-8278.42578125,304.1791381835937,0.9852824807167052,0.5608202815055847,0.5323120355606079,293.1839599609375,297.1499938964844,293.1499938964844,0.0229355189949274,-4649.2529296875,304.1560974121094,0.4608435332775116,0.0627162978053093,0.2994893491268158,291.3114318847656,291.1499938964844,259.0191650390625,258.73736572265625,278.74224853515625,293.2579040527344,291.3177490234375,1.0,0.4511741995811462,0.0,0.6499999761581421,1.0,1.0,-2.243782520294189,0.9514687657356262,1.2923139333724976,0.4353687763214111,0.0,0.0,0.9609544277191162,117.57131958007812,120.0,150.98983764648438,-28643.353515625,1090.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3820495605469,311.63507080078125,278.1499938964844,0.0,18000.0,315.7099914550781,33713.76953125,36000.0,0.0,0.0,0.684671938419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270103931427,1.827038288116455,-2.789412246784196e-05,0.0,0.0006948549416847,0.0,0.0,683.5003051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2908020019531,297.1499938964844,293.1499938964844,0.2004766911268234,-3985.347900390625,304.1787414550781,0.7794986963272095,0.2833054661750793,0.2585805058479309,293.30792236328125,297.1499938964844,293.1499938964844,0.3480944037437439,-6488.70654296875,304.194091796875,0.8997907638549805,0.4405458867549896,0.4204988479614258,293.1932373046875,297.1499938964844,293.1499938964844,0.4022145271301269,-5374.53125,304.1793518066406,0.939853310585022,0.4964672327041626,0.3486975729465484,293.1828918457031,297.1499938964844,293.1499938964844,0.4671646356582641,-8181.79296875,304.1809387207031,0.9787591695785522,0.5590263605117798,0.5307655334472656,293.1865539550781,297.1499938964844,293.1499938964844,0.0217666048556566,-4522.5458984375,304.156005859375,0.4507877826690674,0.0613321848213672,0.293959766626358,291.42633056640625,291.1499938964844,259.0062255859375,258.7238464355469,278.75341796875,293.26519775390625,291.43243408203125,1.0,0.4509627521038055,0.0,0.6499999761581421,1.0,1.0,-2.2237205505371094,0.9421494007110596,1.2815710306167605,0.4304385185241699,0.0,0.0,0.9163856506347656,120.4402313232422,123.0,156.43014526367188,-28621.232421875,1080.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61004638671875,311.8485717773437,278.1499938964844,0.0,18000.0,315.7099914550781,35926.0,36000.0,0.0,0.0,0.683241069316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818510890007019,1.8185391426086424,-2.8206261049490425e-05,0.0,0.0006934027769602,0.0,0.0,683.4189453125,0.0,0.0,0.0,0.9998615384101868,4.0,0.0,1.0
