time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376680,293.2908020019531,297.1499938964844,293.1499938964844,0.2004766911268234,-3985.347900390625,304.1787414550781,0.7794986963272095,0.2833054661750793,0.2585805058479309,293.30792236328125,297.1499938964844,293.1499938964844,0.3480944037437439,-6488.70654296875,304.194091796875,0.8997907638549805,0.4405458867549896,0.4204988479614258,293.1932373046875,297.1499938964844,293.1499938964844,0.4022145271301269,-5374.53125,304.1793518066406,0.939853310585022,0.4964672327041626,0.3486975729465484,293.1828918457031,297.1499938964844,293.1499938964844,0.4671646356582641,-8181.79296875,304.1809387207031,0.9787591695785522,0.5590263605117798,0.5307655334472656,293.1865539550781,297.1499938964844,293.1499938964844,0.0217666048556566,-4522.5458984375,304.156005859375,0.4507877826690674,0.0613321848213672,0.293959766626358,291.42633056640625,291.1499938964844,259.0062255859375,258.7238464355469,278.75341796875,293.26519775390625,291.43243408203125,1.0,0.4509627521038055,0.0,0.6499999761581421,1.0,1.0,-2.2237205505371094,0.9421494007110596,1.2815710306167605,0.4304385185241699,0.0,0.0,0.9163856506347656,120.4402313232422,123.0,156.43014526367188,-28621.232421875,1080.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61004638671875,311.8485717773437,278.1499938964844,0.0,18000.0,315.7099914550781,35926.0,36000.0,0.0,0.0,0.683241069316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818510890007019,1.8185391426086424,-2.8206261049490425e-05,0.0,0.0006934027769602,0.0,0.0,683.4189453125,0.0,0.0,0.0,0.9998615384101868,4.0,0.0,1.0
376740,293.2941589355469,297.1499938964844,293.1499938964844,0.1957073956727981,-3909.0966796875,304.1770324707031,0.7706365585327148,0.2790565192699432,0.2549187541007995,293.3153991699219,297.1499938964844,293.1499938964844,0.3406113684177398,-6378.80908203125,304.19171142578125,0.8901157975196838,0.4350329935550689,0.4154915511608124,293.1966552734375,297.1499938964844,293.1499938964844,0.3978911340236664,-5329.630859375,304.1766052246094,0.931631863117218,0.4946806728839874,0.3475657999515533,293.1876220703125,297.1499938964844,293.1499938964844,0.4623319208621979,-8116.412109375,304.178466796875,0.9719706773757936,0.557232677936554,0.5292244553565979,293.18896484375,297.1499938964844,293.1499938964844,0.0207710061222314,-4413.6875,304.1556396484375,0.4411909878253937,0.0599176399409771,0.2883092761039734,291.49102783203125,291.1499938964844,258.9971923828125,258.7136535644531,278.765869140625,293.2711486816406,291.4920959472656,1.0,0.4507823884487152,0.0,0.6499999761581421,1.0,1.0,-2.203310489654541,0.9326719641685486,1.2706385850906372,0.4254277348518371,0.0,0.0,0.8654392957687378,123.37353515625,126.0,90.817626953125,-28329.6484375,1070.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8598022460937,311.96710205078125,278.1499938964844,0.0,18000.0,315.2300109863281,36992.84765625,36000.0,0.0,0.0,0.6758689284324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7386479377746582,1.7386746406555176,-2.67224259005161e-05,0.0,0.0006859210552647,0.0,0.0,612.0764770507812,0.0,0.0,0.0,0.9609391093254088,4.0,0.0,1.0
376800,293.2941589355469,297.1499938964844,293.1499938964844,0.1957073956727981,-3909.0966796875,304.1770324707031,0.7706365585327148,0.2790565192699432,0.2549187541007995,293.3153991699219,297.1499938964844,293.1499938964844,0.3406113684177398,-6378.80908203125,304.19171142578125,0.8901157975196838,0.4350329935550689,0.4154915511608124,293.1966552734375,297.1499938964844,293.1499938964844,0.3978911340236664,-5329.630859375,304.1766052246094,0.931631863117218,0.4946806728839874,0.3475657999515533,293.1876220703125,297.1499938964844,293.1499938964844,0.4623319208621979,-8116.412109375,304.178466796875,0.9719706773757936,0.557232677936554,0.5292244553565979,293.18896484375,297.1499938964844,293.1499938964844,0.0207710061222314,-4413.6875,304.1556396484375,0.4411909878253937,0.0599176399409771,0.2883092761039734,291.49102783203125,291.1499938964844,258.9971923828125,258.7136535644531,278.765869140625,293.2711486816406,291.4920959472656,1.0,0.4507823884487152,0.0,0.6499999761581421,1.0,1.0,-2.203310489654541,0.9326719641685486,1.2706385850906372,0.4254277348518371,0.0,0.0,0.8654392957687378,123.37353515625,126.0,90.817626953125,-28329.6484375,1070.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8598022460937,311.96710205078125,278.1499938964844,0.0,18000.0,315.2300109863281,36992.84765625,36000.0,0.0,0.0,0.6758689284324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7386479377746582,1.7386746406555176,-2.67224259005161e-05,0.0,0.0006859210552647,0.0,0.0,612.0764770507812,0.0,0.0,0.0,0.9609391093254088,4.0,0.0,1.0
376860,293.2978515625,297.1499938964844,293.1499938964844,0.1922004967927932,-3854.171630859375,304.1738586425781,0.7619642615318298,0.2746563553810119,0.2511622011661529,293.3230895996094,297.1499938964844,293.1499938964844,0.3352985978126526,-6302.61328125,304.1866455078125,0.8805398344993591,0.4292851686477661,0.4103049039840698,293.1995544433594,297.1499938964844,293.1499938964844,0.3962593078613281,-5314.81640625,304.17041015625,0.9235681295394896,0.4929072558879852,0.346441388130188,293.191650390625,297.1499938964844,293.1499938964844,0.4606030285358429,-8096.5,304.1718139648437,0.9649759531021118,0.5554609894752502,0.5277047157287598,293.1912536621094,297.1499938964844,293.1499938964844,0.0199757553637027,-4328.76220703125,304.15509033203125,0.4321221709251404,0.0584661215543746,0.2825064957141876,291.4802551269531,291.1499938964844,258.9926452636719,258.7073669433594,278.7803955078125,293.2765197753906,291.4784545898437,1.0,0.450609415769577,0.0,0.6499999761581421,1.0,1.0,-2.182423591613769,0.92297625541687,1.2594473361968994,0.420308381319046,0.0,0.0,0.8215112686157227,126.35992431640624,129.0,6.954986572265625,-27885.748046875,1060.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1188049316406,312.0276184082031,278.1499938964844,0.0,18000.0,315.2300109863281,37241.328125,36000.0,0.0,0.0,0.6702677011489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6282265186309814,1.628251075744629,-2.4521019440726377e-05,0.0,0.0006802364950999,0.0,0.0,518.7216796875,0.0,0.0,0.0,0.9092381596565248,4.0,0.0,1.0
376920,293.2978515625,297.1499938964844,293.1499938964844,0.1922004967927932,-3854.171630859375,304.1738586425781,0.7619642615318298,0.2746563553810119,0.2511622011661529,293.3230895996094,297.1499938964844,293.1499938964844,0.3352985978126526,-6302.61328125,304.1866455078125,0.8805398344993591,0.4292851686477661,0.4103049039840698,293.1995544433594,297.1499938964844,293.1499938964844,0.3962593078613281,-5314.81640625,304.17041015625,0.9235681295394896,0.4929072558879852,0.346441388130188,293.191650390625,297.1499938964844,293.1499938964844,0.4606030285358429,-8096.5,304.1718139648437,0.9649759531021118,0.5554609894752502,0.5277047157287598,293.1912536621094,297.1499938964844,293.1499938964844,0.0199757553637027,-4328.76220703125,304.15509033203125,0.4321221709251404,0.0584661215543746,0.2825064957141876,291.4802551269531,291.1499938964844,258.9926452636719,258.7073669433594,278.7803955078125,293.2765197753906,291.4784545898437,1.0,0.450609415769577,0.0,0.6499999761581421,1.0,1.0,-2.182423591613769,0.92297625541687,1.2594473361968994,0.420308381319046,0.0,0.0,0.8215112686157227,126.35992431640624,129.0,6.954986572265625,-27885.748046875,1060.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1188049316406,312.0276184082031,278.1499938964844,0.0,18000.0,315.2300109863281,37241.328125,36000.0,0.0,0.0,0.6702677011489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6282265186309814,1.628251075744629,-2.4521019440726377e-05,0.0,0.0006802364950999,0.0,0.0,518.7216796875,0.0,0.0,0.0,0.9092381596565248,4.0,0.0,1.0
376980,293.3016052246094,297.1499938964844,293.1499938964844,0.1890509575605392,-3805.02490234375,304.1711730957031,0.7534879446029663,0.2701505720615387,0.2472805827856063,293.3309020996094,297.1499938964844,293.1499938964844,0.3306224942207336,-6235.599609375,304.1822509765625,0.8710744976997375,0.4233150482177734,0.4048859775066376,293.2021789550781,297.1499938964844,293.1499938964844,0.3956509232521057,-5310.80712890625,304.1646728515625,0.9157981872558594,0.4911196231842041,0.3453152775764465,293.1952819824219,297.1499938964844,293.1499938964844,0.4600688517093658,-8093.0068359375,304.1654663085937,0.9578201770782472,0.553673505783081,0.5261838436126709,293.19342041015625,297.1499938964844,293.1499938964844,0.0192413181066513,-4250.05419921875,304.1546325683594,0.4236490428447723,0.0569819137454032,0.2765612304210663,291.4429931640625,291.1499938964844,258.9931640625,258.7055358886719,278.7976989746094,293.2819519042969,291.4405212402344,1.0,0.4504214823246002,0.0,0.6499999761581421,1.0,1.0,-2.160933256149292,0.9130049347877502,1.2479283809661863,0.4150466024875641,0.0,0.0,0.7848252058029175,129.38673400878906,132.0,-36.74155044555664,-27443.841796875,1049.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4478759765625,312.12945556640625,278.1499938964844,0.0,18000.0,315.2300109863281,37206.05859375,36000.0,0.0,0.0,0.6627780199050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180212259292605,1.5180436372756958,-2.24075083679054e-05,0.0,0.0006726354476995,0.0,0.0,435.4085388183594,0.0,0.0,0.0,0.8582691550254822,4.0,0.0,1.0
377040,293.3016052246094,297.1499938964844,293.1499938964844,0.1890509575605392,-3805.02490234375,304.1711730957031,0.7534879446029663,0.2701505720615387,0.2472805827856063,293.3309020996094,297.1499938964844,293.1499938964844,0.3306224942207336,-6235.599609375,304.1822509765625,0.8710744976997375,0.4233150482177734,0.4048859775066376,293.2021789550781,297.1499938964844,293.1499938964844,0.3956509232521057,-5310.80712890625,304.1646728515625,0.9157981872558594,0.4911196231842041,0.3453152775764465,293.1952819824219,297.1499938964844,293.1499938964844,0.4600688517093658,-8093.0068359375,304.1654663085937,0.9578201770782472,0.553673505783081,0.5261838436126709,293.19342041015625,297.1499938964844,293.1499938964844,0.0192413181066513,-4250.05419921875,304.1546325683594,0.4236490428447723,0.0569819137454032,0.2765612304210663,291.4429931640625,291.1499938964844,258.9931640625,258.7055358886719,278.7976989746094,293.2819519042969,291.4405212402344,1.0,0.4504214823246002,0.0,0.6499999761581421,1.0,1.0,-2.160933256149292,0.9130049347877502,1.2479283809661863,0.4150466024875641,0.0,0.0,0.7848252058029175,129.38673400878906,132.0,-36.74155044555664,-27443.841796875,1049.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4478759765625,312.12945556640625,278.1499938964844,0.0,18000.0,315.2300109863281,37206.05859375,36000.0,0.0,0.0,0.6627780199050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180212259292605,1.5180436372756958,-2.24075083679054e-05,0.0,0.0006726354476995,0.0,0.0,435.4085388183594,0.0,0.0,0.0,0.8582691550254822,4.0,0.0,1.0
377100,293.3033447265625,297.1499938964844,293.1499938964844,0.187510147690773,-3780.886474609375,304.1701354980469,0.7493734955787659,0.2678884863853454,0.2453270852565765,293.334716796875,297.1499938964844,293.1499938964844,0.3283222615718841,-6202.375,304.1806030273437,0.8664311170578003,0.4202730059623718,0.4021183848381042,293.2034606933594,297.1499938964844,293.1499938964844,0.3954590260982513,-5309.79638671875,304.162353515625,0.9120789170265198,0.4902088642120361,0.3447427451610565,293.1969909667969,297.1499938964844,293.1499938964844,0.4599366784095764,-8092.79150390625,304.16290283203125,0.9542076587677002,0.5527592897415161,0.5254080295562744,293.1944580078125,297.1499938964844,293.1499938964844,0.018878573551774,-4210.50439453125,304.1544494628906,0.4196478128433227,0.0562291257083416,0.2735394835472107,291.4219665527344,291.1499938964844,258.9954833984375,258.7064514160156,278.8073425292969,293.2845458984375,291.41949462890625,1.0,0.4503205120563507,0.0,0.6499999761581421,1.0,1.0,-2.150014162063598,0.90794038772583,1.242073893547058,0.412375658750534,0.0,0.0,0.7688051462173462,130.9048614501953,132.0,-46.98489761352539,-27229.16796875,1043.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6281433105469,312.19195556640625,278.1499938964844,0.0,18000.0,314.75,37147.75,36000.0,0.0,0.0,0.6535574793815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4661518335342407,1.46617329120636,-2.1454379748320207e-05,0.0,0.0006632778095081,0.0,0.0,399.6195068359375,0.0,0.0,0.0,0.8345450162887573,4.0,0.0,1.0
377160,293.30499267578125,297.1499938964844,293.1499938964844,0.1860190033912658,-3757.530517578125,304.169189453125,0.7453446984291077,0.2656236588954925,0.2433701157569885,293.3384704589844,297.1499938964844,293.1499938964844,0.326089471578598,-6170.07470703125,304.1790771484375,0.8618565797805786,0.4171973764896393,0.3993177413940429,293.2047119140625,297.1499938964844,293.1499938964844,0.3953838944435119,-5309.9765625,304.1602478027344,0.9084945917129515,0.4892842769622803,0.3441610634326935,293.1986999511719,297.1499938964844,293.1499938964844,0.4599415063858032,-8094.38232421875,304.1605529785156,0.9505805373191832,0.5518279075622559,0.524617075920105,293.1954345703125,297.1499938964844,293.1499938964844,0.0185225587338209,-4171.36865234375,304.154296875,0.4157922267913818,0.0554700754582881,0.2704889178276062,291.398193359375,291.1499938964844,258.99932861328125,258.70867919921875,278.8177185058594,293.2870788574219,291.3949584960937,1.0,0.4502146244049072,0.0,0.6499999761581421,1.0,1.0,-2.1389875411987305,0.9028272032737732,1.236160397529602,0.4096803963184356,0.0,0.0,0.7545963525772095,132.4243927001953,135.0,-58.44614410400391,-26993.646484375,1038.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7760009765625,312.22705078125,278.1499938964844,0.0,18000.0,314.75,37068.83984375,36000.0,0.0,0.0,0.6481735110282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4174888134002686,1.4175093173980713,-2.058440077234991e-05,0.0,0.0006578137399628,0.0,0.0,367.9512939453125,0.0,0.0,0.0,0.8124930262565613,4.0,0.0,1.0
377220,293.3079833984375,297.1499938964844,293.1499938964844,0.1830403804779052,-3710.61669921875,304.16778564453125,0.7375261187553406,0.261088103055954,0.2394504100084304,293.3457336425781,297.1499938964844,293.1499938964844,0.3215708434581756,-6104.1298828125,304.1769714355469,0.8529249429702759,0.4109494984149933,0.39362433552742,293.20721435546875,297.1499938964844,293.1499938964844,0.3952724039554596,-5310.34765625,304.1570739746094,0.9018052220344543,0.4873934984207153,0.3429695069789886,293.2020874023437,297.1499938964844,293.1499938964844,0.4600024223327636,-8097.58837890625,304.1570129394531,0.9433135986328124,0.5499123334884644,0.5229868292808533,293.19732666015625,297.1499938964844,293.1499938964844,0.0178120248019695,-4091.4453125,304.154052734375,0.4084226489067077,0.0539350062608718,0.2643086910247803,291.34942626953125,291.1499938964844,259.01171875,258.7174072265625,278.8406677246094,293.2919006347656,291.3469543457031,1.0,0.4499880671501159,0.0,0.6499999761581421,1.0,1.0,-2.11663031578064,0.8924638628959656,1.2241665124893188,0.4042218327522278,0.0,0.0,0.7314326763153076,135.4644317626953,138.0,-62.38119888305664,-26567.3671875,1026.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06463623046875,312.3121337890625,278.1499938964844,0.0,18000.0,314.75,36851.21875,36000.0,0.0,0.0,0.636597752571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354510068893433,1.335470199584961,-1.9163744582328945e-05,0.0,0.000646065804176,0.0,0.0,318.501708984375,0.0,0.0,0.0,0.7756695747375488,4.0,0.0,1.0
377280,293.3079833984375,297.1499938964844,293.1499938964844,0.1830403804779052,-3710.61669921875,304.16778564453125,0.7375261187553406,0.261088103055954,0.2394504100084304,293.3457336425781,297.1499938964844,293.1499938964844,0.3215708434581756,-6104.1298828125,304.1769714355469,0.8529249429702759,0.4109494984149933,0.39362433552742,293.20721435546875,297.1499938964844,293.1499938964844,0.3952724039554596,-5310.34765625,304.1570739746094,0.9018052220344543,0.4873934984207153,0.3429695069789886,293.2020874023437,297.1499938964844,293.1499938964844,0.4600024223327636,-8097.58837890625,304.1570129394531,0.9433135986328124,0.5499123334884644,0.5229868292808533,293.19732666015625,297.1499938964844,293.1499938964844,0.0178120248019695,-4091.4453125,304.154052734375,0.4084226489067077,0.0539350062608718,0.2643086910247803,291.34942626953125,291.1499938964844,259.01171875,258.7174072265625,278.8406677246094,293.2919006347656,291.3469543457031,1.0,0.4499880671501159,0.0,0.6499999761581421,1.0,1.0,-2.11663031578064,0.8924638628959656,1.2241665124893188,0.4042218327522278,0.0,0.0,0.7314326763153076,135.4644317626953,138.0,-62.38119888305664,-26567.3671875,1026.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.06463623046875,312.3121337890625,278.1499938964844,0.0,18000.0,314.75,36851.21875,36000.0,0.0,0.0,0.636597752571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354510068893433,1.335470199584961,-1.9163744582328945e-05,0.0,0.000646065804176,0.0,0.0,318.501708984375,0.0,0.0,0.0,0.7756695747375488,4.0,0.0,1.0
377340,293.3106689453125,297.1499938964844,293.1499938964844,0.1798552274703979,-3659.78076171875,304.16717529296875,0.7299519777297974,0.2565419673919678,0.2355214953422546,293.3527526855469,297.1499938964844,293.1499938964844,0.3166002333164215,-6030.41552734375,304.1763000488281,0.8442691564559937,0.4045684933662414,0.3878061771392822,293.209716796875,297.1499938964844,293.1499938964844,0.3947308659553528,-5305.4462890625,304.1556396484375,0.8954773545265198,0.4854350090026855,0.3417330980300903,293.2054443359375,297.1499938964844,293.1499938964844,0.4595701396465301,-8092.7919921875,304.1554260253906,0.9360675811767578,0.5479114651679993,0.5212801694869995,293.1990966796875,297.1499938964844,293.1499938964844,0.0170817393809556,-4005.487548828125,304.1539001464844,0.401212215423584,0.0523795932531356,0.2580351829528808,291.313232421875,291.1499938964844,259.03094482421875,258.7322692871094,278.8668518066406,293.2964172363281,291.3113098144531,1.0,0.4497410356998443,0.0,0.6499999761581421,1.0,1.0,-2.0938549041748047,0.8819124698638916,1.2119425535202026,0.3986708223819732,0.0,0.0,0.7121833562850952,138.50645446777344,141.0,-52.294044494628906,-26166.822265625,1015.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32135009765625,312.3914489746094,278.1499938964844,0.0,18000.0,314.2699890136719,36694.00390625,36000.0,0.0,0.0,0.6194440722465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2680459022521973,1.268064022064209,-1.806253567337989e-05,0.0,0.0006286569405347,0.0,0.0,281.68414306640625,0.0,0.0,0.0,0.7458071112632751,4.0,0.0,1.0
377400,293.3106689453125,297.1499938964844,293.1499938964844,0.1798552274703979,-3659.78076171875,304.16717529296875,0.7299519777297974,0.2565419673919678,0.2355214953422546,293.3527526855469,297.1499938964844,293.1499938964844,0.3166002333164215,-6030.41552734375,304.1763000488281,0.8442691564559937,0.4045684933662414,0.3878061771392822,293.209716796875,297.1499938964844,293.1499938964844,0.3947308659553528,-5305.4462890625,304.1556396484375,0.8954773545265198,0.4854350090026855,0.3417330980300903,293.2054443359375,297.1499938964844,293.1499938964844,0.4595701396465301,-8092.7919921875,304.1554260253906,0.9360675811767578,0.5479114651679993,0.5212801694869995,293.1990966796875,297.1499938964844,293.1499938964844,0.0170817393809556,-4005.487548828125,304.1539001464844,0.401212215423584,0.0523795932531356,0.2580351829528808,291.313232421875,291.1499938964844,259.03094482421875,258.7322692871094,278.8668518066406,293.2964172363281,291.3113098144531,1.0,0.4497410356998443,0.0,0.6499999761581421,1.0,1.0,-2.0938549041748047,0.8819124698638916,1.2119425535202026,0.3986708223819732,0.0,0.0,0.7121833562850952,138.50645446777344,141.0,-52.294044494628906,-26166.822265625,1015.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32135009765625,312.3914489746094,278.1499938964844,0.0,18000.0,314.2699890136719,36694.00390625,36000.0,0.0,0.0,0.6194440722465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2680459022521973,1.268064022064209,-1.806253567337989e-05,0.0,0.0006286569405347,0.0,0.0,281.68414306640625,0.0,0.0,0.0,0.7458071112632751,4.0,0.0,1.0
377460,293.31304931640625,297.1499938964844,293.1499938964844,0.1766693890094757,-3608.6943359375,304.166748046875,0.7224909067153931,0.2519878447055816,0.2315839976072311,293.3595275878906,297.1499938964844,293.1499938964844,0.3115250170230865,-5954.7216796875,304.1759948730469,0.8358562588691711,0.3980584144592285,0.3818641901016235,293.21221923828125,297.1499938964844,293.1499938964844,0.3941702544689178,-5300.17724609375,304.1546936035156,0.8893216252326965,0.4834144711494446,0.3404515087604522,293.2087707519531,297.1499938964844,293.1499938964844,0.4591117799282074,-8087.34521484375,304.1543884277344,0.9289095401763916,0.5458306074142456,0.5194953680038452,293.2007141113281,297.1499938964844,293.1499938964844,0.016361916437745,-3917.867431640625,304.15380859375,0.3935452401638031,0.050805926322937,0.2516776621341705,291.2767639160156,291.1499938964844,259.0575866699219,258.7537536621094,278.896484375,293.3006896972656,291.2746887207031,1.0,0.4494734704494476,0.0,0.6499999761581421,1.0,1.0,-2.070671796798706,0.8711785674095154,1.1994932889938354,0.3930306434631347,0.0,0.0,0.6976487636566162,141.54824829101562,144.0,-51.25388717651367,-25738.599609375,1003.2662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45416259765625,312.38946533203125,278.1499938964844,0.0,18000.0,314.2699890136719,36529.5,36000.0,0.0,0.0,0.6056237816810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142726182937622,1.2142897844314575,-1.7214761101058684e-05,0.0,0.0006146311061456,0.0,0.0,254.5193634033203,0.0,0.0,0.0,0.7223643660545349,4.0,0.0,1.0
377520,293.31304931640625,297.1499938964844,293.1499938964844,0.1766693890094757,-3608.6943359375,304.166748046875,0.7224909067153931,0.2519878447055816,0.2315839976072311,293.3595275878906,297.1499938964844,293.1499938964844,0.3115250170230865,-5954.7216796875,304.1759948730469,0.8358562588691711,0.3980584144592285,0.3818641901016235,293.21221923828125,297.1499938964844,293.1499938964844,0.3941702544689178,-5300.17724609375,304.1546936035156,0.8893216252326965,0.4834144711494446,0.3404515087604522,293.2087707519531,297.1499938964844,293.1499938964844,0.4591117799282074,-8087.34521484375,304.1543884277344,0.9289095401763916,0.5458306074142456,0.5194953680038452,293.2007141113281,297.1499938964844,293.1499938964844,0.016361916437745,-3917.867431640625,304.15380859375,0.3935452401638031,0.050805926322937,0.2516776621341705,291.2767639160156,291.1499938964844,259.0575866699219,258.7537536621094,278.896484375,293.3006896972656,291.2746887207031,1.0,0.4494734704494476,0.0,0.6499999761581421,1.0,1.0,-2.070671796798706,0.8711785674095154,1.1994932889938354,0.3930306434631347,0.0,0.0,0.6976487636566162,141.54824829101562,144.0,-51.25388717651367,-25738.599609375,1003.2662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45416259765625,312.38946533203125,278.1499938964844,0.0,18000.0,314.2699890136719,36529.5,36000.0,0.0,0.0,0.6056237816810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142726182937622,1.2142897844314575,-1.7214761101058684e-05,0.0,0.0006146311061456,0.0,0.0,254.5193634033203,0.0,0.0,0.0,0.7223643660545349,4.0,0.0,1.0
377580,293.315185546875,297.1499938964844,293.1499938964844,0.1733331680297851,-3554.7041015625,304.166748046875,0.7151972651481628,0.2474211901426315,0.2276283502578735,293.3661193847656,297.1499938964844,293.1499938964844,0.306085467338562,-5872.82275390625,304.1763916015625,0.8279044032096863,0.3914153277873993,0.3757897019386291,293.2147216796875,297.1499938964844,293.1499938964844,0.3932638764381408,-5290.8544921875,304.1546630859375,0.8836838603019714,0.4813312590122223,0.3391212821006775,293.21209716796875,297.1499938964844,293.1499938964844,0.4582501649856567,-8075.685546875,304.1543884277344,0.922324538230896,0.5436698198318481,0.5176286101341248,293.2023620605469,297.1499938964844,293.1499938964844,0.0157935097813606,-3848.280029296875,304.1424560546875,0.3864277899265289,0.050000000745058,0.2469731569290161,291.2488098144531,291.1499938964844,259.0922241210937,258.7824401855469,278.92840576171875,293.3047790527344,291.2469787597656,1.0,0.4492597579956054,0.0,0.6499999761581421,1.0,1.0,-2.049131393432617,0.8612215518951416,1.1879098415374756,0.3877532482147217,0.0,0.0,0.686408519744873,144.36898803710938,147.0,-42.52375030517578,-25354.1875,992.3253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5240478515625,312.36383056640625,278.1499938964844,0.0,18000.0,314.2699890136719,36402.66796875,36000.0,0.0,0.0,0.5920259952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740546226501465,1.174071192741394,-1.660279303905554e-05,0.0,0.0006008311174809,0.0,0.0,235.4798889160156,0.0,0.0,0.0,0.7049522995948792,4.0,0.0,1.0
377640,293.315185546875,297.1499938964844,293.1499938964844,0.1733331680297851,-3554.7041015625,304.166748046875,0.7151972651481628,0.2474211901426315,0.2276283502578735,293.3661193847656,297.1499938964844,293.1499938964844,0.306085467338562,-5872.82275390625,304.1763916015625,0.8279044032096863,0.3914153277873993,0.3757897019386291,293.2147216796875,297.1499938964844,293.1499938964844,0.3932638764381408,-5290.8544921875,304.1546630859375,0.8836838603019714,0.4813312590122223,0.3391212821006775,293.21209716796875,297.1499938964844,293.1499938964844,0.4582501649856567,-8075.685546875,304.1543884277344,0.922324538230896,0.5436698198318481,0.5176286101341248,293.2023620605469,297.1499938964844,293.1499938964844,0.0157935097813606,-3848.280029296875,304.1424560546875,0.3864277899265289,0.050000000745058,0.2469731569290161,291.2488098144531,291.1499938964844,259.0922241210937,258.7824401855469,278.92840576171875,293.3047790527344,291.2469787597656,1.0,0.4492597579956054,0.0,0.6499999761581421,1.0,1.0,-2.049131393432617,0.8612215518951416,1.1879098415374756,0.3877532482147217,0.0,0.0,0.686408519744873,144.36898803710938,147.0,-42.52375030517578,-25354.1875,992.3253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5240478515625,312.36383056640625,278.1499938964844,0.0,18000.0,314.2699890136719,36402.66796875,36000.0,0.0,0.0,0.5920259952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740546226501465,1.174071192741394,-1.660279303905554e-05,0.0,0.0006008311174809,0.0,0.0,235.4798889160156,0.0,0.0,0.0,0.7049522995948792,4.0,0.0,1.0
377700,293.31622314453125,297.1499938964844,293.1499938964844,0.1716793924570083,-3527.90283203125,304.1667175292969,0.7117303013801575,0.2451251894235611,0.2256280034780502,293.369384765625,297.1499938964844,293.1499938964844,0.3033601641654968,-5831.7275390625,304.1765441894531,0.8242737054824829,0.388035774230957,0.3726856112480163,293.2159729003906,297.1499938964844,293.1499938964844,0.3928504288196563,-5286.66015625,304.1545715332031,0.881306529045105,0.4802656173706054,0.3384274244308471,293.2137451171875,297.1499938964844,293.1499938964844,0.4578640460968017,-8070.54296875,304.154296875,0.919562816619873,0.5425586104393005,0.5166500806808472,293.2037658691406,297.1499938964844,293.1499938964844,0.0157965794205665,-3851.642333984375,304.1290588378906,0.3852801918983459,0.050000000745058,0.2471342533826828,291.23260498046875,291.1499938964844,259.1127319335937,258.7996520996094,278.94390869140625,293.3069763183594,291.2305603027344,1.0,0.4492911994457245,0.0,0.6499999761581421,1.0,1.0,-2.0411858558654785,0.857545793056488,1.1836400032043457,0.385829746723175,0.0,0.0,0.6825218200683594,145.54122924804688,147.0,-44.00262069702149,-25189.478515625,988.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5310974121094,312.3341979980469,278.1499938964844,0.0,18000.0,313.7900085449219,36333.17578125,36000.0,0.0,0.0,0.5806373953819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582857370376587,1.1583020687103271,-1.636373963265214e-05,0.0,0.0005892731132917,0.0,0.0,228.2596435546875,0.0,0.0,0.0,0.6982276439666748,4.0,0.0,1.0
377760,293.3172607421875,297.1499938964844,293.1499938964844,0.1700408458709716,-3501.32275390625,304.1666564941406,0.7080767750740051,0.2428189367055893,0.2236221581697464,293.37261962890625,297.1499938964844,293.1499938964844,0.300637274980545,-5790.623046875,304.1766662597656,0.820556104183197,0.3846180140972137,0.3695485591888428,293.2171630859375,297.1499938964844,293.1499938964844,0.392478883266449,-5282.94384765625,304.1544189453125,0.8788805603981018,0.4791944622993469,0.3377296924591064,293.21533203125,297.1499938964844,293.1499938964844,0.4575231969356537,-8066.07666015625,304.15411376953125,0.9167546033859252,0.5414379835128784,0.5156621932983398,293.2056884765625,297.1499938964844,293.1499938964844,0.0158085413277149,-3856.5361328125,304.11407470703125,0.3841865062713623,0.050000000745058,0.247403085231781,291.21502685546875,291.1499938964844,259.1354675292969,258.8188781738281,278.9603881835937,293.309326171875,291.2125549316406,1.0,0.4493788778781891,0.0,0.6499999761581421,1.0,1.0,-2.0333080291748047,0.8539006114006042,1.1794074773788452,0.3839318752288818,0.0,0.0,0.679926335811615,146.7776336669922,150.0,-47.67756271362305,-25011.9375,985.5274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4797668457031,312.2660217285156,278.1499938964844,0.0,18000.0,313.7900085449219,36253.35546875,36000.0,0.0,0.0,0.5737146139144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465345621109009,1.1465507745742798,-1.6181220416910946e-05,0.0,0.0005822473904117,0.0,0.0,222.91891479492188,0.0,0.0,0.0,0.6932153701782227,4.0,0.0,1.0
377820,293.3193664550781,297.1499938964844,293.1499938964844,0.1666825711727142,-3446.545654296875,304.1667175292969,0.7004263997077942,0.2381573021411895,0.2195777595043182,293.3791809082031,297.1499938964844,293.1499938964844,0.294988065958023,-5704.87890625,304.1772155761719,0.8127814531326294,0.3776486217975616,0.3631606698036194,293.219482421875,297.1499938964844,293.1499938964844,0.391609638929367,-5274.01611328125,304.1544189453125,0.8739120960235596,0.477025032043457,0.3363234102725982,293.2184143066406,297.1499938964844,293.1499938964844,0.456689178943634,-8054.78173828125,304.1541748046875,0.9110711216926576,0.539159893989563,0.5136622190475464,293.210693359375,297.1499938964844,293.1499938964844,0.0158183742314577,-3864.694580078125,304.0801696777344,0.3819194734096527,0.050000000745058,0.247975468635559,291.1824951171875,291.1499938964844,259.1878662109375,258.86358642578125,278.99676513671875,293.3144226074219,291.180908203125,1.0,0.4496691823005676,0.0,0.6499999761581421,1.0,1.0,-2.01737642288208,0.8465300798416138,1.1708463430404663,0.3801036775112152,0.0,0.0,0.6779466867446899,149.4214324951172,153.0,-42.737884521484375,-24693.263671875,979.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3106384277344,312.11065673828125,278.1499938964844,0.0,18000.0,313.7900085449219,36100.6171875,36000.0,0.0,0.0,0.5609594583511353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350822448730469,1.1350983381271362,-1.5988007362466305e-05,0.0,0.0005693025304935,0.0,0.0,217.6268005371093,0.0,0.0,0.0,0.6882732510566711,4.0,0.0,1.0
377880,293.3193664550781,297.1499938964844,293.1499938964844,0.1666825711727142,-3446.545654296875,304.1667175292969,0.7004263997077942,0.2381573021411895,0.2195777595043182,293.3791809082031,297.1499938964844,293.1499938964844,0.294988065958023,-5704.87890625,304.1772155761719,0.8127814531326294,0.3776486217975616,0.3631606698036194,293.219482421875,297.1499938964844,293.1499938964844,0.391609638929367,-5274.01611328125,304.1544189453125,0.8739120960235596,0.477025032043457,0.3363234102725982,293.2184143066406,297.1499938964844,293.1499938964844,0.456689178943634,-8054.78173828125,304.1541748046875,0.9110711216926576,0.539159893989563,0.5136622190475464,293.210693359375,297.1499938964844,293.1499938964844,0.0158183742314577,-3864.694580078125,304.0801696777344,0.3819194734096527,0.050000000745058,0.247975468635559,291.1824951171875,291.1499938964844,259.1878662109375,258.86358642578125,278.99676513671875,293.3144226074219,291.180908203125,1.0,0.4496691823005676,0.0,0.6499999761581421,1.0,1.0,-2.01737642288208,0.8465300798416138,1.1708463430404663,0.3801036775112152,0.0,0.0,0.6779466867446899,149.4214324951172,153.0,-42.737884521484375,-24693.263671875,979.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3106384277344,312.11065673828125,278.1499938964844,0.0,18000.0,313.7900085449219,36100.6171875,36000.0,0.0,0.0,0.5609594583511353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350822448730469,1.1350983381271362,-1.5988007362466305e-05,0.0,0.0005693025304935,0.0,0.0,217.6268005371093,0.0,0.0,0.0,0.6882732510566711,4.0,0.0,1.0
377940,293.3215026855469,297.1499938964844,293.1499938964844,0.1631194353103637,-3387.884521484375,304.1670837402344,0.6925713419914246,0.2334332019090652,0.2154804617166519,293.3858337402344,297.1499938964844,293.1499938964844,0.2888909876346588,-5611.54052734375,304.1783142089844,0.8044021129608154,0.3704938590526581,0.3566038310527801,293.2217712402344,297.1499938964844,293.1499938964844,0.3903276622295379,-5260.39501953125,304.15509033203125,0.8688744902610779,0.4748018682003021,0.3348869681358337,293.221435546875,297.1499938964844,293.1499938964844,0.4553706645965576,-8036.28662109375,304.1549987792969,0.9054765105247498,0.5368155837059021,0.5116096138954163,293.2167358398437,297.1499938964844,293.1499938964844,0.0157998800277709,-3868.805908203125,304.04180908203125,0.3796004354953766,0.050000000745058,0.248578667640686,291.1609802246094,291.1499938964844,259.25,258.9171142578125,279.0378112792969,293.3199462890625,291.1598205566406,1.0,0.450051873922348,0.0,0.6499999761581421,1.0,1.0,-2.001116275787353,0.8390098214149475,1.1621065139770508,0.376209408044815,0.0,0.0,0.678002655506134,152.22555541992188,156.0,-32.219078063964844,-24383.89453125,973.6973876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0708923339844,311.9232177734375,278.1499938964844,0.0,18000.0,313.3099975585937,36017.8359375,36000.0,0.0,0.0,0.544940173625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132348656654358,1.1323645114898682,-1.5931645975797437e-05,0.0,0.0005530450143851,0.0,0.0,216.26919555664065,0.0,0.0,0.0,0.6870690584182739,4.0,0.0,1.0
378000,293.3215026855469,297.1499938964844,293.1499938964844,0.1631194353103637,-3387.884521484375,304.1670837402344,0.6925713419914246,0.2334332019090652,0.2154804617166519,293.3858337402344,297.1499938964844,293.1499938964844,0.2888909876346588,-5611.54052734375,304.1783142089844,0.8044021129608154,0.3704938590526581,0.3566038310527801,293.2217712402344,297.1499938964844,293.1499938964844,0.3903276622295379,-5260.39501953125,304.15509033203125,0.8688744902610779,0.4748018682003021,0.3348869681358337,293.221435546875,297.1499938964844,293.1499938964844,0.4553706645965576,-8036.28662109375,304.1549987792969,0.9054765105247498,0.5368155837059021,0.5116096138954163,293.2167358398437,297.1499938964844,293.1499938964844,0.0157998800277709,-3868.805908203125,304.04180908203125,0.3796004354953766,0.050000000745058,0.248578667640686,291.1609802246094,291.1499938964844,259.25,258.9171142578125,279.0378112792969,293.3199462890625,291.1598205566406,1.0,0.450051873922348,0.0,0.6499999761581421,1.0,1.0,-2.001116275787353,0.8390098214149475,1.1621065139770508,0.376209408044815,0.0,0.0,0.678002655506134,152.22555541992188,156.0,-32.219078063964844,-24383.89453125,973.6973876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0708923339844,311.9232177734375,278.1499938964844,0.0,18000.0,313.3099975585937,36017.8359375,36000.0,0.0,0.0,0.544940173625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132348656654358,1.1323645114898682,-1.5931645975797437e-05,0.0,0.0005530450143851,0.0,0.0,216.26919555664065,0.0,0.0,0.0,0.6870690584182739,4.0,0.0,1.0
378060,293.32281494140625,297.1499938964844,293.1499938964844,0.1596291661262512,-3330.254150390625,304.16717529296875,0.6847692728042603,0.2288180589675903,0.2114252746105194,293.3917236328125,297.1499938964844,293.1499938964844,0.2827718555927276,-5517.60693359375,304.1790466308594,0.7957450151443481,0.3633243143558502,0.3499729931354522,293.2232666015625,297.1499938964844,293.1499938964844,0.38914555311203,-5248.001953125,304.15533447265625,0.8639578223228455,0.4726770520210266,0.3334790468215942,293.2236022949219,297.1499938964844,293.1499938964844,0.4541485905647278,-8019.4091796875,304.15533447265625,0.9002314805984497,0.5345603823661804,0.5095854997634888,293.2225341796875,297.1499938964844,293.1499938964844,0.0157844275236129,-3873.60107421875,304.0019836425781,0.3773119747638702,0.050000000745058,0.2491924166679382,291.13726806640625,291.1499938964844,259.3175354003906,258.9750366210937,279.0810241699219,293.3250732421875,291.1357727050781,1.0,0.4504946172237396,0.0,0.6499999761581421,1.0,1.0,-1.984898567199707,0.831513524055481,1.1533849239349363,0.3723294734954834,0.0,0.0,0.6811811327934265,155.0911102294922,159.0,-33.478878021240234,-24047.181640625,968.1893310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7059020996094,311.6527404785156,278.1499938964844,0.0,18000.0,313.3099975585937,35921.6953125,36000.0,0.0,0.0,0.5342601537704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137762427330017,1.137778401374817,-1.5984533092705533e-05,0.0,0.0005422061658464,0.0,0.0,218.3566131591797,0.0,0.0,0.0,0.6893904805183411,4.0,0.0,1.0
378120,293.32281494140625,297.1499938964844,293.1499938964844,0.1596291661262512,-3330.254150390625,304.16717529296875,0.6847692728042603,0.2288180589675903,0.2114252746105194,293.3917236328125,297.1499938964844,293.1499938964844,0.2827718555927276,-5517.60693359375,304.1790466308594,0.7957450151443481,0.3633243143558502,0.3499729931354522,293.2232666015625,297.1499938964844,293.1499938964844,0.38914555311203,-5248.001953125,304.15533447265625,0.8639578223228455,0.4726770520210266,0.3334790468215942,293.2236022949219,297.1499938964844,293.1499938964844,0.4541485905647278,-8019.4091796875,304.15533447265625,0.9002314805984497,0.5345603823661804,0.5095854997634888,293.2225341796875,297.1499938964844,293.1499938964844,0.0157844275236129,-3873.60107421875,304.0019836425781,0.3773119747638702,0.050000000745058,0.2491924166679382,291.13726806640625,291.1499938964844,259.3175354003906,258.9750366210937,279.0810241699219,293.3250732421875,291.1357727050781,1.0,0.4504946172237396,0.0,0.6499999761581421,1.0,1.0,-1.984898567199707,0.831513524055481,1.1533849239349363,0.3723294734954834,0.0,0.0,0.6811811327934265,155.0911102294922,159.0,-33.478878021240234,-24047.181640625,968.1893310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7059020996094,311.6527404785156,278.1499938964844,0.0,18000.0,313.3099975585937,35921.6953125,36000.0,0.0,0.0,0.5342601537704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137762427330017,1.137778401374817,-1.5984533092705533e-05,0.0,0.0005422061658464,0.0,0.0,218.3566131591797,0.0,0.0,0.0,0.6893904805183411,4.0,0.0,1.0
378180,293.3232116699219,297.1499938964844,293.1499938964844,0.1561978012323379,-3273.244140625,304.16717529296875,0.6772606372833252,0.2243597358465194,0.2075270414352417,293.3966369628906,297.1499938964844,293.1499938964844,0.2765516936779022,-5421.57080078125,304.17974853515625,0.7872263789176941,0.3562051057815552,0.3434021770954132,293.2239685058594,297.1499938964844,293.1499938964844,0.3878838121891022,-5234.66943359375,304.1556701660156,0.8593074083328247,0.4706794917583465,0.3321762681007385,293.22491455078125,297.1499938964844,293.1499938964844,0.4528111219406128,-8000.8046875,304.1557922363281,0.895259439945221,0.5324328541755676,0.5077019929885864,293.2273254394531,297.1499938964844,293.1499938964844,0.0157605279237031,-3876.657470703125,303.9630432128906,0.375104159116745,0.050000000745058,0.2498029470443725,291.1195068359375,291.1499938964844,259.3857116699219,259.0326232910156,279.1236877441406,293.3292541503906,291.1185302734375,1.0,0.4510043561458587,0.0,0.6499999761581421,1.0,1.0,-1.9692329168319704,0.8242756724357605,1.144957184791565,0.3685908019542694,0.0,0.0,0.6865234971046448,157.95750427246094,162.0,-25.75553703308105,-23750.876953125,963.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.306640625,311.3787841796875,278.1499938964844,0.0,18000.0,313.3099975585937,35844.34765625,36000.0,0.0,0.0,0.525465726852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152368664741516,1.1523847579956057,-1.6170166418305598e-05,0.0,0.0005332808941602,0.0,0.0,224.49920654296875,0.0,0.0,0.0,0.695554256439209,4.0,0.0,1.0
378240,293.3232116699219,297.1499938964844,293.1499938964844,0.1561978012323379,-3273.244140625,304.16717529296875,0.6772606372833252,0.2243597358465194,0.2075270414352417,293.3966369628906,297.1499938964844,293.1499938964844,0.2765516936779022,-5421.57080078125,304.17974853515625,0.7872263789176941,0.3562051057815552,0.3434021770954132,293.2239685058594,297.1499938964844,293.1499938964844,0.3878838121891022,-5234.66943359375,304.1556701660156,0.8593074083328247,0.4706794917583465,0.3321762681007385,293.22491455078125,297.1499938964844,293.1499938964844,0.4528111219406128,-8000.8046875,304.1557922363281,0.895259439945221,0.5324328541755676,0.5077019929885864,293.2273254394531,297.1499938964844,293.1499938964844,0.0157605279237031,-3876.657470703125,303.9630432128906,0.375104159116745,0.050000000745058,0.2498029470443725,291.1195068359375,291.1499938964844,259.3857116699219,259.0326232910156,279.1236877441406,293.3292541503906,291.1185302734375,1.0,0.4510043561458587,0.0,0.6499999761581421,1.0,1.0,-1.9692329168319704,0.8242756724357605,1.144957184791565,0.3685908019542694,0.0,0.0,0.6865234971046448,157.95750427246094,162.0,-25.75553703308105,-23750.876953125,963.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.306640625,311.3787841796875,278.1499938964844,0.0,18000.0,313.3099975585937,35844.34765625,36000.0,0.0,0.0,0.525465726852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152368664741516,1.1523847579956057,-1.6170166418305598e-05,0.0,0.0005332808941602,0.0,0.0,224.49920654296875,0.0,0.0,0.0,0.695554256439209,4.0,0.0,1.0
378300,293.3232116699219,297.1499938964844,293.1499938964844,0.1544834971427917,-3244.62060546875,304.16717529296875,0.673582911491394,0.222161516547203,0.2056109011173248,293.3988952636719,297.1499938964844,293.1499938964844,0.2733850181102752,-5372.4541015625,304.1800842285156,0.7829949259757996,0.3526369035243988,0.3401143252849579,293.2242126464844,297.1499938964844,293.1499938964844,0.3871911168098449,-5227.302734375,304.1558837890625,0.8570415377616882,0.4696936905384063,0.3315391838550567,293.22540283203125,297.1499938964844,293.1499938964844,0.4520674049854278,-7990.4052734375,304.1560974121094,0.8928202986717224,0.5313824415206909,0.5067800879478455,293.2294311523437,297.1499938964844,293.1499938964844,0.0157453641295433,-3877.54736328125,303.9437561035156,0.3740193545818329,0.050000000745058,0.250109851360321,291.11297607421875,291.1499938964844,259.4200134277344,259.061279296875,279.1449584960937,293.3311767578125,291.1122131347656,1.0,0.451278954744339,0.0,0.6499999761581421,1.0,1.0,-1.9614800214767456,0.8206949830055237,1.1407849788665771,0.3667434453964233,0.0,0.0,0.689657986164093,159.4029998779297,162.0,-21.730131149291992,-23608.92578125,960.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1011657714844,311.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,35819.49609375,35280.0,0.0,0.0,0.5201394557952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161417841911316,1.1614340543746948,-1.6291691281367093e-05,0.0,0.0005278754397295,0.0,0.0,228.42491149902344,0.0,0.0,0.0,0.689416766166687,4.0,0.0,1.0
378360,293.3231506347656,297.1499938964844,293.1499938964844,0.1529448181390762,-3219.146240234375,304.1668395996094,0.6699528098106384,0.2199800312519073,0.2037102133035659,293.40106201171875,297.1499938964844,293.1499938964844,0.2704937756061554,-5327.89990234375,304.17987060546875,0.7787814736366272,0.3490594327449798,0.336817979812622,293.2243957519531,297.1499938964844,293.1499938964844,0.386898785829544,-5224.56689453125,304.15533447265625,0.8548081517219543,0.4687137305736542,0.3309057950973511,293.2258605957031,297.1499938964844,293.1499938964844,0.451784998178482,-7986.99755859375,304.1554870605469,0.8904061913490295,0.5303378105163574,0.5058630704879761,293.2313842773437,297.1499938964844,293.1499938964844,0.0157498717308044,-3882.0595703125,303.9242553710937,0.3729462325572967,0.050000000745058,0.2504181563854217,291.0948791503906,291.1499938964844,259.4544677734375,259.0898742675781,279.1662292480469,293.3329772949219,291.0928955078125,1.0,0.4515634477138519,0.0023347111418843,0.6499999761581421,1.0,1.0,-1.9537473917007449,0.8171247839927673,1.136622667312622,0.364902138710022,0.0,0.0,0.6950390338897705,160.85719299316406,165.0,-36.14881896972656,-23419.12109375,958.5352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8912353515625,311.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,35151.0859375,35280.0,0.0,0.0,0.5165466666221619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631096601486206,1.16312575340271,-1.6164412954822183e-05,0.0,0.0005242291954346,0.0,0.0,227.5819091796875,0.0,0.0,0.0,0.6984501481056213,4.0,0.0,1.0
378420,293.32281494140625,297.1499938964844,293.1499938964844,0.1494770348072052,-3160.704833984375,304.1670227050781,0.6628479957580566,0.2156599909067154,0.1999510377645492,293.4051818847656,297.1499938964844,293.1499938964844,0.2639206647872925,-5225.0302734375,304.1808776855469,0.7704247832298279,0.3418643176555633,0.330192893743515,293.2247619628906,297.1499938964844,293.1499938964844,0.3852371871471405,-5206.6083984375,304.1563720703125,0.8504366278648376,0.4667543768882751,0.3296463787555694,293.2267150878906,297.1499938964844,293.1499938964844,0.4499729871749878,-7961.2587890625,304.1567077636719,0.8856545090675354,0.5282471179962158,0.5040383338928223,293.2349548339844,297.1499938964844,293.1499938964844,0.015705432742834,-3881.192138671875,303.8858337402344,0.3708367049694061,0.050000000745058,0.2510381937026977,291.0901794433594,291.1499938964844,259.5238037109375,259.1468200683594,279.2088623046875,293.3363647460937,291.090087890625,1.0,0.4521560370922088,0.0103528443723917,0.6499999761581421,1.0,1.0,-1.9383182525634768,0.8100041151046753,1.1283142566680908,0.3612319529056549,0.0,0.0,0.7036245465278625,163.78787231445312,168.0,-11.40777587890625,-23179.09375,954.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46844482421875,310.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35018.3984375,35280.0,0.0,0.0,0.5106569528579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190874695777893,1.1908912658691406,-1.6531294022570364e-05,0.0,0.000518251908943,0.0,0.0,239.80255126953125,0.0,0.0,0.0,0.7100730538368225,4.0,0.0,1.0
