time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378480,293.32281494140625,297.1499938964844,293.1499938964844,0.1494770348072052,-3160.704833984375,304.1670227050781,0.6628479957580566,0.2156599909067154,0.1999510377645492,293.4051818847656,297.1499938964844,293.1499938964844,0.2639206647872925,-5225.0302734375,304.1808776855469,0.7704247832298279,0.3418643176555633,0.330192893743515,293.2247619628906,297.1499938964844,293.1499938964844,0.3852371871471405,-5206.6083984375,304.1563720703125,0.8504366278648376,0.4667543768882751,0.3296463787555694,293.2267150878906,297.1499938964844,293.1499938964844,0.4499729871749878,-7961.2587890625,304.1567077636719,0.8856545090675354,0.5282471179962158,0.5040383338928223,293.2349548339844,297.1499938964844,293.1499938964844,0.015705432742834,-3881.192138671875,303.8858337402344,0.3708367049694061,0.050000000745058,0.2510381937026977,291.0901794433594,291.1499938964844,259.5238037109375,259.1468200683594,279.2088623046875,293.3363647460937,291.090087890625,1.0,0.4521560370922088,0.0103528443723917,0.6499999761581421,1.0,1.0,-1.9383182525634768,0.8100041151046753,1.1283142566680908,0.3612319529056549,0.0,0.0,0.7036245465278625,163.78787231445312,168.0,-11.40777587890625,-23179.09375,954.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46844482421875,310.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35018.3984375,35280.0,0.0,0.0,0.5106569528579712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190874695777893,1.1908912658691406,-1.6531294022570364e-05,0.0,0.000518251908943,0.0,0.0,239.80255126953125,0.0,0.0,0.0,0.7100730538368225,4.0,0.0,1.0
378540,293.322265625,297.1499938964844,293.1499938964844,0.1460065990686416,-3101.86181640625,304.1671142578125,0.6559616923332214,0.2113932818174362,0.1962403208017349,293.4090881347656,297.1499938964844,293.1499938964844,0.2572028338909149,-5119.2841796875,304.1817932128906,0.7621788382530212,0.3346077799797058,0.3235102593898773,293.22515869140625,297.1499938964844,293.1499938964844,0.3833869099617004,-5186.62255859375,304.1573181152344,0.8461740612983704,0.4647835493087768,0.3283793330192566,293.2275085449219,297.1499938964844,293.1499938964844,0.4479326605796814,-7932.3515625,304.1578674316406,0.8809904456138611,0.5261388421058655,0.5021978616714478,293.2381896972656,297.1499938964844,293.1499938964844,0.0156525708734989,-3878.81884765625,303.84722900390625,0.368775874376297,0.050000000745058,0.2516627609729767,291.0909729003906,291.1499938964844,259.5936889648437,259.2035217285156,279.2516784667969,293.33953857421875,291.09112548828125,1.0,0.4527688920497894,0.0226763933897018,0.6499999761581421,1.0,1.0,-1.922855854034424,0.8028728365898132,1.1199830770492554,0.3575574457645416,0.0,0.0,0.7114898562431335,166.74537658691406,156.0,-1.4503881931304932,-22926.310546875,949.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06500244140625,310.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,35020.5234375,34200.0,0.0,0.0,0.5062412023544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158061265945437,1.2158230543136597,-1.6896137822186574e-05,0.0,0.0005137704429216,0.0,0.0,251.4939422607422,0.0,0.0,0.0,0.7059271931648254,4.0,0.0,1.0
378600,293.322265625,297.1499938964844,293.1499938964844,0.1460065990686416,-3101.86181640625,304.1671142578125,0.6559616923332214,0.2113932818174362,0.1962403208017349,293.4090881347656,297.1499938964844,293.1499938964844,0.2572028338909149,-5119.2841796875,304.1817932128906,0.7621788382530212,0.3346077799797058,0.3235102593898773,293.22515869140625,297.1499938964844,293.1499938964844,0.3833869099617004,-5186.62255859375,304.1573181152344,0.8461740612983704,0.4647835493087768,0.3283793330192566,293.2275085449219,297.1499938964844,293.1499938964844,0.4479326605796814,-7932.3515625,304.1578674316406,0.8809904456138611,0.5261388421058655,0.5021978616714478,293.2381896972656,297.1499938964844,293.1499938964844,0.0156525708734989,-3878.81884765625,303.84722900390625,0.368775874376297,0.050000000745058,0.2516627609729767,291.0909729003906,291.1499938964844,259.5936889648437,259.2035217285156,279.2516784667969,293.33953857421875,291.09112548828125,1.0,0.4527688920497894,0.0226763933897018,0.6499999761581421,1.0,1.0,-1.922855854034424,0.8028728365898132,1.1199830770492554,0.3575574457645416,0.0,0.0,0.7114898562431335,166.74537658691406,156.0,-1.4503881931304932,-22926.310546875,949.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06500244140625,310.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,35020.5234375,34200.0,0.0,0.0,0.5062412023544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158061265945437,1.2158230543136597,-1.6896137822186574e-05,0.0,0.0005137704429216,0.0,0.0,251.4939422607422,0.0,0.0,0.0,0.7059271931648254,4.0,0.0,1.0
378660,293.3212890625,297.1499938964844,293.1499938964844,0.1425725817680359,-3043.51513671875,304.16717529296875,0.6532913446426392,0.2072263211011886,0.192398652434349,293.4126281738281,297.1499938964844,293.1499938964844,0.2505168914794922,-5013.685546875,304.1824035644531,0.7586727738380432,0.3273246884346008,0.3165761530399322,293.2252502441406,297.1499938964844,293.1499938964844,0.3816986978054046,-5168.59228515625,304.1578063964844,0.8470854163169861,0.4628611803054809,0.3269714117050171,293.22802734375,297.1499938964844,293.1499938964844,0.4460959136486053,-7906.64453125,304.158447265625,0.8820714354515076,0.524070143699646,0.500159740447998,293.240966796875,297.1499938964844,293.1499938964844,0.0155031308531761,-3864.000244140625,303.80865478515625,0.3701128363609314,0.050000000745058,0.2512570321559906,291.0802307128906,291.1499938964844,259.6640930175781,259.2599792480469,279.296142578125,293.3424377441406,291.08172607421875,1.0,0.4485717415809631,0.0395040623843669,0.6499999761581421,1.0,1.0,-1.905292510986328,0.7947776913642883,1.1105148792266846,0.3533926010131836,0.0,0.0,0.7221152186393738,164.15606689453125,144.0,0.8980503082275391,-22632.193359375,925.1889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724365234375,310.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,33940.265625,34200.0,0.0,0.0,0.5026831030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294092178344729,1.229426026344299,-1.6853822671691887e-05,0.0,0.0005101594142615,0.0,0.0,255.3217620849609,0.0,0.0,0.0,0.7240478992462158,4.0,0.0,1.0
378720,293.3212890625,297.1499938964844,293.1499938964844,0.1425725817680359,-3043.51513671875,304.16717529296875,0.6532913446426392,0.2072263211011886,0.192398652434349,293.4126281738281,297.1499938964844,293.1499938964844,0.2505168914794922,-5013.685546875,304.1824035644531,0.7586727738380432,0.3273246884346008,0.3165761530399322,293.2252502441406,297.1499938964844,293.1499938964844,0.3816986978054046,-5168.59228515625,304.1578063964844,0.8470854163169861,0.4628611803054809,0.3269714117050171,293.22802734375,297.1499938964844,293.1499938964844,0.4460959136486053,-7906.64453125,304.158447265625,0.8820714354515076,0.524070143699646,0.500159740447998,293.240966796875,297.1499938964844,293.1499938964844,0.0155031308531761,-3864.000244140625,303.80865478515625,0.3701128363609314,0.050000000745058,0.2512570321559906,291.0802307128906,291.1499938964844,259.6640930175781,259.2599792480469,279.296142578125,293.3424377441406,291.08172607421875,1.0,0.4485717415809631,0.0395040623843669,0.6499999761581421,1.0,1.0,-1.905292510986328,0.7947776913642883,1.1105148792266846,0.3533926010131836,0.0,0.0,0.7221152186393738,164.15606689453125,144.0,0.8980503082275391,-22632.193359375,925.1889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724365234375,310.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,33940.265625,34200.0,0.0,0.0,0.5026831030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294092178344729,1.229426026344299,-1.6853822671691887e-05,0.0,0.0005101594142615,0.0,0.0,255.3217620849609,0.0,0.0,0.0,0.7240478992462158,4.0,0.0,1.0
378780,293.3205871582031,297.1499938964844,293.1499938964844,0.138649433851242,-2975.796142578125,304.1679992675781,0.653329074382782,0.2030318975448608,0.1884385049343109,293.416748046875,297.1499938964844,293.1499938964844,0.2428905218839645,-4891.52197265625,304.1842956542969,0.7581560611724854,0.3198391199111938,0.3093627095222473,293.22509765625,297.1499938964844,293.1499938964844,0.3788233399391174,-5137.04931640625,304.15997314453125,0.8515787124633789,0.460984855890274,0.3254968225955963,293.22833251953125,297.1499938964844,293.1499938964844,0.4428775608539581,-7860.40673828125,304.16094970703125,0.8871129751205444,0.5220326781272888,0.4980181455612182,293.2430725097656,297.1499938964844,293.1499938964844,0.0152330258861184,-3829.368896484375,303.77203369140625,0.3737993538379669,0.050000000745058,0.2501769959926605,291.10333251953125,291.1499938964844,259.7350158691406,259.3162536621094,279.3421630859375,293.34552001953125,291.1047058105469,1.0,0.4416640400886535,0.0610135979950428,0.6499999761581421,1.0,1.0,-1.8862367868423464,0.7860069274902344,1.1002298593521118,0.3488583266735077,0.0,0.0,0.7267487049102783,157.93563842773438,132.0,22.37877082824707,-22380.208984375,888.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4285583496094,310.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,34019.96484375,34200.0,0.0,0.0,0.4999566674232483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248436450958252,1.2484536170959473,-1.7158143236883916e-05,0.0,0.0005073924548923,0.0,0.0,264.8554382324219,0.0,0.0,0.0,0.7323341965675354,4.0,0.0,1.0
378840,293.3205871582031,297.1499938964844,293.1499938964844,0.138649433851242,-2975.796142578125,304.1679992675781,0.653329074382782,0.2030318975448608,0.1884385049343109,293.416748046875,297.1499938964844,293.1499938964844,0.2428905218839645,-4891.52197265625,304.1842956542969,0.7581560611724854,0.3198391199111938,0.3093627095222473,293.22509765625,297.1499938964844,293.1499938964844,0.3788233399391174,-5137.04931640625,304.15997314453125,0.8515787124633789,0.460984855890274,0.3254968225955963,293.22833251953125,297.1499938964844,293.1499938964844,0.4428775608539581,-7860.40673828125,304.16094970703125,0.8871129751205444,0.5220326781272888,0.4980181455612182,293.2430725097656,297.1499938964844,293.1499938964844,0.0152330258861184,-3829.368896484375,303.77203369140625,0.3737993538379669,0.050000000745058,0.2501769959926605,291.10333251953125,291.1499938964844,259.7350158691406,259.3162536621094,279.3421630859375,293.34552001953125,291.1047058105469,1.0,0.4416640400886535,0.0610135979950428,0.6499999761581421,1.0,1.0,-1.8862367868423464,0.7860069274902344,1.1002298593521118,0.3488583266735077,0.0,0.0,0.7267487049102783,157.93563842773438,132.0,22.37877082824707,-22380.208984375,888.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4285583496094,310.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,34019.96484375,34200.0,0.0,0.0,0.4999566674232483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248436450958252,1.2484536170959473,-1.7158143236883916e-05,0.0,0.0005073924548923,0.0,0.0,264.8554382324219,0.0,0.0,0.0,0.7323341965675354,4.0,0.0,1.0
378900,293.3201904296875,297.1499938964844,293.1499938964844,0.1366619914770126,-2941.344970703125,304.1683349609375,0.6540386080741882,0.2009476721286773,0.1864218860864639,293.4188537597656,297.1499938964844,293.1499938964844,0.238992691040039,-4828.79736328125,304.1851501464844,0.7586356401443481,0.316044807434082,0.3056539893150329,293.22491455078125,297.1499938964844,293.1499938964844,0.3773441314697265,-5120.884765625,304.1608581542969,0.8548136353492737,0.4600656032562256,0.3247468471527099,293.2283935546875,297.1499938964844,293.1499938964844,0.4412141442298889,-7836.6298828125,304.1619873046875,0.8907060027122498,0.5210281610488892,0.4969253838062286,293.243896484375,297.1499938964844,293.1499938964844,0.0150840571150183,-3809.746337890625,303.75408935546875,0.3762811422348022,0.050000000745058,0.2494811117649078,291.1151428222656,291.1499938964844,259.7706604003906,259.34429931640625,279.36553955078125,293.3470458984375,291.1166687011719,1.0,0.4375014007091522,0.0735579133033752,0.6499999761581421,1.0,1.0,-1.8763136863708496,0.7814441323280334,1.0948694944381714,0.3464942872524261,0.0,0.0,0.7278873920440674,153.98580932617188,132.0,27.720264434814453,-22247.177734375,866.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052978515625,310.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,34068.83984375,33120.0,0.0,0.0,0.4987609684467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542588710784912,1.254276156425476,-1.7257683794014156e-05,0.0,0.0005061789997853,0.0,0.0,267.8863525390625,0.0,0.0,0.0,0.7198982238769531,4.0,0.0,1.0
378960,293.3196716308594,297.1499938964844,293.1499938964844,0.1348797231912613,-2910.6826171875,304.1682434082031,0.6551637649536133,0.1988943070173263,0.1844124048948288,293.4208679199219,297.1499938964844,293.1499938964844,0.2354163229465484,-4771.529296875,304.18524169921875,0.7595412731170654,0.3122458159923553,0.3019163906574249,293.22467041015625,297.1499938964844,293.1499938964844,0.3763859570026397,-5110.81103515625,304.1605834960937,0.8586312532424927,0.4591642022132873,0.3239955902099609,293.2283630371094,297.1499938964844,293.1499938964844,0.4401499032974243,-7822.03271484375,304.1617126464844,0.8949140310287476,0.5200396180152893,0.4958284497261047,293.2445983886719,297.1499938964844,293.1499938964844,0.0149539206176996,-3793.92431640625,303.7358703613281,0.3791276514530182,0.050000000745058,0.2487116605043411,291.1112365722656,291.1499938964844,259.8064270019531,259.3723449707031,279.3889465332031,293.3482971191406,291.1109313964844,1.0,0.4329893887042999,0.0872593969106674,0.6499999761581421,1.0,1.0,-1.8662694692611688,0.776828408241272,1.089440941810608,0.3441008031368255,0.0,0.0,0.7307161092758179,149.641845703125,120.0,7.640277862548828,-22047.88671875,844.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113342285156,309.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,33181.90234375,33120.0,0.0,0.0,0.4974881112575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428898811340332,1.24290668964386,-1.688470547378529e-05,0.0,0.0005048871971666,0.0,0.0,259.9741516113281,0.0,0.0,0.0,0.7274674773216248,4.0,0.0,1.0
379020,293.3182067871094,297.1499938964844,293.1499938964844,0.1309487670660019,-2841.974853515625,304.168701171875,0.6585982441902161,0.1948897242546081,0.1804514229297638,293.4244384765625,297.1499938964844,293.1499938964844,0.227507084608078,-4643.1123046875,304.18670654296875,0.7625364661216736,0.3046545684337616,0.2944080531597137,293.2240600585937,297.1499938964844,293.1499938964844,0.373267263174057,-5076.67041015625,304.16229248046875,0.867933988571167,0.4574011564254761,0.3225021660327911,293.2281494140625,297.1499938964844,293.1499938964844,0.4366210103034973,-7771.5390625,304.1637268066406,0.9050590395927428,0.518097460269928,0.4936426281929016,293.24560546875,297.1499938964844,293.1499938964844,0.0146289486438035,-3749.14892578125,303.7012939453125,0.3858219981193542,0.050000000745058,0.2470119744539261,291.1388854980469,291.1499938964844,259.8782653808594,259.4283142089844,279.4356689453125,293.3501281738281,291.1410522460937,1.0,0.4231468439102173,0.1181633174419403,0.6499999761581421,1.0,1.0,-1.8460384607315063,0.7675397992134094,1.078498601913452,0.3392814397811889,0.0,0.0,0.7307177186012268,140.0967559814453,108.0,34.55588150024414,-21815.947265625,797.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682373046875,309.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33113.62890625,33120.0,0.0,0.0,0.4949777722358703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248512864112854,1.2485297918319702,-1.695433456916362e-05,0.0,0.0005023395060561,0.0,0.0,262.57373046875,0.0,0.0,0.0,0.7294811010360718,4.0,0.0,1.0
379080,293.3182067871094,297.1499938964844,293.1499938964844,0.1309487670660019,-2841.974853515625,304.168701171875,0.6585982441902161,0.1948897242546081,0.1804514229297638,293.4244384765625,297.1499938964844,293.1499938964844,0.227507084608078,-4643.1123046875,304.18670654296875,0.7625364661216736,0.3046545684337616,0.2944080531597137,293.2240600585937,297.1499938964844,293.1499938964844,0.373267263174057,-5076.67041015625,304.16229248046875,0.867933988571167,0.4574011564254761,0.3225021660327911,293.2281494140625,297.1499938964844,293.1499938964844,0.4366210103034973,-7771.5390625,304.1637268066406,0.9050590395927428,0.518097460269928,0.4936426281929016,293.24560546875,297.1499938964844,293.1499938964844,0.0146289486438035,-3749.14892578125,303.7012939453125,0.3858219981193542,0.050000000745058,0.2470119744539261,291.1388854980469,291.1499938964844,259.8782653808594,259.4283142089844,279.4356689453125,293.3501281738281,291.1410522460937,1.0,0.4231468439102173,0.1181633174419403,0.6499999761581421,1.0,1.0,-1.8460384607315063,0.7675397992134094,1.078498601913452,0.3392814397811889,0.0,0.0,0.7307177186012268,140.0967559814453,108.0,34.55588150024414,-21815.947265625,797.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682373046875,309.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33113.62890625,33120.0,0.0,0.0,0.4949777722358703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248512864112854,1.2485297918319702,-1.695433456916362e-05,0.0,0.0005023395060561,0.0,0.0,262.57373046875,0.0,0.0,0.0,0.7294811010360718,4.0,0.0,1.0
379140,293.3162841796875,297.1499938964844,293.1499938964844,0.1271079629659652,-2774.43408203125,304.1688537597656,0.6635560393333435,0.1910171955823898,0.1765815466642379,293.4275207519531,297.1499938964844,293.1499938964844,0.2196062803268432,-4513.97021484375,304.1876220703125,0.7670159935951233,0.2970794439315796,0.2868818342685699,293.22332763671875,297.1499938964844,293.1499938964844,0.3700567781925201,-5041.63671875,304.1635131835937,0.8793954849243164,0.4556722640991211,0.3210113048553467,293.22784423828125,297.1499938964844,293.1499938964844,0.4329686164855957,-7719.5126953125,304.16522216796875,0.9183072447776794,0.5161821246147156,0.4914530515670776,293.2462463378906,297.1499938964844,293.1499938964844,0.0142974900081753,-3702.10791015625,303.66766357421875,0.3934966623783111,0.050000000745058,0.245173767209053,291.1700134277344,291.1499938964844,259.9505615234375,259.48419189453125,279.4824523925781,293.3515625,291.17193603515625,1.0,0.412482738494873,0.1537567228078842,0.6499999761581421,1.0,1.0,-1.825727939605713,0.7582257986068726,1.0675021409988403,0.3344462811946869,0.0,0.0,0.7259302735328674,129.81655883789062,96.0,40.25804901123047,-21549.958984375,748.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98565673828125,309.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,33239.078125,32040.0,0.0,0.0,0.4923160672187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239182710647583,1.2391996383666992,-1.6841760952956975e-05,0.0,0.0004996382049284,0.0,0.0,258.3021545410156,0.0,0.0,0.0,0.7103444337844849,4.0,0.0,1.0
379200,293.3162841796875,297.1499938964844,293.1499938964844,0.1271079629659652,-2774.43408203125,304.1688537597656,0.6635560393333435,0.1910171955823898,0.1765815466642379,293.4275207519531,297.1499938964844,293.1499938964844,0.2196062803268432,-4513.97021484375,304.1876220703125,0.7670159935951233,0.2970794439315796,0.2868818342685699,293.22332763671875,297.1499938964844,293.1499938964844,0.3700567781925201,-5041.63671875,304.1635131835937,0.8793954849243164,0.4556722640991211,0.3210113048553467,293.22784423828125,297.1499938964844,293.1499938964844,0.4329686164855957,-7719.5126953125,304.16522216796875,0.9183072447776794,0.5161821246147156,0.4914530515670776,293.2462463378906,297.1499938964844,293.1499938964844,0.0142974900081753,-3702.10791015625,303.66766357421875,0.3934966623783111,0.050000000745058,0.245173767209053,291.1700134277344,291.1499938964844,259.9505615234375,259.48419189453125,279.4824523925781,293.3515625,291.17193603515625,1.0,0.412482738494873,0.1537567228078842,0.6499999761581421,1.0,1.0,-1.825727939605713,0.7582257986068726,1.0675021409988403,0.3344462811946869,0.0,0.0,0.7259302735328674,129.81655883789062,96.0,40.25804901123047,-21549.958984375,748.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98565673828125,309.8291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,33239.078125,32040.0,0.0,0.0,0.4923160672187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239182710647583,1.2391996383666992,-1.6841760952956975e-05,0.0,0.0004996382049284,0.0,0.0,258.3021545410156,0.0,0.0,0.0,0.7103444337844849,4.0,0.0,1.0
379260,293.3139953613281,297.1499938964844,293.1499938964844,0.1236325651407241,-2713.353271484375,304.1683959960937,0.6701327562332153,0.1872727125883102,0.172810822725296,293.4300842285156,297.1499938964844,293.1499938964844,0.2122073620557785,-4392.73193359375,304.1874389648437,0.7730503678321838,0.289528340101242,0.2793586552143097,293.222412109375,297.1499938964844,293.1499938964844,0.3675873875617981,-5015.21484375,304.1632080078125,0.8931271433830261,0.4539959132671356,0.3195413053035736,293.227294921875,297.1499938964844,293.1499938964844,0.4301635026931762,-7680.39892578125,304.1649169921875,0.9346768260002136,0.5143164396286011,0.489287793636322,293.2465515136719,297.1499938964844,293.1499938964844,0.0139995869249105,-3660.756591796875,303.6338806152344,0.4013010859489441,0.050000000745058,0.243253469467163,291.1781616210937,291.1499938964844,260.02325439453125,259.5399780273437,279.5292053222656,293.3525695800781,291.1804504394531,1.0,0.4011984467506408,0.1940149068832397,0.6499999761581421,1.0,1.0,-1.805495858192444,0.7489592432975769,1.0565365552902222,0.3296338617801666,0.0,0.0,0.7219650745391846,119.10603332519533,84.0,27.833648681640625,-21236.189453125,700.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9862670898437,309.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32239.98046875,32040.0,0.0,0.0,0.4889844059944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208826780319214,1.2088428735733032,-1.6164556654985063e-05,0.0,0.0004962570383213,0.0,0.0,241.2907867431641,0.0,0.0,0.0,0.7091430425643921,4.0,0.0,1.0
379320,293.3139953613281,297.1499938964844,293.1499938964844,0.1236325651407241,-2713.353271484375,304.1683959960937,0.6701327562332153,0.1872727125883102,0.172810822725296,293.4300842285156,297.1499938964844,293.1499938964844,0.2122073620557785,-4392.73193359375,304.1874389648437,0.7730503678321838,0.289528340101242,0.2793586552143097,293.222412109375,297.1499938964844,293.1499938964844,0.3675873875617981,-5015.21484375,304.1632080078125,0.8931271433830261,0.4539959132671356,0.3195413053035736,293.227294921875,297.1499938964844,293.1499938964844,0.4301635026931762,-7680.39892578125,304.1649169921875,0.9346768260002136,0.5143164396286011,0.489287793636322,293.2465515136719,297.1499938964844,293.1499938964844,0.0139995869249105,-3660.756591796875,303.6338806152344,0.4013010859489441,0.050000000745058,0.243253469467163,291.1781616210937,291.1499938964844,260.02325439453125,259.5399780273437,279.5292053222656,293.3525695800781,291.1804504394531,1.0,0.4011984467506408,0.1940149068832397,0.6499999761581421,1.0,1.0,-1.805495858192444,0.7489592432975769,1.0565365552902222,0.3296338617801666,0.0,0.0,0.7219650745391846,119.10603332519533,84.0,27.833648681640625,-21236.189453125,700.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9862670898437,309.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32239.98046875,32040.0,0.0,0.0,0.4889844059944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208826780319214,1.2088428735733032,-1.6164556654985063e-05,0.0,0.0004962570383213,0.0,0.0,241.2907867431641,0.0,0.0,0.0,0.7091430425643921,4.0,0.0,1.0
379380,293.3113708496094,297.1499938964844,293.1499938964844,0.1200309246778488,-2649.249755859375,304.1682434082031,0.6785496473312378,0.1836453229188919,0.1691382229328155,293.4322509765625,297.1499938964844,293.1499938964844,0.2044679671525955,-4264.34619140625,304.1878356933594,0.780850887298584,0.2819914221763611,0.2718408405780792,293.2215270996094,297.1499938964844,293.1499938964844,0.3644231259822845,-4980.68212890625,304.1640625,0.9095741510391236,0.4523462355136871,0.3180885314941406,293.22674560546875,297.1499938964844,293.1499938964844,0.426543265581131,-7628.876953125,304.1659240722656,0.953328549861908,0.5124737024307251,0.4871430099010467,293.2466125488281,297.1499938964844,293.1499938964844,0.01367664989084,-3612.649169921875,303.60174560546875,0.4099039137363434,0.050000000745058,0.2412868440151214,291.209716796875,291.1499938964844,260.0963134765625,259.59576416015625,279.5758972167969,293.3533020019531,291.2114562988281,1.0,0.3894070386886596,0.2389491647481918,0.6499999761581421,1.0,1.0,-1.785378098487854,0.7397565245628357,1.0456215143203735,0.3248538970947265,0.0,0.0,0.7117767930030823,108.156982421875,72.0,36.782039642333984,-20971.671875,651.7905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0283508300781,309.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32331.9453125,32040.0,0.0,0.0,0.4851479530334472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834938526153564,1.1835097074508667,-1.5817335224710405e-05,0.0,0.0004923634696751,0.0,0.0,229.90359497070312,0.0,0.0,0.0,0.6978824734687805,4.0,0.0,1.0
379440,293.3113708496094,297.1499938964844,293.1499938964844,0.1200309246778488,-2649.249755859375,304.1682434082031,0.6785496473312378,0.1836453229188919,0.1691382229328155,293.4322509765625,297.1499938964844,293.1499938964844,0.2044679671525955,-4264.34619140625,304.1878356933594,0.780850887298584,0.2819914221763611,0.2718408405780792,293.2215270996094,297.1499938964844,293.1499938964844,0.3644231259822845,-4980.68212890625,304.1640625,0.9095741510391236,0.4523462355136871,0.3180885314941406,293.22674560546875,297.1499938964844,293.1499938964844,0.426543265581131,-7628.876953125,304.1659240722656,0.953328549861908,0.5124737024307251,0.4871430099010467,293.2466125488281,297.1499938964844,293.1499938964844,0.01367664989084,-3612.649169921875,303.60174560546875,0.4099039137363434,0.050000000745058,0.2412868440151214,291.209716796875,291.1499938964844,260.0963134765625,259.59576416015625,279.5758972167969,293.3533020019531,291.2114562988281,1.0,0.3894070386886596,0.2389491647481918,0.6499999761581421,1.0,1.0,-1.785378098487854,0.7397565245628357,1.0456215143203735,0.3248538970947265,0.0,0.0,0.7117767930030823,108.156982421875,72.0,36.782039642333984,-20971.671875,651.7905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0283508300781,309.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32331.9453125,32040.0,0.0,0.0,0.4851479530334472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834938526153564,1.1835097074508667,-1.5817335224710405e-05,0.0,0.0004923634696751,0.0,0.0,229.90359497070312,0.0,0.0,0.0,0.6978824734687805,4.0,0.0,1.0
379500,293.3099975585937,297.1499938964844,293.1499938964844,0.1183102428913116,-2618.542724609375,304.1680603027344,0.6835561990737915,0.181874394416809,0.1673383116722107,293.4331970214844,297.1499938964844,293.1499938964844,0.2006929814815521,-4201.4404296875,304.1878356933594,0.7855257987976074,0.278228223323822,0.2680840492248535,293.2210388183594,297.1499938964844,293.1499938964844,0.3629535138607025,-4964.7333984375,304.1641540527344,0.919660210609436,0.4515322744846344,0.3173670470714569,293.2264404296875,297.1499938964844,293.1499938964844,0.4248594939708709,-7605.0673828125,304.1661071777344,0.9631897807121276,0.511561930179596,0.4860758185386657,293.2465515136719,297.1499938964844,293.1499938964844,0.0135226044803857,-3589.5771484375,303.58575439453125,0.4148633480072021,0.050000000745058,0.2402932941913604,291.2220458984375,291.1499938964844,260.13299560546875,259.6236877441406,279.5992431640625,293.3535461425781,291.2235717773437,1.0,0.3833406269550323,0.2631688416004181,0.6499999761581421,1.0,1.0,-1.7753653526306152,0.7351807951927185,1.040184497833252,0.3224766850471496,0.0,0.0,0.7057295441627502,102.63104248046876,72.0,35.09424591064453,-20830.0546875,627.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0654602050781,309.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,32376.9921875,30960.0,0.0,0.0,0.4829840958118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670328378677368,1.167048454284668,-1.559256634209305e-05,0.0,0.0004901674692519,0.0,0.0,222.6877593994141,0.0,0.0,0.0,0.6756924390792847,4.0,0.0,1.0
379560,293.3085327148437,297.1499938964844,293.1499938964844,0.1168108657002449,-2592.047119140625,304.1675109863281,0.6891723871231079,0.1801321357488632,0.1655626595020294,293.43408203125,297.1499938964844,293.1499938964844,0.1972679942846298,-4144.62744140625,304.1871643066406,0.7908029556274414,0.2744699418544769,0.2643295526504516,293.2205505371094,297.1499938964844,293.1499938964844,0.3620862960815429,-4955.8251953125,304.16314697265625,0.9309515357017516,0.4507305026054382,0.3166511952877044,293.22607421875,297.1499938964844,293.1499938964844,0.4238723814487457,-7591.90869140625,304.1649475097656,0.9732229113578796,0.5106622576713562,0.4850157499313354,293.2464599609375,297.1499938964844,293.1499938964844,0.0133938463404774,-3571.79150390625,303.5690612792969,0.4204977452754974,0.050000000745058,0.2392953634262085,291.2162170410156,291.1499938964844,260.16973876953125,259.6515808105469,279.62255859375,293.3537292480469,291.2152404785156,1.0,0.3771668970584869,0.2885463833808899,0.6499999761581421,1.0,1.0,-1.7653945684432983,0.7306273579597473,1.0347672700881958,0.3201105892658233,0.0,0.0,0.7017249464988708,97.08419799804688,60.0,7.159380435943604,-20619.107421875,604.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239929199219,309.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,31471.859375,30960.0,0.0,0.0,0.4805124998092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134555101394653,1.1345700025558472,-1.493394847784657e-05,0.0,0.0004876590974163,0.0,0.0,206.63619995117188,0.0,0.0,0.0,0.6739770174026489,4.0,0.0,1.0
379620,293.3055114746094,297.1499938964844,293.1499938964844,0.1135714873671531,-2533.884765625,304.1670837402344,0.7025349736213684,0.1767303645610809,0.1620857268571853,293.43560791015625,297.1499938964844,293.1499938964844,0.1899321228265762,-4021.2353515625,304.18701171875,0.8035147190093994,0.2669647634029388,0.2568311393260956,293.2195129394531,297.1499938964844,293.1499938964844,0.3594059348106384,-4926.72607421875,304.16326904296875,0.9561012387275696,0.4491521716117859,0.3152415156364441,293.2253112792969,297.1499938964844,293.1499938964844,0.4208006262779236,-7548.45166015625,304.1651306152344,0.9932042956352234,0.5088881254196167,0.4829258918762207,293.24615478515625,297.1499938964844,293.1499938964844,0.0131033966317772,-3527.570556640625,303.5374450683594,0.4346313178539276,0.050000000745058,0.23729108273983,291.233642578125,291.1499938964844,260.2435302734375,259.7074584960937,279.66912841796875,293.3539428710937,291.2350769042969,1.0,0.3645053803920746,0.3427903354167938,0.6499999761581421,1.0,1.0,-1.7456079721450806,0.7216001749038696,1.024007797241211,0.3154195845127105,0.0,0.0,0.6897673606872559,85.95331573486328,63.0,23.70078468322754,-20366.27734375,557.3523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2557983398437,309.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,31341.287109375,30960.0,0.0,0.0,0.4750368297100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10197114944458,1.1019856929779053,-1.446188889531186e-05,0.0,0.000482101982925,0.0,0.0,193.0690155029297,0.0,0.0,0.0,0.6593794226646423,4.0,0.0,1.0
379680,293.3055114746094,297.1499938964844,293.1499938964844,0.1135714873671531,-2533.884765625,304.1670837402344,0.7025349736213684,0.1767303645610809,0.1620857268571853,293.43560791015625,297.1499938964844,293.1499938964844,0.1899321228265762,-4021.2353515625,304.18701171875,0.8035147190093994,0.2669647634029388,0.2568311393260956,293.2195129394531,297.1499938964844,293.1499938964844,0.3594059348106384,-4926.72607421875,304.16326904296875,0.9561012387275696,0.4491521716117859,0.3152415156364441,293.2253112792969,297.1499938964844,293.1499938964844,0.4208006262779236,-7548.45166015625,304.1651306152344,0.9932042956352234,0.5088881254196167,0.4829258918762207,293.24615478515625,297.1499938964844,293.1499938964844,0.0131033966317772,-3527.570556640625,303.5374450683594,0.4346313178539276,0.050000000745058,0.23729108273983,291.233642578125,291.1499938964844,260.2435302734375,259.7074584960937,279.66912841796875,293.3539428710937,291.2350769042969,1.0,0.3645053803920746,0.3427903354167938,0.6499999761581421,1.0,1.0,-1.7456079721450806,0.7216001749038696,1.024007797241211,0.3154195845127105,0.0,0.0,0.6897673606872559,85.95331573486328,63.0,23.70078468322754,-20366.27734375,557.3523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2557983398437,309.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,31341.287109375,30960.0,0.0,0.0,0.4750368297100067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10197114944458,1.1019856929779053,-1.446188889531186e-05,0.0,0.000482101982925,0.0,0.0,193.0690155029297,0.0,0.0,0.0,0.6593794226646423,4.0,0.0,1.0
379740,293.302490234375,297.1499938964844,293.1499938964844,0.11060481518507,-2480.358642578125,304.16632080078125,0.7082189917564392,0.1734038144350052,0.1588870584964752,293.4369506835937,297.1499938964844,293.1499938964844,0.1828739196062088,-3901.62890625,304.1864318847656,0.80736243724823,0.2594541311264038,0.2495419383049011,293.2186279296875,297.1499938964844,293.1499938964844,0.3569660484790802,-4900.35400390625,304.16290283203125,0.9689251780509948,0.4475693702697754,0.3139896094799042,293.2220764160156,297.1499938964844,293.1499938964844,0.4128733575344085,-7431.900390625,304.17401123046875,0.9990000128746032,0.5076163411140442,0.4757803678512573,293.2458190917969,297.1499938964844,293.1499938964844,0.0129116587340831,-3498.491943359375,303.50592041015625,0.4436826109886169,0.050000000745058,0.2362790405750274,291.2510681152344,291.1499938964844,260.3175964355469,259.763427734375,279.7191772460937,293.354248046875,291.2528076171875,1.0,0.3564403355121612,0.4021072387695312,0.6499999761581421,1.0,1.0,-1.7217137813568115,0.7107073664665222,1.0110063552856443,0.3097966611385345,0.0,0.0,0.6751525402069092,80.03910827636719,66.0,26.50850486755371,-20041.541015625,524.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.402587890625,309.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31386.884765625,29880.0,0.0,0.0,0.4688601493835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060916781425476,1.0609307289123535,-1.393298680341104e-05,0.0,0.0004758334252983,0.0,0.0,177.3675537109375,0.0,0.0,0.0,0.6268360018730164,4.0,0.0,1.0
379800,293.302490234375,297.1499938964844,293.1499938964844,0.11060481518507,-2480.358642578125,304.16632080078125,0.7082189917564392,0.1734038144350052,0.1588870584964752,293.4369506835937,297.1499938964844,293.1499938964844,0.1828739196062088,-3901.62890625,304.1864318847656,0.80736243724823,0.2594541311264038,0.2495419383049011,293.2186279296875,297.1499938964844,293.1499938964844,0.3569660484790802,-4900.35400390625,304.16290283203125,0.9689251780509948,0.4475693702697754,0.3139896094799042,293.2220764160156,297.1499938964844,293.1499938964844,0.4128733575344085,-7431.900390625,304.17401123046875,0.9990000128746032,0.5076163411140442,0.4757803678512573,293.2458190917969,297.1499938964844,293.1499938964844,0.0129116587340831,-3498.491943359375,303.50592041015625,0.4436826109886169,0.050000000745058,0.2362790405750274,291.2510681152344,291.1499938964844,260.3175964355469,259.763427734375,279.7191772460937,293.354248046875,291.2528076171875,1.0,0.3564403355121612,0.4021072387695312,0.6499999761581421,1.0,1.0,-1.7217137813568115,0.7107073664665222,1.0110063552856443,0.3097966611385345,0.0,0.0,0.6751525402069092,80.03910827636719,66.0,26.50850486755371,-20041.541015625,524.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.402587890625,309.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31386.884765625,29880.0,0.0,0.0,0.4688601493835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060916781425476,1.0609307289123535,-1.393298680341104e-05,0.0,0.0004758334252983,0.0,0.0,177.3675537109375,0.0,0.0,0.0,0.6268360018730164,4.0,0.0,1.0
379860,293.29986572265625,297.1499938964844,293.1499938964844,0.1079551205039024,-2432.594482421875,304.1653137207031,0.7080342769622803,0.1700746864080429,0.1558211743831634,293.4384765625,297.1499938964844,293.1499938964844,0.1762595474720001,-3789.033447265625,304.1853332519531,0.80446457862854,0.2518787086009979,0.2423325777053833,293.2181396484375,297.1499938964844,293.1499938964844,0.3552151620388031,-4881.884765625,304.1615905761719,0.9735986590385436,0.4459307789802551,0.3128018081188202,293.20806884765625,297.1499938964844,293.1499938964844,0.4036914706230163,-7298.58837890625,304.18096923828125,0.9990000128746032,0.5086196660995483,0.4669468700885772,293.2457580566406,297.1499938964844,293.1499938964844,0.0127976452931761,-3483.28173828125,303.47283935546875,0.4478679597377777,0.050000000745058,0.2358634024858474,291.249755859375,291.1499938964844,260.3919677734375,259.8195495605469,279.770263671875,293.3545837402344,291.2510986328125,1.0,0.3509993851184845,0.4667345583438873,0.6499999761581421,1.0,1.0,-1.6968504190444946,0.6994180083274841,0.9974324107170104,0.303852766752243,0.0,0.0,0.6620873212814331,77.29269409179688,69.0,11.424725532531738,-19642.087890625,500.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6013488769531,309.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,30337.744140625,29880.0,0.0,0.0,0.4614713490009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0043742656707764,1.0043872594833374,-1.2986598449060692e-05,0.0,0.0004683347360696,0.0,0.0,155.0376739501953,0.0,0.0,0.0,0.6147414445877075,4.0,0.0,1.0
379920,293.29986572265625,297.1499938964844,293.1499938964844,0.1079551205039024,-2432.594482421875,304.1653137207031,0.7080342769622803,0.1700746864080429,0.1558211743831634,293.4384765625,297.1499938964844,293.1499938964844,0.1762595474720001,-3789.033447265625,304.1853332519531,0.80446457862854,0.2518787086009979,0.2423325777053833,293.2181396484375,297.1499938964844,293.1499938964844,0.3552151620388031,-4881.884765625,304.1615905761719,0.9735986590385436,0.4459307789802551,0.3128018081188202,293.20806884765625,297.1499938964844,293.1499938964844,0.4036914706230163,-7298.58837890625,304.18096923828125,0.9990000128746032,0.5086196660995483,0.4669468700885772,293.2457580566406,297.1499938964844,293.1499938964844,0.0127976452931761,-3483.28173828125,303.47283935546875,0.4478679597377777,0.050000000745058,0.2358634024858474,291.249755859375,291.1499938964844,260.3919677734375,259.8195495605469,279.770263671875,293.3545837402344,291.2510986328125,1.0,0.3509993851184845,0.4667345583438873,0.6499999761581421,1.0,1.0,-1.6968504190444946,0.6994180083274841,0.9974324107170104,0.303852766752243,0.0,0.0,0.6620873212814331,77.29269409179688,69.0,11.424725532531738,-19642.087890625,500.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6013488769531,309.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,30337.744140625,29880.0,0.0,0.0,0.4614713490009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0043742656707764,1.0043872594833374,-1.2986598449060692e-05,0.0,0.0004683347360696,0.0,0.0,155.0376739501953,0.0,0.0,0.0,0.6147414445877075,4.0,0.0,1.0
379980,293.29742431640625,297.1499938964844,293.1499938964844,0.1052814871072769,-2383.93798828125,304.1646728515625,0.7052078247070312,0.1667697876691818,0.152812510728836,293.4400634765625,297.1499938964844,293.1499938964844,0.1695475131273269,-3673.509033203125,304.1847229003906,0.7983842492103577,0.2442454397678375,0.2351092845201492,293.2179870605469,297.1499938964844,293.1499938964844,0.3531759977340698,-4859.90625,304.1610717773437,0.9749132990837096,0.4442400634288788,0.3116102516651153,293.1944580078125,297.1499938964844,293.1499938964844,0.3989951908588409,-7233.2314453125,304.17822265625,0.9990000128746032,0.5099181532859802,0.4631724059581756,293.2459716796875,297.1499938964844,293.1499938964844,0.0126935839653015,-3468.751953125,303.4396667480469,0.4497210383415222,0.050000000745058,0.2356885373592376,291.2590026855469,291.1499938964844,260.46661376953125,259.8758850097656,279.81671142578125,293.3554077148437,291.2586669921875,1.0,0.3476496934890747,0.5357688665390015,0.6499999761581421,1.0,1.0,-1.6783897876739502,0.6910442113876343,0.987345576286316,0.2994691431522369,0.0,0.0,0.6466475129127502,75.97411346435547,72.0,6.273845672607422,-19339.00390625,485.42474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7933044433594,309.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,30319.18359375,29880.0,0.0,0.0,0.4533561170101166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960159957408905,0.9601724147796632,-1.2454941497708203e-05,0.0,0.0004600988468155,0.0,0.0,140.55567932128906,0.0,0.0,0.0,0.5963135957717896,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1052814871072769,-2383.93798828125,304.1646728515625,0.7052078247070312,0.1667697876691818,0.152812510728836,293.4400634765625,297.1499938964844,293.1499938964844,0.1695475131273269,-3673.509033203125,304.1847229003906,0.7983842492103577,0.2442454397678375,0.2351092845201492,293.2179870605469,297.1499938964844,293.1499938964844,0.3531759977340698,-4859.90625,304.1610717773437,0.9749132990837096,0.4442400634288788,0.3116102516651153,293.1944580078125,297.1499938964844,293.1499938964844,0.3989951908588409,-7233.2314453125,304.17822265625,0.9990000128746032,0.5099181532859802,0.4631724059581756,293.2459716796875,297.1499938964844,293.1499938964844,0.0126935839653015,-3468.751953125,303.4396667480469,0.4497210383415222,0.050000000745058,0.2356885373592376,291.2590026855469,291.1499938964844,260.46661376953125,259.8758850097656,279.81671142578125,293.3554077148437,291.2586669921875,1.0,0.3476496934890747,0.5357688665390015,0.6499999761581421,1.0,1.0,-1.6783897876739502,0.6910442113876343,0.987345576286316,0.2994691431522369,0.0,0.0,0.6466475129127502,75.97411346435547,72.0,6.273845672607422,-19339.00390625,485.42474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7933044433594,309.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,30319.18359375,29880.0,0.0,0.0,0.4533561170101166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960159957408905,0.9601724147796632,-1.2454941497708203e-05,0.0,0.0004600988468155,0.0,0.0,140.55567932128906,0.0,0.0,0.0,0.5963135957717896,4.0,0.0,1.0
380100,293.2962341308594,297.1499938964844,293.1499938964844,0.1040458753705024,-2361.48681640625,304.16424560546875,0.7030131816864014,0.1651383638381958,0.1513384282588958,293.4408569335937,297.1499938964844,293.1499938964844,0.1663287878036499,-3617.914306640625,304.18426513671875,0.7943880558013916,0.2404173463582992,0.2314985543489456,293.2179260253906,297.1499938964844,293.1499938964844,0.3523986935615539,-4851.71728515625,304.1604919433594,0.9745942950248718,0.4433880448341369,0.3110177516937256,293.19000244140625,297.1499938964844,293.1499938964844,0.3983892798423767,-7226.6640625,304.1741943359375,0.9990000128746032,0.5102319121360779,0.4627761840820312,293.2461853027344,297.1499938964844,293.1499938964844,0.0126561820507049,-3464.490478515625,303.42236328125,0.4499180614948272,0.050000000745058,0.2356705069541931,291.2557983398437,291.1499938964844,260.5039978027344,259.90411376953125,279.8384094238281,293.35577392578125,291.25506591796875,1.0,0.3465954661369324,0.5718270540237427,0.6499999761581421,1.0,1.0,-1.6710747480392456,0.6877274513244629,0.9833473563194276,0.2977419197559356,0.0,0.0,0.6399003267288208,75.72691345214844,72.0,-1.838414430618286,-19200.94921875,480.2796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8807067871094,309.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30287.650390625,28800.0,0.0,0.0,0.4491054117679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939684271812439,0.939696490764618,-1.221158709086012e-05,0.0,0.0004557849024422,0.0,0.0,134.1575164794922,0.0,0.0,0.0,0.5729203820228577,4.0,0.0,1.0
380160,293.2950134277344,297.1499938964844,293.1499938964844,0.1030259802937507,-2343.3115234375,304.1635131835937,0.7003958225250244,0.1635239869356155,0.149885818362236,293.4416198730469,297.1499938964844,293.1499938964844,0.1634367853403091,-3568.27734375,304.18328857421875,0.789871871471405,0.2365850210189819,0.2278898209333419,293.2178649902344,297.1499938964844,293.1499938964844,0.3522992730140686,-4851.47314453125,304.1587219238281,0.9737403392791748,0.4425384998321533,0.3104302585124969,293.1875305175781,297.1499938964844,293.1499938964844,0.3993670046329498,-7243.96923828125,304.16796875,0.9990000128746032,0.5102149844169617,0.4631929397583008,293.2464599609375,297.1499938964844,293.1499938964844,0.0126457782462239,-3466.559814453125,303.4035949707031,0.4497114717960357,0.050000000745058,0.2356901168823242,291.2318420410156,291.1499938964844,260.5414733886719,259.93243408203125,279.859130859375,293.3559265136719,291.2278747558594,1.0,0.3458823561668396,0.6088430285453796,0.6499999761581421,1.0,1.0,-1.6648153066635132,0.6848894953727722,0.9799258708953856,0.2962702214717865,0.0,0.0,0.6366362571716309,75.70314025878906,75.0,-37.69306564331055,-19002.599609375,476.4381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9711303710937,309.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29290.857421875,28800.0,0.0,0.0,0.4446492195129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090481996536256,0.9090598225593568,-1.164222976512974e-05,0.0,0.0004512624291237,0.0,0.0,123.22168731689452,0.0,0.0,0.0,0.5722672343254089,4.0,0.0,1.0
