time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380220,293.2925720214844,297.1499938964844,293.1499938964844,0.1007008925080299,-2300.853515625,304.16290283203125,0.6941331028938293,0.1603481471538543,0.1470471322536468,293.44305419921875,297.1499938964844,293.1499938964844,0.1571351438760757,-3458.2783203125,304.1827392578125,0.7795852422714233,0.2289063781499862,0.2206796705722808,293.2178039550781,297.1499938964844,293.1499938964844,0.3509750068187713,-4837.421875,304.1580810546875,0.9706649780273438,0.4408346712589264,0.3092729747295379,293.1888732910156,297.1499938964844,293.1499938964844,0.4021708965301513,-7289.2421875,304.1573486328125,0.9990000128746032,0.5090091228485107,0.4660593867301941,293.24725341796875,297.1499938964844,293.1499938964844,0.0125896679237484,-3461.505126953125,303.3672790527344,0.4483019113540649,0.050000000745058,0.2358238697052002,291.2188720703125,291.1499938964844,260.6165771484375,259.9892883300781,279.8980712890625,293.35546875,291.2182006835937,1.0,0.3453172445297241,0.6856229901313782,0.6499999761581421,1.0,1.0,-1.654961347579956,0.6804206967353821,0.974540650844574,0.2939709722995758,0.0,0.0,0.6288168430328369,76.21672058105469,78.0,-18.07156181335449,-18839.083984375,471.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0976257324219,310.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29048.947265625,28800.0,0.0,0.0,0.4358171224594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867217898368835,0.8867331743240356,-1.1344057384121696e-05,0.0,0.000442298973212,0.0,0.0,116.50720977783205,0.0,0.0,0.0,0.562572717666626,4.0,0.0,1.0
380280,293.2925720214844,297.1499938964844,293.1499938964844,0.1007008925080299,-2300.853515625,304.16290283203125,0.6941331028938293,0.1603481471538543,0.1470471322536468,293.44305419921875,297.1499938964844,293.1499938964844,0.1571351438760757,-3458.2783203125,304.1827392578125,0.7795852422714233,0.2289063781499862,0.2206796705722808,293.2178039550781,297.1499938964844,293.1499938964844,0.3509750068187713,-4837.421875,304.1580810546875,0.9706649780273438,0.4408346712589264,0.3092729747295379,293.1888732910156,297.1499938964844,293.1499938964844,0.4021708965301513,-7289.2421875,304.1573486328125,0.9990000128746032,0.5090091228485107,0.4660593867301941,293.24725341796875,297.1499938964844,293.1499938964844,0.0125896679237484,-3461.505126953125,303.3672790527344,0.4483019113540649,0.050000000745058,0.2358238697052002,291.2188720703125,291.1499938964844,260.6165771484375,259.9892883300781,279.8980712890625,293.35546875,291.2182006835937,1.0,0.3453172445297241,0.6856229901313782,0.6499999761581421,1.0,1.0,-1.654961347579956,0.6804206967353821,0.974540650844574,0.2939709722995758,0.0,0.0,0.6288168430328369,76.21672058105469,78.0,-18.07156181335449,-18839.083984375,471.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0976257324219,310.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29048.947265625,28800.0,0.0,0.0,0.4358171224594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867217898368835,0.8867331743240356,-1.1344057384121696e-05,0.0,0.000442298973212,0.0,0.0,116.50720977783205,0.0,0.0,0.0,0.562572717666626,4.0,0.0,1.0
380340,293.2900695800781,297.1499938964844,293.1499938964844,0.0984908863902092,-2260.38720703125,304.16229248046875,0.6868470907211304,0.1572403907775879,0.1442899852991104,293.44439697265625,297.1499938964844,293.1499938964844,0.1509388536214828,-3349.25244140625,304.18212890625,0.7680996656417847,0.2212071567773819,0.213469460606575,293.21783447265625,297.1499938964844,293.1499938964844,0.3497905731201172,-4824.97119140625,304.1573791503906,0.9660589694976808,0.4391078948974609,0.3081145584583282,293.1983642578125,297.1499938964844,293.1499938964844,0.4074644744396209,-7370.25146484375,304.1460876464844,0.9990000128746032,0.5061149597167969,0.471068412065506,293.2484741210937,297.1499938964844,293.1499938964844,0.0125431576743721,-3458.55859375,303.32928466796875,0.4458917677402496,0.050000000745058,0.2360591143369674,291.2032470703125,291.1499938964844,260.6918334960937,260.0464782714844,279.9343566894531,293.3542785644531,291.201904296875,1.0,0.3456662595272064,0.7659002542495728,0.6499999761581421,1.0,1.0,-1.6478986740112305,0.6772146224975586,0.9706839919090272,0.2923453450202942,0.0,0.0,0.6226750016212463,77.33042907714844,81.0,-22.18024063110352,-18664.45703125,470.9148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14678955078125,310.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28977.92578125,27720.0,0.0,0.0,0.4274127781391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666204214096069,0.8666315078735352,-1.1113973414467182e-05,0.0,0.0004337696591392,0.0,0.0,110.94905090332033,0.0,0.0,0.0,0.5395128130912781,4.0,0.0,1.0
380400,293.2900695800781,297.1499938964844,293.1499938964844,0.0984908863902092,-2260.38720703125,304.16229248046875,0.6868470907211304,0.1572403907775879,0.1442899852991104,293.44439697265625,297.1499938964844,293.1499938964844,0.1509388536214828,-3349.25244140625,304.18212890625,0.7680996656417847,0.2212071567773819,0.213469460606575,293.21783447265625,297.1499938964844,293.1499938964844,0.3497905731201172,-4824.97119140625,304.1573791503906,0.9660589694976808,0.4391078948974609,0.3081145584583282,293.1983642578125,297.1499938964844,293.1499938964844,0.4074644744396209,-7370.25146484375,304.1460876464844,0.9990000128746032,0.5061149597167969,0.471068412065506,293.2484741210937,297.1499938964844,293.1499938964844,0.0125431576743721,-3458.55859375,303.32928466796875,0.4458917677402496,0.050000000745058,0.2360591143369674,291.2032470703125,291.1499938964844,260.6918334960937,260.0464782714844,279.9343566894531,293.3542785644531,291.201904296875,1.0,0.3456662595272064,0.7659002542495728,0.6499999761581421,1.0,1.0,-1.6478986740112305,0.6772146224975586,0.9706839919090272,0.2923453450202942,0.0,0.0,0.6226750016212463,77.33042907714844,81.0,-22.18024063110352,-18664.45703125,470.9148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14678955078125,310.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28977.92578125,27720.0,0.0,0.0,0.4274127781391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666204214096069,0.8666315078735352,-1.1113973414467182e-05,0.0,0.0004337696591392,0.0,0.0,110.94905090332033,0.0,0.0,0.0,0.5395128130912781,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.0965565890073776,-2225.253173828125,304.16143798828125,0.6786054372787476,0.1542074531316757,0.1416180878877639,293.4456481933594,297.1499938964844,293.1499938964844,0.1450962871313095,-3246.029052734375,304.18121337890625,0.755629301071167,0.2134984135627746,0.2062676399946212,293.2178649902344,297.1499938964844,293.1499938964844,0.3493724167346954,-4821.35791015625,304.1557312011719,0.9598087668418884,0.4373875558376312,0.3069722354412079,293.2145080566406,297.1499938964844,293.1499938964844,0.4142429530620575,-7471.4208984375,304.13653564453125,0.9990047812461852,0.50162672996521,0.4764024317264557,293.2500915527344,297.1499938964844,293.1499938964844,0.0125298695638775,-3463.266845703125,303.2880249023437,0.4425294399261474,0.050000000745058,0.2364031225442886,291.1624755859375,291.1499938964844,260.7673034667969,260.10406494140625,279.9704284667969,293.3535461425781,291.16265869140625,1.0,0.3466635048389435,0.8497093319892883,0.6499999761581421,1.0,1.0,-1.64149010181427,0.674294114112854,0.9671960473060608,0.2909233272075653,0.0,0.0,0.6242164969444275,79.04035186767578,84.0,-32.46591567993164,-18481.046875,471.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1448059082031,309.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,27784.392578125,27720.0,0.0,0.0,0.4194212257862091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489328026771545,0.8489434719085693,-1.065979176928522e-05,0.0,0.0004256592073943,0.0,0.0,104.25379180908205,0.0,0.0,0.0,0.543489933013916,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.0965565890073776,-2225.253173828125,304.16143798828125,0.6786054372787476,0.1542074531316757,0.1416180878877639,293.4456481933594,297.1499938964844,293.1499938964844,0.1450962871313095,-3246.029052734375,304.18121337890625,0.755629301071167,0.2134984135627746,0.2062676399946212,293.2178649902344,297.1499938964844,293.1499938964844,0.3493724167346954,-4821.35791015625,304.1557312011719,0.9598087668418884,0.4373875558376312,0.3069722354412079,293.2145080566406,297.1499938964844,293.1499938964844,0.4142429530620575,-7471.4208984375,304.13653564453125,0.9990047812461852,0.50162672996521,0.4764024317264557,293.2500915527344,297.1499938964844,293.1499938964844,0.0125298695638775,-3463.266845703125,303.2880249023437,0.4425294399261474,0.050000000745058,0.2364031225442886,291.1624755859375,291.1499938964844,260.7673034667969,260.10406494140625,279.9704284667969,293.3535461425781,291.16265869140625,1.0,0.3466635048389435,0.8497093319892883,0.6499999761581421,1.0,1.0,-1.64149010181427,0.674294114112854,0.9671960473060608,0.2909233272075653,0.0,0.0,0.6242164969444275,79.04035186767578,84.0,-32.46591567993164,-18481.046875,471.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1448059082031,309.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,27784.392578125,27720.0,0.0,0.0,0.4194212257862091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8489328026771545,0.8489434719085693,-1.065979176928522e-05,0.0,0.0004256592073943,0.0,0.0,104.25379180908205,0.0,0.0,0.0,0.543489933013916,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0942969769239425,-2183.0947265625,304.161376953125,0.6681947708129883,0.1512545645236969,0.1390752494335174,293.4467163085937,297.1499938964844,293.1499938964844,0.1386888474225998,-3130.53515625,304.1814880371094,0.7410765886306763,0.2057908177375793,0.1991242617368698,293.21795654296875,297.1499938964844,293.1499938964844,0.3474266529083252,-4799.67041015625,304.15704345703125,0.9497287273406982,0.4356456398963928,0.3058674931526184,293.2255554199219,297.1499938964844,293.1499938964844,0.4105409383773803,-7413.46630859375,304.1470947265625,0.9907735586166382,0.4977334141731262,0.4727944433689117,293.2518615722656,297.1499938964844,293.1499938964844,0.0124791357666254,-3457.31787109375,303.24932861328125,0.4370535910129547,0.050000000745058,0.2370089143514633,291.17529296875,291.1499938964844,260.8428955078125,260.162109375,280.015625,293.3543701171875,291.1757507324219,1.0,0.3476661443710327,0.8619489073753357,0.6499999761581421,1.0,1.0,-1.6249366998672483,0.6668065786361694,0.9581300616264344,0.2870569229125976,0.0,0.0,0.6200153827667236,81.94383239746094,87.0,1.6674827337265017,-18266.400390625,470.1723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0707092285156,309.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,27811.646484375,27720.0,0.0,0.0,0.4123200178146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416324257850647,0.8416430354118347,-1.0591011232463645e-05,0.0,0.0004184524004813,0.0,0.0,102.45519256591795,0.0,0.0,0.0,0.540437638759613,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0942969769239425,-2183.0947265625,304.161376953125,0.6681947708129883,0.1512545645236969,0.1390752494335174,293.4467163085937,297.1499938964844,293.1499938964844,0.1386888474225998,-3130.53515625,304.1814880371094,0.7410765886306763,0.2057908177375793,0.1991242617368698,293.21795654296875,297.1499938964844,293.1499938964844,0.3474266529083252,-4799.67041015625,304.15704345703125,0.9497287273406982,0.4356456398963928,0.3058674931526184,293.2255554199219,297.1499938964844,293.1499938964844,0.4105409383773803,-7413.46630859375,304.1470947265625,0.9907735586166382,0.4977334141731262,0.4727944433689117,293.2518615722656,297.1499938964844,293.1499938964844,0.0124791357666254,-3457.31787109375,303.24932861328125,0.4370535910129547,0.050000000745058,0.2370089143514633,291.17529296875,291.1499938964844,260.8428955078125,260.162109375,280.015625,293.3543701171875,291.1757507324219,1.0,0.3476661443710327,0.8619489073753357,0.6499999761581421,1.0,1.0,-1.6249366998672483,0.6668065786361694,0.9581300616264344,0.2870569229125976,0.0,0.0,0.6200153827667236,81.94383239746094,87.0,1.6674827337265017,-18266.400390625,470.1723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0707092285156,309.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,27811.646484375,27720.0,0.0,0.0,0.4123200178146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416324257850647,0.8416430354118347,-1.0591011232463645e-05,0.0,0.0004184524004813,0.0,0.0,102.45519256591795,0.0,0.0,0.0,0.540437638759613,4.0,0.0,1.0
380700,293.2836303710937,297.1499938964844,293.1499938964844,0.0932200849056243,-2163.048095703125,304.1612854003906,0.6632986068725586,0.149797111749649,0.1378193199634552,293.447265625,297.1499938964844,293.1499938964844,0.1355563104152679,-3073.755859375,304.18145751953125,0.7341486811637878,0.2019269913434982,0.1955413967370987,293.2181091308594,297.1499938964844,293.1499938964844,0.3465630412101745,-4790.171875,304.1573181152344,0.9448021650314332,0.4347564578056335,0.305299699306488,293.2279968261719,297.1499938964844,293.1499938964844,0.4091311395168304,-7391.94287109375,304.150146484375,0.9867385625839232,0.4962923526763916,0.471380203962326,293.2528076171875,297.1499938964844,293.1499938964844,0.0124568156898021,-3455.27490234375,303.2292785644531,0.4345742464065552,0.050000000745058,0.237304225564003,291.1773376464844,291.1499938964844,260.8807373046875,260.1913146972656,280.0378112792969,293.35467529296875,291.1774597167969,1.0,0.3481963872909546,0.8615696430206299,0.6499999761581421,1.0,1.0,-1.617100715637207,0.6632687449455261,0.9538320302963256,0.2852174043655395,0.0,0.0,0.6179757714271545,83.36475372314453,87.0,2.9060311317443848,-18144.3671875,469.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02496337890625,309.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,27820.51953125,26640.0,0.0,0.0,0.408981591463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360551595687866,0.8360656499862671,-1.053619689628249e-05,0.0,0.0004150643362663,0.0,0.0,101.07665252685548,0.0,0.0,0.0,0.5232786536216736,4.0,0.0,1.0
380760,293.2823181152344,297.1499938964844,293.1499938964844,0.0923286527395248,-2146.80419921875,304.16082763671875,0.6585901975631714,0.1483599096536636,0.1365783959627151,293.44775390625,297.1499938964844,293.1499938964844,0.1326846629381179,-3021.911865234375,304.1809387207031,0.7273435592651367,0.1980638951063156,0.1919553577899933,293.2182312011719,297.1499938964844,293.1499938964844,0.3463366329669952,-4788.2265625,304.1563720703125,0.9399458765983582,0.4338685274124145,0.3047283589839935,293.2294616699219,297.1499938964844,293.1499938964844,0.4086383283138275,-7384.78369140625,304.1510009765625,0.9827594757080078,0.4950170814990997,0.4701695144176483,293.2537841796875,297.1499938964844,293.1499938964844,0.0124567029997706,-3458.8681640625,303.20751953125,0.4322311282157898,0.050000000745058,0.2375968694686889,291.1589660644531,291.1499938964844,260.9186096191406,260.2206420898437,280.05975341796875,293.3548278808594,291.1556701660156,1.0,0.3487491011619568,0.8612207770347595,0.6499999761581421,1.0,1.0,-1.6095170974731443,0.6598466038703918,0.9496704936027528,0.2834404408931732,0.0,0.0,0.6190047264099121,84.77732849121094,90.0,-27.8845329284668,-17948.7578125,468.9126281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9893493652344,309.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,26863.8125,26640.0,0.0,0.0,0.4056246280670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190812468528748,0.8190913796424866,-1.0149236914003268e-05,0.0,0.0004116574418731,0.0,0.0,95.31558990478516,0.0,0.0,0.0,0.5280753970146179,4.0,0.0,1.0
380820,293.2796325683594,297.1499938964844,293.1499938964844,0.0902246087789535,-2107.520263671875,304.1607360839844,0.6496884226799011,0.1455535143613815,0.1341557800769806,293.4486083984375,297.1499938964844,293.1499938964844,0.1264558583498001,-2907.503173828125,304.1810302734375,0.7135279178619385,0.1903493255376815,0.1847907900810241,293.2184753417969,297.1499938964844,293.1499938964844,0.3445150852203369,-4767.99658203125,304.1573486328125,0.9304345846176147,0.4320907294750213,0.3035891056060791,293.2308959960937,297.1499938964844,293.1499938964844,0.406292587518692,-7349.59716796875,304.15460205078125,0.9747917652130128,0.4927084445953369,0.4680634438991546,293.2557067871094,297.1499938964844,293.1499938964844,0.0124076521024107,-3453.667724609375,303.1666564941406,0.4278673827648163,0.050000000745058,0.2381810843944549,291.164306640625,291.1499938964844,260.9944152832031,260.2797546386719,280.1031188964844,293.3549194335937,291.1652526855469,1.0,0.3499167859554291,0.8605231046676636,0.6499999761581421,1.0,1.0,-1.5948119163513184,0.653216540813446,0.9415953755378724,0.280001550912857,0.0,0.0,0.6173667311668396,87.6082992553711,93.0,5.301164150238037,-17776.759765625,468.0431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8938293457031,309.6952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26702.505859375,26640.0,0.0,0.0,0.3994000256061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817330539226532,0.8173406720161438,-1.0095360266859643e-05,0.0,0.0004053402517456,0.0,0.0,94.62764739990234,0.0,0.0,0.0,0.5267202854156494,4.0,0.0,1.0
380880,293.2796325683594,297.1499938964844,293.1499938964844,0.0902246087789535,-2107.520263671875,304.1607360839844,0.6496884226799011,0.1455535143613815,0.1341557800769806,293.4486083984375,297.1499938964844,293.1499938964844,0.1264558583498001,-2907.503173828125,304.1810302734375,0.7135279178619385,0.1903493255376815,0.1847907900810241,293.2184753417969,297.1499938964844,293.1499938964844,0.3445150852203369,-4767.99658203125,304.1573486328125,0.9304345846176147,0.4320907294750213,0.3035891056060791,293.2308959960937,297.1499938964844,293.1499938964844,0.406292587518692,-7349.59716796875,304.15460205078125,0.9747917652130128,0.4927084445953369,0.4680634438991546,293.2557067871094,297.1499938964844,293.1499938964844,0.0124076521024107,-3453.667724609375,303.1666564941406,0.4278673827648163,0.050000000745058,0.2381810843944549,291.164306640625,291.1499938964844,260.9944152832031,260.2797546386719,280.1031188964844,293.3549194335937,291.1652526855469,1.0,0.3499167859554291,0.8605231046676636,0.6499999761581421,1.0,1.0,-1.5948119163513184,0.653216540813446,0.9415953755378724,0.280001550912857,0.0,0.0,0.6173667311668396,87.6082992553711,93.0,5.301164150238037,-17776.759765625,468.0431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8938293457031,309.6952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26702.505859375,26640.0,0.0,0.0,0.3994000256061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817330539226532,0.8173406720161438,-1.0095360266859643e-05,0.0,0.0004053402517456,0.0,0.0,94.62764739990234,0.0,0.0,0.0,0.5267202854156494,4.0,0.0,1.0
380940,293.2767944335937,297.1499938964844,293.1499938964844,0.0882081389427185,-2069.93017578125,304.1605224609375,0.6414064168930054,0.1428421735763549,0.1318175643682479,293.44921875,297.1499938964844,293.1499938964844,0.1203338876366615,-2793.946044921875,304.1808776855469,0.6984840035438538,0.1826590299606323,0.1776459217071533,293.2187805175781,297.1499938964844,293.1499938964844,0.342720627784729,-4748.22607421875,304.1578674316406,0.9212327003479004,0.4302980005741119,0.3024382293224334,293.2315673828125,297.1499938964844,293.1499938964844,0.4040923714637756,-7317.26416015625,304.1567077636719,0.9666656255722046,0.490522563457489,0.466114729642868,293.2575988769531,297.1499938964844,293.1499938964844,0.0123585239052772,-3448.6884765625,303.1252136230469,0.4238558709621429,0.050000000745058,0.2387693077325821,291.1697998046875,291.1499938964844,261.0703125,260.3394775390625,280.14617919921875,293.3548889160156,291.1700744628906,1.0,0.3511523306369781,0.8598253726959229,0.6499999761581421,1.0,1.0,-1.580411672592163,0.6467322111129761,0.9336795210838318,0.2766399681568146,0.0,0.0,0.6142711639404297,90.4697036743164,96.0,5.856977939605713,-17553.064453125,467.4080200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7803649902344,309.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,26713.076171875,25560.0,0.0,0.0,0.3937845826148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091523051261902,0.8091623187065125,-1.0016976375482043e-05,0.0,0.0003996413142886,0.0,0.0,92.7148895263672,0.0,0.0,0.0,0.5085548162460327,4.0,0.0,1.0
381000,293.2767944335937,297.1499938964844,293.1499938964844,0.0882081389427185,-2069.93017578125,304.1605224609375,0.6414064168930054,0.1428421735763549,0.1318175643682479,293.44921875,297.1499938964844,293.1499938964844,0.1203338876366615,-2793.946044921875,304.1808776855469,0.6984840035438538,0.1826590299606323,0.1776459217071533,293.2187805175781,297.1499938964844,293.1499938964844,0.342720627784729,-4748.22607421875,304.1578674316406,0.9212327003479004,0.4302980005741119,0.3024382293224334,293.2315673828125,297.1499938964844,293.1499938964844,0.4040923714637756,-7317.26416015625,304.1567077636719,0.9666656255722046,0.490522563457489,0.466114729642868,293.2575988769531,297.1499938964844,293.1499938964844,0.0123585239052772,-3448.6884765625,303.1252136230469,0.4238558709621429,0.050000000745058,0.2387693077325821,291.1697998046875,291.1499938964844,261.0703125,260.3394775390625,280.14617919921875,293.3548889160156,291.1700744628906,1.0,0.3511523306369781,0.8598253726959229,0.6499999761581421,1.0,1.0,-1.580411672592163,0.6467322111129761,0.9336795210838318,0.2766399681568146,0.0,0.0,0.6142711639404297,90.4697036743164,96.0,5.856977939605713,-17553.064453125,467.4080200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7803649902344,309.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,26713.076171875,25560.0,0.0,0.0,0.3937845826148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091523051261902,0.8091623187065125,-1.0016976375482043e-05,0.0,0.0003996413142886,0.0,0.0,92.7148895263672,0.0,0.0,0.0,0.5085548162460327,4.0,0.0,1.0
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0864643156528472,-2037.85791015625,304.1599426269531,0.6336818933486938,0.1402318626642227,0.1295696198940277,293.4495849609375,297.1499938964844,293.1499938964844,0.1145630553364753,-2686.250244140625,304.18023681640625,0.6832748055458069,0.1750007718801498,0.1705291867256164,293.21893310546875,297.1499938964844,293.1499938964844,0.3417092561721802,-4737.6689453125,304.15704345703125,0.9125519394874572,0.4285196959972381,0.3012939989566803,293.2318115234375,297.1499938964844,293.1499938964844,0.4028394222259521,-7299.703125,304.1566467285156,0.9584121704101562,0.4884070158004761,0.464240700006485,293.2594299316406,297.1499938964844,293.1499938964844,0.0123368296772241,-3450.61181640625,303.0810546875,0.4201604127883911,0.050000000745058,0.2393610477447509,291.14813232421875,291.1499938964844,261.146240234375,260.3998718261719,280.1889953613281,293.3547668457031,291.1496276855469,1.0,0.3524422943592071,0.85920250415802,0.6499999761581421,1.0,1.0,-1.5662555694580078,0.6403660774230957,0.925889492034912,0.2733403444290161,0.0,0.0,0.6163642406463623,93.35733032226562,99.0,-6.445061206817627,-17301.48046875,466.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6883544921875,309.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25597.8515625,25560.0,0.0,0.0,0.3883637487888336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951281070709229,0.7951377034187317,-9.628145562601276e-06,0.0,0.0003941398463211,0.0,0.0,87.65559387207031,0.0,0.0,0.0,0.5139034390449524,4.0,0.0,1.0
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0864643156528472,-2037.85791015625,304.1599426269531,0.6336818933486938,0.1402318626642227,0.1295696198940277,293.4495849609375,297.1499938964844,293.1499938964844,0.1145630553364753,-2686.250244140625,304.18023681640625,0.6832748055458069,0.1750007718801498,0.1705291867256164,293.21893310546875,297.1499938964844,293.1499938964844,0.3417092561721802,-4737.6689453125,304.15704345703125,0.9125519394874572,0.4285196959972381,0.3012939989566803,293.2318115234375,297.1499938964844,293.1499938964844,0.4028394222259521,-7299.703125,304.1566467285156,0.9584121704101562,0.4884070158004761,0.464240700006485,293.2594299316406,297.1499938964844,293.1499938964844,0.0123368296772241,-3450.61181640625,303.0810546875,0.4201604127883911,0.050000000745058,0.2393610477447509,291.14813232421875,291.1499938964844,261.146240234375,260.3998718261719,280.1889953613281,293.3547668457031,291.1496276855469,1.0,0.3524422943592071,0.85920250415802,0.6499999761581421,1.0,1.0,-1.5662555694580078,0.6403660774230957,0.925889492034912,0.2733403444290161,0.0,0.0,0.6163642406463623,93.35733032226562,99.0,-6.445061206817627,-17301.48046875,466.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6883544921875,309.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25597.8515625,25560.0,0.0,0.0,0.3883637487888336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951281070709229,0.7951377034187317,-9.628145562601276e-06,0.0,0.0003941398463211,0.0,0.0,87.65559387207031,0.0,0.0,0.0,0.5139034390449524,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0845195576548576,-2001.5269775390625,304.15985107421875,0.6263845562934875,0.137726604938507,0.127414733171463,293.44976806640625,297.1499938964844,293.1499938964844,0.1085220724344253,-2571.527587890625,304.1802062988281,0.6683129072189331,0.167377233505249,0.1634442657232284,293.2191772460937,297.1499938964844,293.1499938964844,0.3396174907684326,-4714.326171875,304.1581420898437,0.9045857191085817,0.4267281591892242,0.3001475632190704,293.2319641113281,297.1499938964844,293.1499938964844,0.4003301560878753,-7262.8984375,304.1585693359375,0.9500776529312134,0.4863020479679107,0.4623922705650329,293.2612609863281,297.1499938964844,293.1499938964844,0.0122750261798501,-3442.51806640625,303.0394897460937,0.4167423248291015,0.050000000745058,0.2399561256170272,291.164306640625,291.1499938964844,261.2221984863281,260.46099853515625,280.23162841796875,293.3546447753906,291.164794921875,1.0,0.3537753820419311,0.858579695224762,0.6499999761581421,1.0,1.0,-1.552281618118286,0.6340901255607605,0.9181915521621704,0.2700885832309723,0.0,0.0,0.6131762862205505,96.26921081542967,102.0,9.527475357055664,-17103.791015625,466.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5778503417969,309.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,25622.6875,25560.0,0.0,0.0,0.3835361301898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897120118141174,0.7897215485572815,-9.581637641531415e-06,0.0,0.0003892404201906,0.0,0.0,86.4793472290039,0.0,0.0,0.0,0.5116868615150452,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0845195576548576,-2001.5269775390625,304.15985107421875,0.6263845562934875,0.137726604938507,0.127414733171463,293.44976806640625,297.1499938964844,293.1499938964844,0.1085220724344253,-2571.527587890625,304.1802062988281,0.6683129072189331,0.167377233505249,0.1634442657232284,293.2191772460937,297.1499938964844,293.1499938964844,0.3396174907684326,-4714.326171875,304.1581420898437,0.9045857191085817,0.4267281591892242,0.3001475632190704,293.2319641113281,297.1499938964844,293.1499938964844,0.4003301560878753,-7262.8984375,304.1585693359375,0.9500776529312134,0.4863020479679107,0.4623922705650329,293.2612609863281,297.1499938964844,293.1499938964844,0.0122750261798501,-3442.51806640625,303.0394897460937,0.4167423248291015,0.050000000745058,0.2399561256170272,291.164306640625,291.1499938964844,261.2221984863281,260.46099853515625,280.23162841796875,293.3546447753906,291.164794921875,1.0,0.3537753820419311,0.858579695224762,0.6499999761581421,1.0,1.0,-1.552281618118286,0.6340901255607605,0.9181915521621704,0.2700885832309723,0.0,0.0,0.6131762862205505,96.26921081542967,102.0,9.527475357055664,-17103.791015625,466.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5778503417969,309.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,25622.6875,25560.0,0.0,0.0,0.3835361301898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897120118141174,0.7897215485572815,-9.581637641531415e-06,0.0,0.0003892404201906,0.0,0.0,86.4793472290039,0.0,0.0,0.0,0.5116868615150452,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0836132615804672,-1984.6951904296875,304.15972900390625,0.622842013835907,0.1365153938531875,0.1263750791549682,293.44976806640625,297.1499938964844,293.1499938964844,0.1055860668420791,-2515.37255859375,304.1800537109375,0.6610155701637268,0.1635809987783432,0.1599154621362686,293.2192687988281,297.1499938964844,293.1499938964844,0.3387008309364319,-4704.21533203125,304.1583251953125,0.9009157419204712,0.4258310794830322,0.2995716631412506,293.2320251464844,297.1499938964844,293.1499938964844,0.3992257714271545,-7246.916015625,304.15899658203125,0.945904016494751,0.485253632068634,0.4614699780941009,293.2621459960937,297.1499938964844,293.1499938964844,0.0122487936168909,-3439.663330078125,303.0180969238281,0.4151268005371094,0.050000000745058,0.2402546256780624,291.16748046875,291.1499938964844,261.2601928710937,260.49188232421875,280.2528991699219,293.3545837402344,291.1679382324219,1.0,0.3544550240039825,0.8582682609558105,0.6499999761581421,1.0,1.0,-1.5453566312789917,0.6309830546379089,0.9143736362457277,0.2684789896011352,0.0,0.0,0.6116949319839478,97.73240661621094,102.0,9.44859218597412,-16999.98046875,466.5214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,25626.275390625,24480.0,0.0,0.0,0.3812750875949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861009836196899,0.786110520362854,-9.54789538809564e-06,0.0,0.000386945757782,0.0,0.0,85.68098449707031,0.0,0.0,0.0,0.4952881932258606,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0828779712319374,-1971.38232421875,304.1592712402344,0.619327187538147,0.1353287994861602,0.1253582388162613,293.4496765136719,297.1499938964844,293.1499938964844,0.1028602346777916,-2463.3251953125,304.1795349121094,0.6538830399513245,0.1597968935966491,0.1563968062400818,293.2193603515625,297.1499938964844,293.1499938964844,0.338390588760376,-4701.32666015625,304.1573486328125,0.8973358273506165,0.4249388575553894,0.2989969551563263,293.2320251464844,297.1499938964844,293.1499938964844,0.3988300263881683,-7241.970703125,304.1580505371094,0.9417468309402466,0.4842135608196258,0.4605523943901062,293.2630310058594,297.1499938964844,293.1499938964844,0.0122428443282842,-3442.182861328125,302.9948425292969,0.4135685861110687,0.050000000745058,0.2405534833669662,291.1513366699219,291.1499938964844,261.29815673828125,260.52294921875,280.2741394042969,293.3545227050781,291.1479797363281,1.0,0.3551423251628876,0.8579743504524231,0.6499999761581421,1.0,1.0,-1.5384788513183594,0.6278992295265198,0.9105796217918396,0.2668816149234772,0.0,0.0,0.6129921674728394,99.19902801513672,105.0,-22.941450119018555,-16816.30859375,466.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,309.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,24686.451171875,24480.0,0.0,0.0,0.3789483606815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700943350791931,0.7701035141944885,-9.184092050418258e-06,0.0,0.0003845843893941,0.0,0.0,80.69994354248047,0.0,0.0,0.0,0.5003246068954468,4.0,0.0,1.0
381420,293.26416015625,297.1499938964844,293.1499938964844,0.0811246857047081,-1938.83984375,304.1591186523437,0.6122239232063293,0.1330233961343765,0.1233880892395973,293.4493713378906,297.1499938964844,293.1499938964844,0.0970848426222801,-2351.156494140625,304.1793518066406,0.6401733756065369,0.1522680968046188,0.1493957489728927,293.2194519042969,297.1499938964844,293.1499938964844,0.3364755511283874,-4679.9853515625,304.1581726074219,0.8903908133506775,0.4231584668159485,0.2978565096855163,293.2319641113281,297.1499938964844,293.1499938964844,0.3965306282043457,-7208.43408203125,304.1593017578125,0.9335415959358216,0.4821465015411377,0.4587390720844269,293.2647705078125,297.1499938964844,293.1499938964844,0.0121869826689362,-3435.423583984375,302.95166015625,0.4106068611145019,0.050000000745058,0.2411517053842544,291.15936279296875,291.1499938964844,261.3741149902344,260.5857849121094,280.31640625,293.3543701171875,291.160888671875,1.0,0.3565380275249481,0.8573865294456482,0.6499999761581421,1.0,1.0,-1.5248806476593018,0.6218080520629883,0.9030726552009584,0.2637282311916351,0.0,0.0,0.611923336982727,102.14004516601562,108.0,11.410836219787598,-16674.703125,466.3321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.402587890625,309.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24527.013671875,24480.0,0.0,0.0,0.3745970427989959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700216770172119,0.7700307965278625,-9.147355740424246e-06,0.0,0.0003801683778874,0.0,0.0,80.43277740478516,0.0,0.0,0.0,0.4996072649955749,4.0,0.0,1.0
381480,293.26416015625,297.1499938964844,293.1499938964844,0.0811246857047081,-1938.83984375,304.1591186523437,0.6122239232063293,0.1330233961343765,0.1233880892395973,293.4493713378906,297.1499938964844,293.1499938964844,0.0970848426222801,-2351.156494140625,304.1793518066406,0.6401733756065369,0.1522680968046188,0.1493957489728927,293.2194519042969,297.1499938964844,293.1499938964844,0.3364755511283874,-4679.9853515625,304.1581726074219,0.8903908133506775,0.4231584668159485,0.2978565096855163,293.2319641113281,297.1499938964844,293.1499938964844,0.3965306282043457,-7208.43408203125,304.1593017578125,0.9335415959358216,0.4821465015411377,0.4587390720844269,293.2647705078125,297.1499938964844,293.1499938964844,0.0121869826689362,-3435.423583984375,302.95166015625,0.4106068611145019,0.050000000745058,0.2411517053842544,291.15936279296875,291.1499938964844,261.3741149902344,260.5857849121094,280.31640625,293.3543701171875,291.160888671875,1.0,0.3565380275249481,0.8573865294456482,0.6499999761581421,1.0,1.0,-1.5248806476593018,0.6218080520629883,0.9030726552009584,0.2637282311916351,0.0,0.0,0.611923336982727,102.14004516601562,108.0,11.410836219787598,-16674.703125,466.3321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.402587890625,309.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24527.013671875,24480.0,0.0,0.0,0.3745970427989959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700216770172119,0.7700307965278625,-9.147355740424246e-06,0.0,0.0003801683778874,0.0,0.0,80.43277740478516,0.0,0.0,0.0,0.4996072649955749,4.0,0.0,1.0
381540,293.26080322265625,297.1499938964844,293.1499938964844,0.0794307962059974,-1907.503662109375,304.1589050292969,0.6049332022666931,0.1308088451623916,0.121497593820095,293.4488220214844,297.1499938964844,293.1499938964844,0.0913997739553451,-2239.860107421875,304.17901611328125,0.6270408630371094,0.1447966694831848,0.1424461752176284,293.2196350097656,297.1499938964844,293.1499938964844,0.3345129489898681,-4658.205078125,304.15869140625,0.8836995959281921,0.4213652908802032,0.2967065572738647,293.2319641113281,297.1499938964844,293.1499938964844,0.3941737711429596,-7174.27783203125,304.1600952148437,0.9255293607711792,0.4800730049610138,0.4569195508956909,293.2664489746094,297.1499938964844,293.1499938964844,0.0121276769787073,-3428.056640625,302.9083557128906,0.4078156650066376,0.050000000745058,0.2417514622211456,291.1706848144531,291.1499938964844,261.45001220703125,260.6495361328125,280.3587341308594,293.35455322265625,291.1713562011719,1.0,0.3579558134078979,0.8567987084388733,0.6499999761581421,1.0,1.0,-1.511423110961914,0.61578768491745,0.8956353664398193,0.2606135010719299,0.0,0.0,0.6082883477210999,105.09439849853516,111.0,12.731059074401855,-16475.767578125,466.3069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3192749023437,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,24556.16796875,23400.0,0.0,0.0,0.3705912232398987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616929411888123,0.7617020606994629,-9.076480637304485e-06,0.0,0.0003761029802262,0.0,0.0,78.720458984375,0.0,0.0,0.0,0.4814355373382568,4.0,0.0,1.0
381600,293.26080322265625,297.1499938964844,293.1499938964844,0.0794307962059974,-1907.503662109375,304.1589050292969,0.6049332022666931,0.1308088451623916,0.121497593820095,293.4488220214844,297.1499938964844,293.1499938964844,0.0913997739553451,-2239.860107421875,304.17901611328125,0.6270408630371094,0.1447966694831848,0.1424461752176284,293.2196350097656,297.1499938964844,293.1499938964844,0.3345129489898681,-4658.205078125,304.15869140625,0.8836995959281921,0.4213652908802032,0.2967065572738647,293.2319641113281,297.1499938964844,293.1499938964844,0.3941737711429596,-7174.27783203125,304.1600952148437,0.9255293607711792,0.4800730049610138,0.4569195508956909,293.2664489746094,297.1499938964844,293.1499938964844,0.0121276769787073,-3428.056640625,302.9083557128906,0.4078156650066376,0.050000000745058,0.2417514622211456,291.1706848144531,291.1499938964844,261.45001220703125,260.6495361328125,280.3587341308594,293.35455322265625,291.1713562011719,1.0,0.3579558134078979,0.8567987084388733,0.6499999761581421,1.0,1.0,-1.511423110961914,0.61578768491745,0.8956353664398193,0.2606135010719299,0.0,0.0,0.6082883477210999,105.09439849853516,111.0,12.731059074401855,-16475.767578125,466.3069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3192749023437,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,24556.16796875,23400.0,0.0,0.0,0.3705912232398987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616929411888123,0.7617020606994629,-9.076480637304485e-06,0.0,0.0003761029802262,0.0,0.0,78.720458984375,0.0,0.0,0.0,0.4814355373382568,4.0,0.0,1.0
381660,293.25738525390625,297.1499938964844,293.1499938964844,0.0780214592814445,-1881.94482421875,304.1582946777344,0.5977376103401184,0.1286977678537368,0.1196993514895439,293.447998046875,297.1499938964844,293.1499938964844,0.0860013887286186,-2134.552978515625,304.1783752441406,0.6136305332183838,0.1373932361602783,0.1355570554733276,293.2196960449219,297.1499938964844,293.1499938964844,0.333421379327774,-4646.7275390625,304.1576843261719,0.8772915601730347,0.4195891618728637,0.2955640256404876,293.2318115234375,297.1499938964844,293.1499938964844,0.3928386867046356,-7155.91015625,304.1590576171875,0.9178582429885864,0.4780260026454925,0.4551180005073547,293.2680358886719,297.1499938964844,293.1499938964844,0.0120984213426709,-3428.48876953125,302.8616638183594,0.4051668047904968,0.050000000745058,0.2423508614301681,291.1512756347656,291.1499938964844,261.5260314941406,260.71392822265625,280.4010009765625,293.3548889160156,291.1529541015625,1.0,0.359393298625946,0.8562487959861755,0.6499999761581421,1.0,1.0,-1.4981789588928225,0.6098704934120178,0.8883084654808044,0.257554829120636,0.0,0.0,0.609734058380127,108.05320739746094,114.0,-2.57501220703125,-16242.2421875,466.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2740173339844,309.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,23456.189453125,23400.0,0.0,0.0,0.3664590716361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456913590431213,0.7457000613212585,-8.681248800712638e-06,0.0,0.0003719093801919,0.0,0.0,73.74180603027344,0.0,0.0,0.0,0.4858518540859222,4.0,0.0,1.0
381720,293.25738525390625,297.1499938964844,293.1499938964844,0.0780214592814445,-1881.94482421875,304.1582946777344,0.5977376103401184,0.1286977678537368,0.1196993514895439,293.447998046875,297.1499938964844,293.1499938964844,0.0860013887286186,-2134.552978515625,304.1783752441406,0.6136305332183838,0.1373932361602783,0.1355570554733276,293.2196960449219,297.1499938964844,293.1499938964844,0.333421379327774,-4646.7275390625,304.1576843261719,0.8772915601730347,0.4195891618728637,0.2955640256404876,293.2318115234375,297.1499938964844,293.1499938964844,0.3928386867046356,-7155.91015625,304.1590576171875,0.9178582429885864,0.4780260026454925,0.4551180005073547,293.2680358886719,297.1499938964844,293.1499938964844,0.0120984213426709,-3428.48876953125,302.8616638183594,0.4051668047904968,0.050000000745058,0.2423508614301681,291.1512756347656,291.1499938964844,261.5260314941406,260.71392822265625,280.4010009765625,293.3548889160156,291.1529541015625,1.0,0.359393298625946,0.8562487959861755,0.6499999761581421,1.0,1.0,-1.4981789588928225,0.6098704934120178,0.8883084654808044,0.257554829120636,0.0,0.0,0.609734058380127,108.05320739746094,114.0,-2.57501220703125,-16242.2421875,466.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2740173339844,309.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,23456.189453125,23400.0,0.0,0.0,0.3664590716361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456913590431213,0.7457000613212585,-8.681248800712638e-06,0.0,0.0003719093801919,0.0,0.0,73.74180603027344,0.0,0.0,0.0,0.4858518540859222,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.0764024704694747,-1852.0516357421875,304.1582336425781,0.5906515121459961,0.1266715973615646,0.1179815903306007,293.4468994140625,297.1499938964844,293.1499938964844,0.0803399160504341,-2024.0238037109373,304.1783447265625,0.598670244216919,0.1300661414861679,0.1287372857332229,293.21978759765625,297.1499938964844,293.1499938964844,0.3312160074710846,-4621.97021484375,304.15875244140625,0.8711470365524292,0.4178032577037811,0.2944214344024658,293.2317199707031,297.1499938964844,293.1499938964844,0.3902057707309723,-7117.3701171875,304.1603698730469,0.9106299877166748,0.4759749472141266,0.4533233344554901,293.26959228515625,297.1499938964844,293.1499938964844,0.0120289288461208,-3418.39404296875,302.8185729980469,0.4026225209236145,0.050000000745058,0.2429504096508026,291.1717834472656,291.1499938964844,261.6024169921875,260.7785949707031,280.44317626953125,293.3550720214844,291.172607421875,1.0,0.3608480393886566,0.8556988835334778,0.6499999761581421,1.0,1.0,-1.4851231575012207,0.6040446162223816,0.8810786008834839,0.2545475959777832,0.0,0.0,0.6052783131599426,111.0186767578125,117.0,14.915505409240724,-16067.6396484375,466.5162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203369140625,309.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23484.177734375,23400.0,0.0,0.0,0.362608939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382636070251465,0.7382722496986389,-8.620644621259999e-06,0.0,0.0003680019581224,0.0,0.0,72.30609130859375,0.0,0.0,0.0,0.4828698635101318,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0764024704694747,-1852.0516357421875,304.1582336425781,0.5906515121459961,0.1266715973615646,0.1179815903306007,293.4468994140625,297.1499938964844,293.1499938964844,0.0803399160504341,-2024.0238037109373,304.1783447265625,0.598670244216919,0.1300661414861679,0.1287372857332229,293.21978759765625,297.1499938964844,293.1499938964844,0.3312160074710846,-4621.97021484375,304.15875244140625,0.8711470365524292,0.4178032577037811,0.2944214344024658,293.2317199707031,297.1499938964844,293.1499938964844,0.3902057707309723,-7117.3701171875,304.1603698730469,0.9106299877166748,0.4759749472141266,0.4533233344554901,293.26959228515625,297.1499938964844,293.1499938964844,0.0120289288461208,-3418.39404296875,302.8185729980469,0.4026225209236145,0.050000000745058,0.2429504096508026,291.1717834472656,291.1499938964844,261.6024169921875,260.7785949707031,280.44317626953125,293.3550720214844,291.172607421875,1.0,0.3608480393886566,0.8556988835334778,0.6499999761581421,1.0,1.0,-1.4851231575012207,0.6040446162223816,0.8810786008834839,0.2545475959777832,0.0,0.0,0.6052783131599426,111.0186767578125,117.0,14.915505409240724,-16067.6396484375,466.5162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203369140625,309.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23484.177734375,23400.0,0.0,0.0,0.362608939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382636070251465,0.7382722496986389,-8.620644621259999e-06,0.0,0.0003680019581224,0.0,0.0,72.30609130859375,0.0,0.0,0.0,0.4828698635101318,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.0756521373987197,-1838.3128662109373,304.1580810546875,0.5871535539627075,0.1256885230541229,0.1171499341726303,293.4462280273437,297.1499938964844,293.1499938964844,0.0775549858808517,-1970.1561279296875,304.1782531738281,0.590808629989624,0.1264359354972839,0.1253571510314941,293.2198486328125,297.1499938964844,293.1499938964844,0.3302585482597351,-4611.34912109375,304.1589050292969,0.8681684732437134,0.4169098436832428,0.2938478887081146,293.2316589355469,297.1499938964844,293.1499938964844,0.3890591263771057,-7100.79541015625,304.1605834960937,0.9072177410125732,0.4749508202075958,0.4524244368076324,293.2703552246094,297.1499938964844,293.1499938964844,0.0119990352541208,-3414.6552734375,302.79638671875,0.4013790488243103,0.050000000745058,0.2432502508163452,291.17657470703125,291.1499938964844,261.6407165527344,260.8110046386719,280.46417236328125,293.3551025390625,291.1772766113281,1.0,0.3615806996822357,0.8554239273071289,0.6499999761581421,1.0,1.0,-1.4786591529846191,0.601162850856781,0.8774963021278381,0.2530615925788879,0.0,0.0,0.6030188202857971,112.50385284423828,117.0,14.176443099975586,-15972.685546875,466.6135864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.197265625,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,23491.85546875,22320.0,0.0,0.0,0.3607235550880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331569790840149,0.7331655621528625,-8.576752406952437e-06,0.0,0.0003660885558929,0.0,0.0,71.31411743164062,0.0,0.0,0.0,0.4659178853034973,4.0,0.0,1.0
