time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381960,293.2505798339844,297.1499938964844,293.1499938964844,0.0750654339790344,-1827.9114990234373,304.1576843261719,0.5836901068687439,0.1247248351573944,0.1163354068994522,293.4454650878906,297.1499938964844,293.1499938964844,0.0749207213521003,-1919.885498046875,304.1778869628906,0.5827344655990601,0.1228313744068145,0.1219991296529769,293.2198486328125,297.1499938964844,293.1499938964844,0.3299207389354706,-4608.14697265625,304.1578674316406,0.8652557730674744,0.416021853685379,0.2932758629322052,293.2315673828125,297.1499938964844,293.1499938964844,0.3886373043060303,-7095.548828125,304.1593933105469,0.9039674997329712,0.4739340841770172,0.4515290856361389,293.27105712890625,297.1499938964844,293.1499938964844,0.0119894091039896,-3416.4912109375,302.7719421386719,0.4001502692699432,0.050000000745058,0.2435499131679535,291.161376953125,291.1499938964844,261.6791076660156,260.8434753417969,280.4851379394531,293.3550720214844,291.1576232910156,1.0,0.3623166978359222,0.8551672101020813,0.6499999761581421,1.0,1.0,-1.4722481966018677,0.5983064770698547,0.8739416599273682,0.2515897750854492,0.0,0.0,0.6035380959510803,113.98953247070312,120.0,-21.04599952697754,-15792.837890625,466.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914978027344,308.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,22562.939453125,22320.0,0.0,0.0,0.3586950898170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715283989906311,0.71529221534729,-8.20947389001958e-06,0.0,0.0003640299255494,0.0,0.0,66.5216064453125,0.0,0.0,0.0,0.4700833559036255,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0736304745078086,-1801.728515625,304.15753173828125,0.5768847465515137,0.1228550001978874,0.1147589683532714,293.4437866210937,297.1499938964844,293.1499938964844,0.0693356767296791,-1813.8414306640625,304.1779479980469,0.5660734176635742,0.1156866401433944,0.1153492033481597,293.2198486328125,297.1499938964844,293.1499938964844,0.3280302882194519,-4587.0185546875,304.1584777832031,0.8596299290657043,0.4142535030841827,0.2921426892280578,293.2313232421875,297.1499938964844,293.1499938964844,0.3863818049430847,-7062.68896484375,304.1601257324219,0.8978415727615356,0.4719142019748688,0.4497593939304352,293.2724609375,297.1499938964844,293.1499938964844,0.0119309043511748,-3409.003173828125,302.7269592285156,0.3977225422859192,0.050000000745058,0.2441483736038208,291.1688232421875,291.1499938964844,261.75604248046875,260.9085998535156,280.5269470214844,293.3548889160156,291.1706848144531,1.0,0.3637992143630981,0.8546537756919861,0.6499999761581421,1.0,1.0,-1.4596061706542969,0.5926788449287415,0.8669272661209106,0.2486946284770965,0.0,0.0,0.6013303995132446,116.96135711669922,123.0,13.413936614990234,-15671.26953125,467.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1744384765625,308.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,22392.59765625,22320.0,0.0,0.0,0.3547259271144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122783064842224,0.7122864127159119,-8.144895218720194e-06,0.0,0.0003600017225835,0.0,0.0,65.71410369873047,0.0,0.0,0.0,0.4681863188743591,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0736304745078086,-1801.728515625,304.15753173828125,0.5768847465515137,0.1228550001978874,0.1147589683532714,293.4437866210937,297.1499938964844,293.1499938964844,0.0693356767296791,-1813.8414306640625,304.1779479980469,0.5660734176635742,0.1156866401433944,0.1153492033481597,293.2198486328125,297.1499938964844,293.1499938964844,0.3280302882194519,-4587.0185546875,304.1584777832031,0.8596299290657043,0.4142535030841827,0.2921426892280578,293.2313232421875,297.1499938964844,293.1499938964844,0.3863818049430847,-7062.68896484375,304.1601257324219,0.8978415727615356,0.4719142019748688,0.4497593939304352,293.2724609375,297.1499938964844,293.1499938964844,0.0119309043511748,-3409.003173828125,302.7269592285156,0.3977225422859192,0.050000000745058,0.2441483736038208,291.1688232421875,291.1499938964844,261.75604248046875,260.9085998535156,280.5269470214844,293.3548889160156,291.1706848144531,1.0,0.3637992143630981,0.8546537756919861,0.6499999761581421,1.0,1.0,-1.4596061706542969,0.5926788449287415,0.8669272661209106,0.2486946284770965,0.0,0.0,0.6013303995132446,116.96135711669922,123.0,13.413936614990234,-15671.26953125,467.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1744384765625,308.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,22392.59765625,22320.0,0.0,0.0,0.3547259271144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122783064842224,0.7122864127159119,-8.144895218720194e-06,0.0,0.0003600017225835,0.0,0.0,65.71410369873047,0.0,0.0,0.0,0.4681863188743591,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.0722322762012481,-1776.303955078125,304.1573486328125,0.5702501535415649,0.1210592240095138,0.1132491081953048,293.44195556640625,297.1499938964844,293.1499938964844,0.063692383468151,-1708.7938232421875,304.17803955078125,0.5489768385887146,0.1086179539561271,0.1087714508175849,293.21990966796875,297.1499938964844,293.1499938964844,0.3260481357574463,-4564.90478515625,304.158935546875,0.854229748249054,0.4124741554260254,0.291001558303833,293.2311706542969,297.1499938964844,293.1499938964844,0.3840199410915375,-7028.37060546875,304.16064453125,0.891908586025238,0.4698865413665771,0.4479823708534241,293.2738342285156,297.1499938964844,293.1499938964844,0.0118670584633946,-3400.3876953125,302.6822814941406,0.3953060507774353,0.050000000745058,0.2447467297315597,291.1817932128906,291.1499938964844,261.833251953125,260.9739074707031,280.56866455078125,293.3546447753906,291.1824951171875,1.0,0.3652932345867157,0.8541403412818909,0.6499999761581421,1.0,1.0,-1.447112202644348,0.5871235728263855,0.8599886298179626,0.245842844247818,0.0,0.0,0.5960652828216553,119.93743133544922,126.0,14.003398895263672,-15487.1435546875,467.3760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1537475585937,308.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,22423.119140625,21240.0,0.0,0.0,0.3508793711662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008687853813171,0.7008768320083618,-8.053889359871391e-06,0.0,0.0003560979384928,0.0,0.0,63.67279815673828,0.0,0.0,0.0,0.4488934278488159,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.0722322762012481,-1776.303955078125,304.1573486328125,0.5702501535415649,0.1210592240095138,0.1132491081953048,293.44195556640625,297.1499938964844,293.1499938964844,0.063692383468151,-1708.7938232421875,304.17803955078125,0.5489768385887146,0.1086179539561271,0.1087714508175849,293.21990966796875,297.1499938964844,293.1499938964844,0.3260481357574463,-4564.90478515625,304.158935546875,0.854229748249054,0.4124741554260254,0.291001558303833,293.2311706542969,297.1499938964844,293.1499938964844,0.3840199410915375,-7028.37060546875,304.16064453125,0.891908586025238,0.4698865413665771,0.4479823708534241,293.2738342285156,297.1499938964844,293.1499938964844,0.0118670584633946,-3400.3876953125,302.6822814941406,0.3953060507774353,0.050000000745058,0.2447467297315597,291.1817932128906,291.1499938964844,261.833251953125,260.9739074707031,280.56866455078125,293.3546447753906,291.1824951171875,1.0,0.3652932345867157,0.8541403412818909,0.6499999761581421,1.0,1.0,-1.447112202644348,0.5871235728263855,0.8599886298179626,0.245842844247818,0.0,0.0,0.5960652828216553,119.93743133544922,126.0,14.003398895263672,-15487.1435546875,467.3760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1537475585937,308.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,22423.119140625,21240.0,0.0,0.0,0.3508793711662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008687853813171,0.7008768320083618,-8.053889359871391e-06,0.0,0.0003560979384928,0.0,0.0,63.67279815673828,0.0,0.0,0.0,0.4488934278488159,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0711188018321991,-1756.6064453125,304.1567687988281,0.563821017742157,0.1193394809961319,0.1118066981434822,293.4399108886719,297.1499938964844,293.1499938964844,0.0582035817205905,-1609.3702392578125,304.1778564453125,0.5319188237190247,0.1016327291727066,0.1022691205143928,293.2198486328125,297.1499938964844,293.1499938964844,0.3250503540039062,-4554.4970703125,304.1576843261719,0.8490670323371887,0.4107148051261902,0.2898692786693573,293.2308959960937,297.1499938964844,293.1499938964844,0.3828140795230865,-7011.974609375,304.1592102050781,0.8861849308013916,0.4678860604763031,0.4462229907512665,293.2751159667969,297.1499938964844,293.1499938964844,0.0118365865200757,-3400.752685546875,302.6332702636719,0.3928787410259247,0.050000000745058,0.2453435808420181,291.1593017578125,291.1499938964844,261.91064453125,261.0393981933594,280.6101989746094,293.3542785644531,291.160888671875,1.0,0.3667997419834137,0.8536571860313416,0.6499999761581421,1.0,1.0,-1.4348199367523191,0.5816640853881836,0.853155791759491,0.2430470138788223,0.0,0.0,0.596573531627655,122.91118621826172,114.0,-5.136756896972656,-15263.798828125,467.7789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16766357421875,308.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,21322.208984375,21240.0,0.0,0.0,0.3466978669166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820308566093445,0.6820384860038757,-7.646724952792283e-06,0.0,0.0003518542507663,0.0,0.0,58.79874801635742,0.0,0.0,0.0,0.4520108103752136,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0711188018321991,-1756.6064453125,304.1567687988281,0.563821017742157,0.1193394809961319,0.1118066981434822,293.4399108886719,297.1499938964844,293.1499938964844,0.0582035817205905,-1609.3702392578125,304.1778564453125,0.5319188237190247,0.1016327291727066,0.1022691205143928,293.2198486328125,297.1499938964844,293.1499938964844,0.3250503540039062,-4554.4970703125,304.1576843261719,0.8490670323371887,0.4107148051261902,0.2898692786693573,293.2308959960937,297.1499938964844,293.1499938964844,0.3828140795230865,-7011.974609375,304.1592102050781,0.8861849308013916,0.4678860604763031,0.4462229907512665,293.2751159667969,297.1499938964844,293.1499938964844,0.0118365865200757,-3400.752685546875,302.6332702636719,0.3928787410259247,0.050000000745058,0.2453435808420181,291.1593017578125,291.1499938964844,261.91064453125,261.0393981933594,280.6101989746094,293.3542785644531,291.160888671875,1.0,0.3667997419834137,0.8536571860313416,0.6499999761581421,1.0,1.0,-1.4348199367523191,0.5816640853881836,0.853155791759491,0.2430470138788223,0.0,0.0,0.596573531627655,122.91118621826172,114.0,-5.136756896972656,-15263.798828125,467.7789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16766357421875,308.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,21322.208984375,21240.0,0.0,0.0,0.3466978669166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6820308566093445,0.6820384860038757,-7.646724952792283e-06,0.0,0.0003518542507663,0.0,0.0,58.79874801635742,0.0,0.0,0.0,0.4520108103752136,4.0,0.0,1.0
382380,293.2374572753906,297.1499938964844,293.1499938964844,0.0696120932698249,-1729.270751953125,304.1570129394531,0.5624150633811951,0.1176974400877952,0.1102551817893982,293.4375,297.1499938964844,293.1499938964844,0.0522369481623172,-1503.109619140625,304.1784973144531,0.5195711851119995,0.0947742909193039,0.0956768840551376,293.2196655273437,297.1499938964844,293.1499938964844,0.322654128074646,-4527.3623046875,304.1590881347656,0.850041389465332,0.4089825451374054,0.2886102497577667,293.23052978515625,297.1499938964844,293.1499938964844,0.3800012469291687,-6970.46044921875,304.1607971191406,0.8872736096382141,0.4659123718738556,0.4442950189113617,293.27618408203125,297.1499938964844,293.1499938964844,0.011695840395987,-3376.842529296875,302.58984375,0.3941861093044281,0.050000000745058,0.2450238466262817,291.18194580078125,291.1499938964844,261.9882202148437,261.10504150390625,280.6515197753906,293.3512268066406,291.1830749511719,1.0,0.3632007539272308,0.8531740307807922,0.6499999761581421,1.0,1.0,-1.420835256576538,0.5754596590995789,0.8453755378723145,0.2398815900087356,0.0,0.0,0.5906985402107239,120.96578216552734,102.0,17.099956512451172,-15094.072265625,455.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654357910156,308.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,21344.052734375,21240.0,0.0,0.0,0.3426530659198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672583818435669,0.6725913882255554,-7.573954462714028e-06,0.0,0.0003477493009995,0.0,0.0,57.22798156738281,0.0,0.0,0.0,0.4482924938201904,4.0,0.0,1.0
382440,293.2374572753906,297.1499938964844,293.1499938964844,0.0696120932698249,-1729.270751953125,304.1570129394531,0.5624150633811951,0.1176974400877952,0.1102551817893982,293.4375,297.1499938964844,293.1499938964844,0.0522369481623172,-1503.109619140625,304.1784973144531,0.5195711851119995,0.0947742909193039,0.0956768840551376,293.2196655273437,297.1499938964844,293.1499938964844,0.322654128074646,-4527.3623046875,304.1590881347656,0.850041389465332,0.4089825451374054,0.2886102497577667,293.23052978515625,297.1499938964844,293.1499938964844,0.3800012469291687,-6970.46044921875,304.1607971191406,0.8872736096382141,0.4659123718738556,0.4442950189113617,293.27618408203125,297.1499938964844,293.1499938964844,0.011695840395987,-3376.842529296875,302.58984375,0.3941861093044281,0.050000000745058,0.2450238466262817,291.18194580078125,291.1499938964844,261.9882202148437,261.10504150390625,280.6515197753906,293.3512268066406,291.1830749511719,1.0,0.3632007539272308,0.8531740307807922,0.6499999761581421,1.0,1.0,-1.420835256576538,0.5754596590995789,0.8453755378723145,0.2398815900087356,0.0,0.0,0.5906985402107239,120.96578216552734,102.0,17.099956512451172,-15094.072265625,455.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654357910156,308.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,21344.052734375,21240.0,0.0,0.0,0.3426530659198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672583818435669,0.6725913882255554,-7.573954462714028e-06,0.0,0.0003477493009995,0.0,0.0,57.22798156738281,0.0,0.0,0.0,0.4482924938201904,4.0,0.0,1.0
382500,293.2359313964844,297.1499938964844,293.1499938964844,0.0688549652695655,-1715.665771484375,304.1571350097656,0.563163161277771,0.116885520517826,0.1094365790486335,293.43609619140625,297.1499938964844,293.1499938964844,0.0492442324757576,-1450.767822265625,304.17877197265625,0.5146926641464233,0.091413028538227,0.0923852548003196,293.21942138671875,297.1499938964844,293.1499938964844,0.3215642869472503,-4515.14794921875,304.159423828125,0.8523518443107605,0.4081436693668365,0.2879551947116852,293.230224609375,297.1499938964844,293.1499938964844,0.3787227272987366,-6951.79443359375,304.1611633300781,0.8898374438285828,0.4649505913257599,0.4432942271232605,293.27655029296875,297.1499938964844,293.1499938964844,0.0116123566403985,-3362.75,302.5678405761719,0.3959039747714996,0.050000000745058,0.2446002960205078,291.1879577636719,291.1499938964844,262.0270690917969,261.137939453125,280.6719665527344,293.3486633300781,291.1888427734375,1.0,0.360164076089859,0.8529323935508728,0.6499999761581421,1.0,1.0,-1.4134050607681274,0.5721681714057922,0.8412368893623352,0.2381991446018219,0.0,0.0,0.5875604152679443,118.5789794921875,102.0,16.713163375854492,-14993.6103515625,445.4776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,308.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21355.251953125,20160.0,0.0,0.0,0.3406102061271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659977436065674,0.6660052537918091,-7.522952273575356e-06,0.0,0.0003456760605331,0.0,0.0,56.14640426635742,0.0,0.0,0.0,0.4308387339115143,4.0,0.0,1.0
382560,293.2344055175781,297.1499938964844,293.1499938964844,0.0682375207543373,-1704.9195556640625,304.1569519042969,0.5646767020225525,0.116098940372467,0.1086083278059959,293.4345092773437,297.1499938964844,293.1499938964844,0.0463666655123233,-1401.2203369140625,304.17877197265625,0.510417640209198,0.0880999788641929,0.0891119167208671,293.2191162109375,297.1499938964844,293.1499938964844,0.3210987448692322,-4510.46826171875,304.1585388183594,0.8556336164474487,0.4073280990123749,0.2872952818870544,293.2298278808594,297.1499938964844,293.1499938964844,0.3781739473342895,-6944.62060546875,304.1600952148437,0.893459677696228,0.464012086391449,0.4422861635684967,293.2767944335937,297.1499938964844,293.1499938964844,0.0115407640114426,-3352.81591796875,302.54351806640625,0.3981133699417114,0.050000000745058,0.2440539300441742,291.17315673828125,291.1499938964844,262.0659484863281,261.1708374023437,280.6925354003906,293.3460693359375,291.1688842773437,1.0,0.3564904928207397,0.8527160286903381,0.6499999761581421,1.0,1.0,-1.4058232307434082,0.5688121914863586,0.8370110392570496,0.2364850044250488,0.0,0.0,0.5872349739074707,115.53484344482422,90.0,-21.118629455566406,-14799.7119140625,434.0978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853942871094,308.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,20434.751953125,20160.0,0.0,0.0,0.338373064994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465963125228882,0.6466034650802612,-7.160138466133503e-06,0.0,0.0003434056416153,0.0,0.0,51.78612518310547,0.0,0.0,0.0,0.43426713347435,4.0,0.0,1.0
382620,293.2311096191406,297.1499938964844,293.1499938964844,0.0667319744825363,-1678.0462646484375,304.1571655273437,0.5698050260543823,0.1146291941404342,0.1069825962185859,293.4308776855469,297.1499938964844,293.1499938964844,0.0403864979743957,-1298.550048828125,304.1791687011719,0.5032692551612854,0.0816239342093467,0.0826479271054267,293.2182312011719,297.1499938964844,293.1499938964844,0.318961501121521,-4486.40966796875,304.1593322753906,0.8648642301559448,0.4057536125183105,0.2859793603420257,293.22882080078125,297.1499938964844,293.1499938964844,0.3756714165210724,-6907.89599609375,304.1610107421875,0.9035265445709229,0.4621932208538055,0.4402768313884735,293.27691650390625,297.1499938964844,293.1499938964844,0.0113468319177627,-3318.77001953125,302.5004272460937,0.4037452936172485,0.050000000745058,0.24268738925457,291.1807556152344,291.1499938964844,262.143798828125,261.2367553710937,280.7337646484375,293.3408203125,291.18310546875,1.0,0.3476496040821075,0.8522831797599792,0.6499999761581421,1.0,1.0,-1.3904799222946167,0.5620283484458923,0.8284515142440796,0.2330278307199478,0.0,0.0,0.5835455656051636,107.98434448242188,78.0,16.193639755249023,-14663.8994140625,408.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165222167969,308.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,20258.115234375,20160.0,0.0,0.0,0.333848237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640623152256012,0.6406302452087402,-7.073501819832018e-06,0.0,0.0003388134937267,0.0,0.0,50.625709533691406,0.0,0.0,0.0,0.4312194287776947,4.0,0.0,1.0
382680,293.2311096191406,297.1499938964844,293.1499938964844,0.0667319744825363,-1678.0462646484375,304.1571655273437,0.5698050260543823,0.1146291941404342,0.1069825962185859,293.4308776855469,297.1499938964844,293.1499938964844,0.0403864979743957,-1298.550048828125,304.1791687011719,0.5032692551612854,0.0816239342093467,0.0826479271054267,293.2182312011719,297.1499938964844,293.1499938964844,0.318961501121521,-4486.40966796875,304.1593322753906,0.8648642301559448,0.4057536125183105,0.2859793603420257,293.22882080078125,297.1499938964844,293.1499938964844,0.3756714165210724,-6907.89599609375,304.1610107421875,0.9035265445709229,0.4621932208538055,0.4402768313884735,293.27691650390625,297.1499938964844,293.1499938964844,0.0113468319177627,-3318.77001953125,302.5004272460937,0.4037452936172485,0.050000000745058,0.24268738925457,291.1807556152344,291.1499938964844,262.143798828125,261.2367553710937,280.7337646484375,293.3408203125,291.18310546875,1.0,0.3476496040821075,0.8522831797599792,0.6499999761581421,1.0,1.0,-1.3904799222946167,0.5620283484458923,0.8284515142440796,0.2330278307199478,0.0,0.0,0.5835455656051636,107.98434448242188,78.0,16.193639755249023,-14663.8994140625,408.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2165222167969,308.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,20258.115234375,20160.0,0.0,0.0,0.333848237991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640623152256012,0.6406302452087402,-7.073501819832018e-06,0.0,0.0003388134937267,0.0,0.0,50.625709533691406,0.0,0.0,0.0,0.4312194287776947,4.0,0.0,1.0
382740,293.2274780273437,297.1499938964844,293.1499938964844,0.0652632340788841,-1651.947021484375,304.1571960449219,0.5775076150894165,0.1133073270320892,0.1054383665323257,293.4266967773437,297.1499938964844,293.1499938964844,0.0345425009727478,-1197.8282470703125,304.1791687011719,0.4975336194038391,0.0753538757562637,0.0763243287801742,293.2172546386719,297.1499938964844,293.1499938964844,0.3166833221912384,-4460.78955078125,304.1600036621094,0.8774856925010681,0.4042209684848785,0.2846561968326568,293.2277526855469,297.1499938964844,293.1499938964844,0.3730000555515289,-6868.75927734375,304.1617431640625,0.9180357456207277,0.4604147970676422,0.4382563829421997,293.2766418457031,297.1499938964844,293.1499938964844,0.0111353639513254,-3280.390625,302.4594421386719,0.4110099971294403,0.050000000745058,0.2410741448402404,291.1962585449219,291.1499938964844,262.22174072265625,261.30279541015625,280.77508544921875,293.33551025390625,291.197021484375,1.0,0.3373045325279236,0.8518503904342651,0.6499999761581421,1.0,1.0,-1.3750847578048706,0.5552312731742859,0.8198534846305847,0.2295777201652526,0.0,0.0,0.576135516166687,99.11961364746094,66.0,16.242816925048828,-14453.974609375,379.5156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2403564453125,308.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20290.271484375,19080.0,0.0,0.0,0.3292980492115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258041262626648,0.6258111000061035,-6.966810360609088e-06,0.0,0.0003341956471558,0.0,0.0,48.42275238037109,0.0,0.0,0.0,0.4107937216758728,4.0,0.0,1.0
382800,293.2274780273437,297.1499938964844,293.1499938964844,0.0652632340788841,-1651.947021484375,304.1571960449219,0.5775076150894165,0.1133073270320892,0.1054383665323257,293.4266967773437,297.1499938964844,293.1499938964844,0.0345425009727478,-1197.8282470703125,304.1791687011719,0.4975336194038391,0.0753538757562637,0.0763243287801742,293.2172546386719,297.1499938964844,293.1499938964844,0.3166833221912384,-4460.78955078125,304.1600036621094,0.8774856925010681,0.4042209684848785,0.2846561968326568,293.2277526855469,297.1499938964844,293.1499938964844,0.3730000555515289,-6868.75927734375,304.1617431640625,0.9180357456207277,0.4604147970676422,0.4382563829421997,293.2766418457031,297.1499938964844,293.1499938964844,0.0111353639513254,-3280.390625,302.4594421386719,0.4110099971294403,0.050000000745058,0.2410741448402404,291.1962585449219,291.1499938964844,262.22174072265625,261.30279541015625,280.77508544921875,293.33551025390625,291.197021484375,1.0,0.3373045325279236,0.8518503904342651,0.6499999761581421,1.0,1.0,-1.3750847578048706,0.5552312731742859,0.8198534846305847,0.2295777201652526,0.0,0.0,0.576135516166687,99.11961364746094,66.0,16.242816925048828,-14453.974609375,379.5156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2403564453125,308.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20290.271484375,19080.0,0.0,0.0,0.3292980492115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258041262626648,0.6258111000061035,-6.966810360609088e-06,0.0,0.0003341956471558,0.0,0.0,48.42275238037109,0.0,0.0,0.0,0.4107937216758728,4.0,0.0,1.0
382860,293.2236022949219,297.1499938964844,293.1499938964844,0.06413085013628,-1632.45263671875,304.1567077636719,0.5876803994178772,0.1121282204985618,0.1039943173527717,293.4219665527344,297.1499938964844,293.1499938964844,0.0292181931436061,-1103.394287109375,304.1783142089844,0.492950290441513,0.0693048313260078,0.07017283141613,293.2160949707031,297.1499938964844,293.1499938964844,0.315524160861969,-4448.57763671875,304.1586608886719,0.8936403393745422,0.4027525186538696,0.2833507061004638,293.2264709472656,297.1499938964844,293.1499938964844,0.3716380596160888,-6850.08056640625,304.1601867675781,0.9372680187225342,0.4587049782276153,0.4362624883651733,293.2759704589844,297.1499938964844,293.1499938964844,0.0109548717737197,-3250.6826171875,302.41412353515625,0.4205130040645599,0.050000000745058,0.2393108904361724,291.170654296875,291.1499938964844,262.2997131347656,261.368896484375,280.8161926269531,293.330078125,291.1721496582031,1.0,0.3258355557918548,0.8514819741249084,0.6499999761581421,1.0,1.0,-1.3598893880844116,0.5485302209854126,0.811359167098999,0.2261974811553955,0.0,0.0,0.5752530694007874,89.46087646484375,54.0,-7.245523929595947,-14200.6416015625,349.75982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,19190.810546875,19080.0,0.0,0.0,0.3242475986480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039991974830627,0.604005753993988,-6.555329036928015e-06,0.0,0.0003290701133664,0.0,0.0,43.89434051513672,0.0,0.0,0.0,0.412585437297821,4.0,0.0,1.0
382920,293.2236022949219,297.1499938964844,293.1499938964844,0.06413085013628,-1632.45263671875,304.1567077636719,0.5876803994178772,0.1121282204985618,0.1039943173527717,293.4219665527344,297.1499938964844,293.1499938964844,0.0292181931436061,-1103.394287109375,304.1783142089844,0.492950290441513,0.0693048313260078,0.07017283141613,293.2160949707031,297.1499938964844,293.1499938964844,0.315524160861969,-4448.57763671875,304.1586608886719,0.8936403393745422,0.4027525186538696,0.2833507061004638,293.2264709472656,297.1499938964844,293.1499938964844,0.3716380596160888,-6850.08056640625,304.1601867675781,0.9372680187225342,0.4587049782276153,0.4362624883651733,293.2759704589844,297.1499938964844,293.1499938964844,0.0109548717737197,-3250.6826171875,302.41412353515625,0.4205130040645599,0.050000000745058,0.2393108904361724,291.170654296875,291.1499938964844,262.2997131347656,261.368896484375,280.8161926269531,293.330078125,291.1721496582031,1.0,0.3258355557918548,0.8514819741249084,0.6499999761581421,1.0,1.0,-1.3598893880844116,0.5485302209854126,0.811359167098999,0.2261974811553955,0.0,0.0,0.5752530694007874,89.46087646484375,54.0,-7.245523929595947,-14200.6416015625,349.75982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,19190.810546875,19080.0,0.0,0.0,0.3242475986480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039991974830627,0.604005753993988,-6.555329036928015e-06,0.0,0.0003290701133664,0.0,0.0,43.89434051513672,0.0,0.0,0.0,0.412585437297821,4.0,0.0,1.0
382980,293.2195739746094,297.1499938964844,293.1499938964844,0.0627834796905517,-1608.6434326171875,304.1567077636719,0.6003566980361938,0.1110802888870239,0.1026527062058448,293.4164733886719,297.1499938964844,293.1499938964844,0.0242584645748138,-1008.2725830078124,304.17706298828125,0.4895975291728973,0.0635243952274322,0.064241275191307,293.2149353027344,297.1499938964844,293.1499938964844,0.313107967376709,-4421.14013671875,304.1597595214844,0.914335072040558,0.4013125002384186,0.2820601761341095,293.2251892089844,297.1499938964844,293.1499938964844,0.3688069880008697,-6808.1845703125,304.1614685058594,0.9599104523658752,0.4570254385471344,0.4342920184135437,293.2750549316406,297.1499938964844,293.1499938964844,0.0107346372678875,-3208.316162109375,302.3762512207031,0.433411955833435,0.050000000745058,0.2374587506055832,291.19293212890625,291.1499938964844,262.3777160644531,261.4350891113281,280.8570861816406,293.324462890625,291.1938781738281,1.0,0.3134618401527405,0.8511135578155518,0.6499999761581421,1.0,1.0,-1.3450206518173218,0.5419767498970032,0.8030439019203186,0.2229288071393966,0.0,0.0,0.5679104924201965,79.33678436279297,42.0,15.039511680603027,-14020.97265625,319.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3296813964844,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.537109375,19080.0,0.0,0.0,0.3192681968212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924663543701172,0.5924728512763977,-6.47328397462843e-06,0.0,0.0003240166406612,0.0,0.0,42.31861114501953,0.0,0.0,0.0,0.4081954061985016,4.0,0.0,1.0
383040,293.2195739746094,297.1499938964844,293.1499938964844,0.0627834796905517,-1608.6434326171875,304.1567077636719,0.6003566980361938,0.1110802888870239,0.1026527062058448,293.4164733886719,297.1499938964844,293.1499938964844,0.0242584645748138,-1008.2725830078124,304.17706298828125,0.4895975291728973,0.0635243952274322,0.064241275191307,293.2149353027344,297.1499938964844,293.1499938964844,0.313107967376709,-4421.14013671875,304.1597595214844,0.914335072040558,0.4013125002384186,0.2820601761341095,293.2251892089844,297.1499938964844,293.1499938964844,0.3688069880008697,-6808.1845703125,304.1614685058594,0.9599104523658752,0.4570254385471344,0.4342920184135437,293.2750549316406,297.1499938964844,293.1499938964844,0.0107346372678875,-3208.316162109375,302.3762512207031,0.433411955833435,0.050000000745058,0.2374587506055832,291.19293212890625,291.1499938964844,262.3777160644531,261.4350891113281,280.8570861816406,293.324462890625,291.1938781738281,1.0,0.3134618401527405,0.8511135578155518,0.6499999761581421,1.0,1.0,-1.3450206518173218,0.5419767498970032,0.8030439019203186,0.2229288071393966,0.0,0.0,0.5679104924201965,79.33678436279297,42.0,15.039511680603027,-14020.97265625,319.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3296813964844,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.537109375,19080.0,0.0,0.0,0.3192681968212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924663543701172,0.5924728512763977,-6.47328397462843e-06,0.0,0.0003240166406612,0.0,0.0,42.31861114501953,0.0,0.0,0.0,0.4081954061985016,4.0,0.0,1.0
383100,293.217529296875,297.1499938964844,293.1499938964844,0.0621885359287261,-1598.2618408203125,304.15655517578125,0.6076755523681641,0.1106039136648178,0.1020210236310958,293.4134826660156,297.1499938964844,293.1499938964844,0.0220775231719017,-962.9376220703124,304.1761169433594,0.4885066151618957,0.0607393123209476,0.0613753348588943,293.21435546875,297.1499938964844,293.1499938964844,0.3120953738689422,-4409.8046875,304.1598205566406,0.9275476336479188,0.4006033539772033,0.2814175188541412,293.2245483398437,297.1499938964844,293.1499938964844,0.3676184713840484,-6790.85693359375,304.1615295410156,0.9719317555427552,0.4561968445777893,0.433310329914093,293.2745056152344,297.1499938964844,293.1499938964844,0.01063147559762,-3188.831298828125,302.356689453125,0.4416208863258362,0.050000000745058,0.236512005329132,291.1969299316406,291.1499938964844,262.4167175292969,261.4682006835937,280.87744140625,293.32159423828125,291.19744873046875,1.0,0.3069752752780914,0.850929319858551,0.6499999761581421,1.0,1.0,-1.337735652923584,0.5387660264968872,0.798969566822052,0.2213453501462936,0.0,0.0,0.5643671751022339,74.16814422607422,42.0,12.469877243041992,-13918.8193359375,304.7088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34283447265625,308.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19202.298828125,18000.0,0.0,0.0,0.3167638182640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853118896484375,0.5853183269500732,-6.422965725505492e-06,0.0,0.0003214750322513,0.0,0.0,41.3614501953125,0.0,0.0,0.0,0.3906164467334747,4.0,0.0,1.0
383160,293.2154541015625,297.1499938964844,293.1499938964844,0.0617684982717037,-1591.287841796875,304.1561279296875,0.6155892014503479,0.1101549938321113,0.1014143824577331,293.410400390625,297.1499938964844,293.1499938964844,0.0201297048479318,-920.1952514648438,304.1748962402344,0.4878477454185486,0.058002833276987,0.0585614740848541,293.2137756347656,297.1499938964844,293.1499938964844,0.3117504417896271,-4406.560546875,304.1586303710937,0.9423233866691588,0.3999061584472656,0.2807801961898803,293.2239074707031,297.1499938964844,293.1499938964844,0.3672105073928833,-6785.87109375,304.16015625,0.98405522108078,0.4553814530372619,0.4323365092277527,293.2738952636719,297.1499938964844,293.1499938964844,0.0105469347909092,-3175.124755859375,302.334228515625,0.4513035714626312,0.050000000745058,0.2355569005012512,291.17877197265625,291.1499938964844,262.4557189941406,261.5013122558594,280.89776611328125,293.3187561035156,291.173095703125,1.0,0.3003033101558685,0.8507671356201172,0.6499999761581421,1.0,1.0,-1.3305490016937256,0.5355983376502991,0.7949507236480713,0.2197967320680618,0.0,0.0,0.5639809370040894,68.9574203491211,30.0,-30.63511276245117,-13718.7763671875,289.8251342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705444335937,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18279.599609375,18000.0,0.0,0.0,0.3140761256217956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661294460296631,0.5661355257034302,-6.080182629375486e-06,0.0,0.0003187473339494,0.0,0.0,37.79261016845703,0.0,0.0,0.0,0.3939348757266998,4.0,0.0,1.0
383220,293.2115783691406,297.1499938964844,293.1499938964844,0.0606955774128437,-1572.6422119140625,304.1559143066406,0.6309618949890137,0.109285220503807,0.100284032523632,293.404541015625,297.1499938964844,293.1499938964844,0.016592426225543,-833.0739135742188,304.1724853515625,0.4860905110836029,0.052596379071474,0.0530565567314624,293.2125244140625,297.1499938964844,293.1499938964844,0.3098448514938354,-4385.0673828125,304.1590576171875,0.9709020853042604,0.3985436260700226,0.2795575857162475,293.2194519042969,297.1499938964844,293.1499938964844,0.3553228974342346,-6608.333984375,304.1788330078125,0.9990000128746032,0.4543839395046234,0.4209614992141723,293.2724304199219,297.1499938964844,293.1499938964844,0.0103640593588352,-3139.822509765625,302.2957763671875,0.4719184339046478,0.050000000745058,0.233834683895111,291.1814270019531,291.1499938964844,262.53369140625,261.56756591796875,280.94744873046875,293.3119201660156,291.1859436035156,1.0,0.2861234545707702,0.8504427671432495,0.6499999761581421,1.0,1.0,-1.3046094179153442,0.5241292715072632,0.7804802060127258,0.214430347084999,0.0,0.0,0.5608329772949219,59.3702507019043,33.0,23.34123611450196,-13538.3427734375,257.9831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4083557128906,308.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1484375,18000.0,0.0,0.0,0.3087269961833954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615997910499573,0.5616057515144348,-6.004750957799843e-06,0.0,0.0003133186546619,0.0,0.0,37.00201797485352,0.0,0.0,0.0,0.3913564085960388,4.0,0.0,1.0
383280,293.2115783691406,297.1499938964844,293.1499938964844,0.0606955774128437,-1572.6422119140625,304.1559143066406,0.6309618949890137,0.109285220503807,0.100284032523632,293.404541015625,297.1499938964844,293.1499938964844,0.016592426225543,-833.0739135742188,304.1724853515625,0.4860905110836029,0.052596379071474,0.0530565567314624,293.2125244140625,297.1499938964844,293.1499938964844,0.3098448514938354,-4385.0673828125,304.1590576171875,0.9709020853042604,0.3985436260700226,0.2795575857162475,293.2194519042969,297.1499938964844,293.1499938964844,0.3553228974342346,-6608.333984375,304.1788330078125,0.9990000128746032,0.4543839395046234,0.4209614992141723,293.2724304199219,297.1499938964844,293.1499938964844,0.0103640593588352,-3139.822509765625,302.2957763671875,0.4719184339046478,0.050000000745058,0.233834683895111,291.1814270019531,291.1499938964844,262.53369140625,261.56756591796875,280.94744873046875,293.3119201660156,291.1859436035156,1.0,0.2861234545707702,0.8504427671432495,0.6499999761581421,1.0,1.0,-1.3046094179153442,0.5241292715072632,0.7804802060127258,0.214430347084999,0.0,0.0,0.5608329772949219,59.3702507019043,33.0,23.34123611450196,-13538.3427734375,257.9831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4083557128906,308.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1484375,18000.0,0.0,0.0,0.3087269961833954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615997910499573,0.5616057515144348,-6.004750957799843e-06,0.0,0.0003133186546619,0.0,0.0,37.00201797485352,0.0,0.0,0.0,0.3913564085960388,4.0,0.0,1.0
383340,293.2103271484375,297.1499938964844,293.1499938964844,0.0592315085232257,-1546.669677734375,304.1563720703125,0.6395258903503418,0.1079853549599647,0.0990648716688156,293.3996276855469,297.1499938964844,293.1499938964844,0.0145198302343487,-772.4302368164062,304.1294250488281,0.482279509305954,0.050000000745058,0.049168013036251,293.2118530273437,297.1499938964844,293.1499938964844,0.3067063987255096,-4348.7607421875,304.16119384765625,0.9859181642532348,0.3970982134342193,0.2784368097782135,293.1858825683594,297.1499938964844,293.1499938964844,0.331877052783966,-6245.8125,304.20758056640625,0.9990000128746032,0.4593797326087951,0.3984579145908355,293.2707824707031,297.1499938964844,293.1499938964844,0.0101958680897951,-3102.806640625,302.2665100097656,0.4820285439491272,0.050000000745058,0.2329130470752716,291.2398376464844,291.1499938964844,262.611572265625,261.63385009765625,281.00164794921875,293.2955627441406,291.242431640625,1.0,0.2760242223739624,0.8501183986663818,0.6499999761581421,1.0,1.0,-1.2698051929473877,0.5088363885879517,0.760968804359436,0.2071437537670135,0.0,0.0,0.5446203351020813,53.929569244384766,36.0,51.78533554077149,-13151.609375,232.73309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695739746094,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.611328125,18000.0,0.0,0.0,0.3029781877994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378286838531494,0.5378345847129822,-5.877216608496383e-06,0.0,0.0003074843552894,0.0,0.0,34.3034553527832,0.0,0.0,0.0,0.383188247680664,4.0,0.0,1.0
383400,293.2103271484375,297.1499938964844,293.1499938964844,0.0592315085232257,-1546.669677734375,304.1563720703125,0.6395258903503418,0.1079853549599647,0.0990648716688156,293.3996276855469,297.1499938964844,293.1499938964844,0.0145198302343487,-772.4302368164062,304.1294250488281,0.482279509305954,0.050000000745058,0.049168013036251,293.2118530273437,297.1499938964844,293.1499938964844,0.3067063987255096,-4348.7607421875,304.16119384765625,0.9859181642532348,0.3970982134342193,0.2784368097782135,293.1858825683594,297.1499938964844,293.1499938964844,0.331877052783966,-6245.8125,304.20758056640625,0.9990000128746032,0.4593797326087951,0.3984579145908355,293.2707824707031,297.1499938964844,293.1499938964844,0.0101958680897951,-3102.806640625,302.2665100097656,0.4820285439491272,0.050000000745058,0.2329130470752716,291.2398376464844,291.1499938964844,262.611572265625,261.63385009765625,281.00164794921875,293.2955627441406,291.242431640625,1.0,0.2760242223739624,0.8501183986663818,0.6499999761581421,1.0,1.0,-1.2698051929473877,0.5088363885879517,0.760968804359436,0.2071437537670135,0.0,0.0,0.5446203351020813,53.929569244384766,36.0,51.78533554077149,-13151.609375,232.73309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695739746094,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.611328125,18000.0,0.0,0.0,0.3029781877994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378286838531494,0.5378345847129822,-5.877216608496383e-06,0.0,0.0003074843552894,0.0,0.0,34.3034553527832,0.0,0.0,0.0,0.383188247680664,4.0,0.0,1.0
383460,293.2084350585937,297.1499938964844,293.1499938964844,0.058050699532032,-1526.4140625,304.1561889648437,0.6452332735061646,0.1068351417779922,0.0978130176663398,293.40106201171875,297.1499938964844,293.1499938964844,0.0138170374557375,-756.0558471679688,304.034912109375,0.4887478351593017,0.050000000745058,0.0489715225994586,293.2114562988281,297.1499938964844,293.1499938964844,0.304919570684433,-4328.931640625,304.160400390625,0.9953880906105042,0.3956067860126495,0.2773081064224243,293.1441345214844,297.1499938964844,293.1499938964844,0.3155805766582489,-6000.0205078125,304.215087890625,0.9990000128746032,0.466936707496643,0.3827349543571472,293.26873779296875,297.1499938964844,293.1499938964844,0.0100917667150497,-3083.041259765625,302.2314758300781,0.4887472689151764,0.050000000745058,0.2322990894317627,291.2470397949219,291.1499938964844,262.6893615722656,261.7001342773437,281.0478515625,293.2826538085937,291.2466125488281,1.0,0.2691038846969604,0.8499961495399475,0.6499999761581421,1.0,1.0,-1.2470976114273071,0.4988220036029815,0.748275637626648,0.2026701867580413,0.0,0.0,0.5308653116226196,50.326541900634766,54.0,15.375778198242188,-12816.03515625,216.8798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5777282714844,308.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.767578125,18000.0,0.0,0.0,0.2964095175266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111032128334045,0.5111088752746582,-5.706055617338279e-06,0.0,0.0003008179774042,0.0,0.0,31.285404205322266,0.0,0.0,0.0,0.3739575743675232,4.0,0.0,1.0
383520,293.2084350585937,297.1499938964844,293.1499938964844,0.058050699532032,-1526.4140625,304.1561889648437,0.6452332735061646,0.1068351417779922,0.0978130176663398,293.40106201171875,297.1499938964844,293.1499938964844,0.0138170374557375,-756.0558471679688,304.034912109375,0.4887478351593017,0.050000000745058,0.0489715225994586,293.2114562988281,297.1499938964844,293.1499938964844,0.304919570684433,-4328.931640625,304.160400390625,0.9953880906105042,0.3956067860126495,0.2773081064224243,293.1441345214844,297.1499938964844,293.1499938964844,0.3155805766582489,-6000.0205078125,304.215087890625,0.9990000128746032,0.466936707496643,0.3827349543571472,293.26873779296875,297.1499938964844,293.1499938964844,0.0100917667150497,-3083.041259765625,302.2314758300781,0.4887472689151764,0.050000000745058,0.2322990894317627,291.2470397949219,291.1499938964844,262.6893615722656,261.7001342773437,281.0478515625,293.2826538085937,291.2466125488281,1.0,0.2691038846969604,0.8499961495399475,0.6499999761581421,1.0,1.0,-1.2470976114273071,0.4988220036029815,0.748275637626648,0.2026701867580413,0.0,0.0,0.5308653116226196,50.326541900634766,54.0,15.375778198242188,-12816.03515625,216.8798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5777282714844,308.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.767578125,18000.0,0.0,0.0,0.2964095175266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111032128334045,0.5111088752746582,-5.706055617338279e-06,0.0,0.0003008179774042,0.0,0.0,31.285404205322266,0.0,0.0,0.0,0.3739575743675232,4.0,0.0,1.0
383580,293.2059020996094,297.1499938964844,293.1499938964844,0.0574185028672218,-1516.078369140625,304.1551513671875,0.6417596936225891,0.105867862701416,0.0969504937529563,293.4084777832031,297.1499938964844,293.1499938964844,0.0135742994025349,-751.356201171875,303.923828125,0.4874623119831085,0.050000000745058,0.0489957183599472,293.2113037109375,297.1499938964844,293.1499938964844,0.3041518032550812,-4321.2998046875,304.1581420898437,0.992479145526886,0.3940812945365906,0.2762749493122101,293.1172180175781,297.1499938964844,293.1499938964844,0.3179697692394256,-6047.24951171875,304.1885681152344,0.9990000128746032,0.4726069271564483,0.3857356607913971,293.2666320800781,297.1499938964844,293.1499938964844,0.0100592542439699,-3080.9853515625,302.1923522949219,0.4874623119831085,0.050000000745058,0.2324146032333374,291.2216186523437,291.1499938964844,262.7669982910156,261.7663879394531,281.076904296875,293.2792358398437,291.2162170410156,1.0,0.2707664370536804,0.8498738408088684,0.6499999761581421,1.0,1.0,-1.248578429222107,0.4994723200798034,0.7491060495376587,0.2029674053192138,0.0,0.0,0.5223585963249207,50.963504791259766,72.0,-38.04934310913086,-12664.05859375,218.7548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6740417480469,308.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18142.02734375,18000.0,0.0,0.0,0.2895250022411346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917232394218445,0.491728812456131,-5.573933776759077e-06,0.0,0.0002938310790341,0.0,0.0,29.16307258605957,0.0,0.0,0.0,0.3672340512275696,4.0,0.0,1.0
383640,293.2059020996094,297.1499938964844,293.1499938964844,0.0574185028672218,-1516.078369140625,304.1551513671875,0.6417596936225891,0.105867862701416,0.0969504937529563,293.4084777832031,297.1499938964844,293.1499938964844,0.0135742994025349,-751.356201171875,303.923828125,0.4874623119831085,0.050000000745058,0.0489957183599472,293.2113037109375,297.1499938964844,293.1499938964844,0.3041518032550812,-4321.2998046875,304.1581420898437,0.992479145526886,0.3940812945365906,0.2762749493122101,293.1172180175781,297.1499938964844,293.1499938964844,0.3179697692394256,-6047.24951171875,304.1885681152344,0.9990000128746032,0.4726069271564483,0.3857356607913971,293.2666320800781,297.1499938964844,293.1499938964844,0.0100592542439699,-3080.9853515625,302.1923522949219,0.4874623119831085,0.050000000745058,0.2324146032333374,291.2216186523437,291.1499938964844,262.7669982910156,261.7663879394531,281.076904296875,293.2792358398437,291.2162170410156,1.0,0.2707664370536804,0.8498738408088684,0.6499999761581421,1.0,1.0,-1.248578429222107,0.4994723200798034,0.7491060495376587,0.2029674053192138,0.0,0.0,0.5223585963249207,50.963504791259766,72.0,-38.04934310913086,-12664.05859375,218.7548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6740417480469,308.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18142.02734375,18000.0,0.0,0.0,0.2895250022411346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917232394218445,0.491728812456131,-5.573933776759077e-06,0.0,0.0002938310790341,0.0,0.0,29.16307258605957,0.0,0.0,0.0,0.3672340512275696,4.0,0.0,1.0
