time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383700,293.20477294921875,297.1499938964844,293.1499938964844,0.0572588592767715,-1513.8043212890625,304.1545104980469,0.6368820071220398,0.1053840816020965,0.0965791940689086,293.41363525390625,297.1499938964844,293.1499938964844,0.0134907867759466,-750.5233764648438,303.8632202148437,0.4841281175613403,0.050000000745058,0.0490599386394023,293.2113037109375,297.1499938964844,293.1499938964844,0.3042656183242798,-4323.40283203125,304.1564636230469,0.9866937398910522,0.3933063745498657,0.2757867276668548,293.1163330078125,297.1499938964844,293.1499938964844,0.3258466124534607,-6174.27001953125,304.1672058105469,0.9990000128746032,0.473201721906662,0.393552303314209,293.26593017578125,297.1499938964844,293.1499938964844,0.0100699868053197,-3087.118896484375,302.1694030761719,0.4841281175613403,0.050000000745058,0.2327192276716232,291.1911926269531,291.1499938964844,262.8057556152344,261.79949951171875,281.086181640625,293.2821350097656,291.1849365234375,1.0,0.2741787731647491,0.8498127460479736,0.6499999761581421,1.0,1.0,-1.2573679685592651,0.503334641456604,0.7540333867073059,0.2047358006238937,0.0,0.0,0.5226340889930725,52.715728759765625,72.0,-62.29244995117188,-12678.8603515625,225.61666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6910095214844,308.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.44140625,18000.0,0.0,0.0,0.2862854897975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886110424995422,0.4886165559291839,-5.53950849280227e-06,0.0,0.0002905433648265,0.0,0.0,28.771867752075195,0.0,0.0,0.0,0.3660024106502533,4.0,0.0,1.0
383760,293.2037658691406,297.1499938964844,293.1499938964844,0.0571308881044387,-1512.0908203125,304.1539306640625,0.6305511593818665,0.1048871800303459,0.0962289348244667,293.4195251464844,297.1499938964844,293.1499938964844,0.0134182181209325,-750.1065063476562,303.7997131347656,0.479290634393692,0.050000000745058,0.0491544343531131,293.2113647460937,297.1499938964844,293.1499938964844,0.3044686615467071,-4326.4833984375,304.1549072265625,0.9781901836395264,0.392520397901535,0.2753143012523651,293.1245422363281,297.1499938964844,293.1499938964844,0.3372784852981567,-6354.86083984375,304.1432800292969,0.9990000128746032,0.4720279276371002,0.4047805070877075,293.2655944824219,297.1499938964844,293.1499938964844,0.0100895445793867,-3095.371337890625,302.14501953125,0.479290634393692,0.050000000745058,0.2331674844026565,291.15826416015625,291.1499938964844,262.844482421875,261.8326110839844,281.09332275390625,293.28814697265625,291.15191650390625,1.0,0.279053270816803,0.8496562838554382,0.6499999761581421,1.0,1.0,-1.2705060243606567,0.5091090798377991,0.7613970041275024,0.2074087262153625,0.0,0.0,0.525376558303833,55.29937744140625,75.0,-76.97555541992188,-12747.9384765625,235.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67315673828125,308.4573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.720703125,18000.0,0.0,0.0,0.2833942770957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901749789714813,0.490180492401123,-5.532209797820542e-06,0.0,0.0002876091748476,0.0,0.0,28.858789443969727,0.0,0.0,0.0,0.366313636302948,4.0,0.0,1.0
383820,293.2019958496094,297.1499938964844,293.1499938964844,0.0567392595112323,-1506.1141357421875,304.1532897949219,0.6202834844589233,0.1038821563124656,0.0954815372824668,293.4326477050781,297.1499938964844,293.1499938964844,0.0132273258641362,-747.5379638671875,303.666259765625,0.4708613753318786,0.050000000745058,0.0493147261440753,293.21148681640625,297.1499938964844,293.1499938964844,0.3044632077217102,-4327.4072265625,304.15338134765625,0.9631755948066713,0.3909428119659424,0.2743381559848785,293.1583251953125,297.1499938964844,293.1499938964844,0.3566741347312927,-6654.248046875,304.1137084960937,0.9990000128746032,0.4658535718917846,0.4231480956077575,293.2662658691406,297.1499938964844,293.1499938964844,0.0101041989400982,-3105.5927734375,302.0948181152344,0.4708613753318786,0.050000000745058,0.2339278310537338,291.1062316894531,291.1499938964844,262.9217834472656,261.8987731933594,281.1167297363281,293.306884765625,291.1034240722656,1.0,0.2865009307861328,0.8493434190750122,0.6499999761581421,1.0,1.0,-1.2915945053100586,0.5183420777320862,0.7732524275779724,0.2119090408086776,0.0,0.0,0.5351456999778748,59.67437362670898,78.0,-62.74396514892578,-12914.91796875,253.44903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5209350585937,308.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.345703125,18000.0,0.0,0.0,0.2790796458721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037648677825928,0.5037704706192017,-5.5881619118736126e-06,0.0,0.0002832303580362,0.0,0.0,30.16158103942871,0.0,0.0,0.0,0.3705529570579529,4.0,0.0,1.0
383880,293.2019958496094,297.1499938964844,293.1499938964844,0.0567392595112323,-1506.1141357421875,304.1532897949219,0.6202834844589233,0.1038821563124656,0.0954815372824668,293.4326477050781,297.1499938964844,293.1499938964844,0.0132273258641362,-747.5379638671875,303.666259765625,0.4708613753318786,0.050000000745058,0.0493147261440753,293.21148681640625,297.1499938964844,293.1499938964844,0.3044632077217102,-4327.4072265625,304.15338134765625,0.9631755948066713,0.3909428119659424,0.2743381559848785,293.1583251953125,297.1499938964844,293.1499938964844,0.3566741347312927,-6654.248046875,304.1137084960937,0.9990000128746032,0.4658535718917846,0.4231480956077575,293.2662658691406,297.1499938964844,293.1499938964844,0.0101041989400982,-3105.5927734375,302.0948181152344,0.4708613753318786,0.050000000745058,0.2339278310537338,291.1062316894531,291.1499938964844,262.9217834472656,261.8987731933594,281.1167297363281,293.306884765625,291.1034240722656,1.0,0.2865009307861328,0.8493434190750122,0.6499999761581421,1.0,1.0,-1.2915945053100586,0.5183420777320862,0.7732524275779724,0.2119090408086776,0.0,0.0,0.5351456999778748,59.67437362670898,78.0,-62.74396514892578,-12914.91796875,253.44903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5209350585937,308.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.345703125,18000.0,0.0,0.0,0.2790796458721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037648677825928,0.5037704706192017,-5.5881619118736126e-06,0.0,0.0002832303580362,0.0,0.0,30.16158103942871,0.0,0.0,0.0,0.3705529570579529,4.0,0.0,1.0
383940,293.1988830566406,297.1499938964844,293.1499938964844,0.0563128665089607,-1499.213134765625,304.15289306640625,0.6101581454277039,0.1031893268227577,0.0948734953999519,293.4468078613281,297.1499938964844,293.1499938964844,0.01299599558115,-743.1053466796875,303.5262145996094,0.4610757529735565,0.050000000745058,0.0494829602539539,293.2117004394531,297.1499938964844,293.1499938964844,0.3037604093551636,-4319.7646484375,304.1534423828125,0.9473337531089784,0.3893412351608276,0.2733508944511413,293.2010192871094,297.1499938964844,293.1499938964844,0.3703734278678894,-6857.8251953125,304.10418701171875,0.9967039823532104,0.456992357969284,0.4355272948741913,293.26837158203125,297.1499938964844,293.1499938964844,0.0100947562605142,-3108.73486328125,302.0445861816406,0.4610757529735565,0.050000000745058,0.2347258478403091,291.08172607421875,291.1499938964844,262.99884033203125,261.96490478515625,281.15045166015625,293.33203125,291.08038330078125,1.0,0.2933163940906524,0.8490305542945862,0.6499999761581421,1.0,1.0,-1.3058137893676758,0.5245200395584106,0.7812937498092651,0.2151701003313064,0.0,0.0,0.5460205078125,64.15644836425781,81.0,-36.8026237487793,-13034.0205078125,268.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2437744140625,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.064453125,18000.0,0.0,0.0,0.2768935263156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218076705932617,0.5218133330345154,-5.690628768206807e-06,0.0,0.0002810117148328,0.0,0.0,32.07726287841797,0.0,0.0,0.0,0.3766601979732513,4.0,0.0,1.0
384000,293.1988830566406,297.1499938964844,293.1499938964844,0.0563128665089607,-1499.213134765625,304.15289306640625,0.6101581454277039,0.1031893268227577,0.0948734953999519,293.4468078613281,297.1499938964844,293.1499938964844,0.01299599558115,-743.1053466796875,303.5262145996094,0.4610757529735565,0.050000000745058,0.0494829602539539,293.2117004394531,297.1499938964844,293.1499938964844,0.3037604093551636,-4319.7646484375,304.1534423828125,0.9473337531089784,0.3893412351608276,0.2733508944511413,293.2010192871094,297.1499938964844,293.1499938964844,0.3703734278678894,-6857.8251953125,304.10418701171875,0.9967039823532104,0.456992357969284,0.4355272948741913,293.26837158203125,297.1499938964844,293.1499938964844,0.0100947562605142,-3108.73486328125,302.0445861816406,0.4610757529735565,0.050000000745058,0.2347258478403091,291.08172607421875,291.1499938964844,262.99884033203125,261.96490478515625,281.15045166015625,293.33203125,291.08038330078125,1.0,0.2933163940906524,0.8490305542945862,0.6499999761581421,1.0,1.0,-1.3058137893676758,0.5245200395584106,0.7812937498092651,0.2151701003313064,0.0,0.0,0.5460205078125,64.15644836425781,81.0,-36.8026237487793,-13034.0205078125,268.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2437744140625,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.064453125,18000.0,0.0,0.0,0.2768935263156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218076705932617,0.5218133330345154,-5.690628768206807e-06,0.0,0.0002810117148328,0.0,0.0,32.07726287841797,0.0,0.0,0.0,0.3766601979732513,4.0,0.0,1.0
384060,293.1946105957031,297.1499938964844,293.1499938964844,0.0560763105750083,-1494.944580078125,304.15234375,0.5986896753311157,0.1028195023536682,0.0947773903608322,293.46142578125,297.1499938964844,293.1499938964844,0.0127255376428365,-736.3590087890625,303.38262939453125,0.4489448368549347,0.050000000745058,0.0497046075761318,293.2120361328125,297.1499938964844,293.1499938964844,0.3018605709075928,-4297.5810546875,304.1554870605469,0.9276711344718932,0.3877088725566864,0.2723936736583709,293.22509765625,297.1499938964844,293.1499938964844,0.3639573752880096,-6753.1484375,304.1297302246094,0.9787909984588624,0.4507692158222198,0.4288724660873413,293.2709350585937,297.1499938964844,293.1499938964844,0.0100643886253237,-3103.437255859375,301.99981689453125,0.4489448368549347,0.050000000745058,0.2357772588729858,291.1034545898437,291.1499938964844,263.0756225585937,262.0309143066406,281.1993713378906,293.34918212890625,291.10595703125,1.0,0.2988035082817077,0.8483723998069763,0.6499999761581421,1.0,1.0,-1.2979861497879028,0.5210531949996948,0.7769328951835632,0.2135975360870361,0.0,0.0,0.551308274269104,69.65229797363281,84.0,18.30258560180664,-12981.912109375,277.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249572753906,308.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17901.2109375,18000.0,0.0,0.0,0.2763479351997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361459851264954,0.5361517667770386,-5.794277058157604e-06,0.0,0.0002804580144584,0.0,0.0,33.75785827636719,0.0,0.0,0.0,0.381738007068634,4.0,0.0,1.0
384120,293.1946105957031,297.1499938964844,293.1499938964844,0.0560763105750083,-1494.944580078125,304.15234375,0.5986896753311157,0.1028195023536682,0.0947773903608322,293.46142578125,297.1499938964844,293.1499938964844,0.0127255376428365,-736.3590087890625,303.38262939453125,0.4489448368549347,0.050000000745058,0.0497046075761318,293.2120361328125,297.1499938964844,293.1499938964844,0.3018605709075928,-4297.5810546875,304.1554870605469,0.9276711344718932,0.3877088725566864,0.2723936736583709,293.22509765625,297.1499938964844,293.1499938964844,0.3639573752880096,-6753.1484375,304.1297302246094,0.9787909984588624,0.4507692158222198,0.4288724660873413,293.2709350585937,297.1499938964844,293.1499938964844,0.0100643886253237,-3103.437255859375,301.99981689453125,0.4489448368549347,0.050000000745058,0.2357772588729858,291.1034545898437,291.1499938964844,263.0756225585937,262.0309143066406,281.1993713378906,293.34918212890625,291.10595703125,1.0,0.2988035082817077,0.8483723998069763,0.6499999761581421,1.0,1.0,-1.2979861497879028,0.5210531949996948,0.7769328951835632,0.2135975360870361,0.0,0.0,0.551308274269104,69.65229797363281,84.0,18.30258560180664,-12981.912109375,277.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249572753906,308.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17901.2109375,18000.0,0.0,0.0,0.2763479351997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361459851264954,0.5361517667770386,-5.794277058157604e-06,0.0,0.0002804580144584,0.0,0.0,33.75785827636719,0.0,0.0,0.0,0.381738007068634,4.0,0.0,1.0
384180,293.1927185058594,297.1499938964844,293.1499938964844,0.0556155331432819,-1486.982421875,304.15234375,0.5888634324073792,0.1020763367414474,0.0943635180592536,293.4767761230469,297.1499938964844,293.1499938964844,0.0124436700716614,-729.2008056640625,303.2320251464844,0.440293550491333,0.050000000745058,0.0498900972306728,293.21258544921875,297.1499938964844,293.1499938964844,0.3001162111759186,-4277.5478515625,304.1565246582031,0.9124636054039,0.3860240876674652,0.2713647186756134,293.2333679199219,297.1499938964844,293.1499938964844,0.3604146838188171,-6695.71240234375,304.14215087890625,0.9639418721199036,0.4471722543239593,0.4252361357212066,293.2735290527344,297.1499938964844,293.1499938964844,0.0100277364253997,-3097.813720703125,301.95281982421875,0.440293550491333,0.050000000745058,0.2366571277379989,291.116943359375,291.1499938964844,263.1521301269531,262.09686279296875,281.2415771484375,293.359619140625,291.11773681640625,1.0,0.3035188615322113,0.8477142453193665,0.6499999761581421,1.0,1.0,-1.2931673526763916,0.5188955068588257,0.7742718458175659,0.2127178460359573,0.0,0.0,0.5546072721481323,74.27961730957031,87.0,15.802545547485352,-12884.2021484375,286.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,307.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8515625,18000.0,0.0,0.0,0.2766881287097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424573421478271,0.5424631834030151,-5.844441147928592e-06,0.0,0.0002808033023029,0.0,0.0,34.53605270385742,0.0,0.0,0.0,0.3841542899608612,4.0,0.0,1.0
384240,293.1927185058594,297.1499938964844,293.1499938964844,0.0556155331432819,-1486.982421875,304.15234375,0.5888634324073792,0.1020763367414474,0.0943635180592536,293.4767761230469,297.1499938964844,293.1499938964844,0.0124436700716614,-729.2008056640625,303.2320251464844,0.440293550491333,0.050000000745058,0.0498900972306728,293.21258544921875,297.1499938964844,293.1499938964844,0.3001162111759186,-4277.5478515625,304.1565246582031,0.9124636054039,0.3860240876674652,0.2713647186756134,293.2333679199219,297.1499938964844,293.1499938964844,0.3604146838188171,-6695.71240234375,304.14215087890625,0.9639418721199036,0.4471722543239593,0.4252361357212066,293.2735290527344,297.1499938964844,293.1499938964844,0.0100277364253997,-3097.813720703125,301.95281982421875,0.440293550491333,0.050000000745058,0.2366571277379989,291.116943359375,291.1499938964844,263.1521301269531,262.09686279296875,281.2415771484375,293.359619140625,291.11773681640625,1.0,0.3035188615322113,0.8477142453193665,0.6499999761581421,1.0,1.0,-1.2931673526763916,0.5188955068588257,0.7742718458175659,0.2127178460359573,0.0,0.0,0.5546072721481323,74.27961730957031,87.0,15.802545547485352,-12884.2021484375,286.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,307.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8515625,18000.0,0.0,0.0,0.2766881287097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424573421478271,0.5424631834030151,-5.844441147928592e-06,0.0,0.0002808033023029,0.0,0.0,34.53605270385742,0.0,0.0,0.0,0.3841542899608612,4.0,0.0,1.0
384300,293.1922912597656,297.1499938964844,293.1499938964844,0.0553023964166641,-1481.620361328125,304.1524963378906,0.5842518210411072,0.1016203165054321,0.0940546691417694,293.4846496582031,297.1499938964844,293.1499938964844,0.0122990682721138,-725.4293212890625,303.1542663574219,0.4367478191852569,0.050000000745058,0.0499746166169643,293.2128601074219,297.1499938964844,293.1499938964844,0.2992750406265259,-4267.93994140625,304.1568908691406,0.9061885476112366,0.3851819932460785,0.270841896533966,293.2351379394531,297.1499938964844,293.1499938964844,0.3590761423110962,-6674.38232421875,304.1459655761719,0.957264482975006,0.4457667469978332,0.4239046573638916,293.2747497558594,297.1499938964844,293.1499938964844,0.0100081972777843,-3094.873779296875,301.9288024902344,0.4367478191852569,0.050000000745058,0.2370580583810806,291.1214294433594,291.1499938964844,263.1902770996094,262.1297912597656,281.2616882324219,293.36383056640625,291.122314453125,1.0,0.3056612610816955,0.8473851680755615,0.6499999761581421,1.0,1.0,-1.2911533117294312,0.5179889798164368,0.7731643915176392,0.2123679369688034,0.0,0.0,0.5560610294342041,76.39129638671875,87.0,14.919302940368652,-12843.3466796875,290.0046081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149841308594,307.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.302734375,18000.0,0.0,0.0,0.2770872414112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455259084701538,0.5455317497253418,-5.865894308954012e-06,0.0,0.0002812083112075,0.0,0.0,34.90365982055664,0.0,0.0,0.0,0.3852576017379761,4.0,0.0,1.0
384360,293.1920166015625,297.1499938964844,293.1499938964844,0.054954782128334,-1475.680419921875,304.1526794433594,0.5798140168190002,0.1011369377374649,0.0937092378735542,293.4925537109375,297.1499938964844,293.1499938964844,0.0121524091809988,-721.5060424804688,303.0750427246094,0.4335726499557495,0.050000000745058,0.0500552877783775,293.21307373046875,297.1499938964844,293.1499938964844,0.2984275817871094,-4258.26953125,304.1571655273437,0.900680422782898,0.3843419849872589,0.2703172564506531,293.2361755371094,297.1499938964844,293.1499938964844,0.3578409254550934,-6654.94482421875,304.14892578125,0.9509368538856506,0.4444851279258728,0.4227235913276672,293.27593994140625,297.1499938964844,293.1499938964844,0.0099874082952737,-3091.64501953125,301.9047546386719,0.4335726499557495,0.050000000745058,0.2374407351016998,291.1260681152344,291.1499938964844,263.22833251953125,262.1626892089844,281.2815246582031,293.36773681640625,291.1268920898437,1.0,0.3076914548873901,0.8472046256065369,0.6499999761581421,1.0,1.0,-1.2892473936080933,0.5171291828155518,0.7721182703971863,0.2120442688465118,0.0,0.0,0.557189404964447,78.40729522705078,90.0,14.007360458374023,-12802.978515625,293.6391296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,307.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5859375,18000.0,0.0,0.0,0.2775972783565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480411052703857,0.5480469465255737,-5.884432539460249e-06,0.0,0.000281725951936,0.0,0.0,35.21144104003906,0.0,0.0,0.0,0.3861749768257141,4.0,0.0,1.0
384420,293.1917419433594,297.1499938964844,293.1499938964844,0.0542099177837371,-1463.0018310546875,304.15301513671875,0.5714262127876282,0.1001322343945503,0.0929614380002021,293.50848388671875,297.1499938964844,293.1499938964844,0.0118550444021821,-713.2844848632812,302.9124450683594,0.4280787706375122,0.050000000745058,0.050207745283842,293.21343994140625,297.1499938964844,293.1499938964844,0.2967461347579956,-4239.1181640625,304.1575622558594,0.8908128142356873,0.3826692402362823,0.2692663073539734,293.2370300292969,297.1499938964844,293.1499938964844,0.355540931224823,-6619.34521484375,304.153076171875,0.9391400814056396,0.442124992609024,0.4206005334854126,293.2781677246094,297.1499938964844,293.1499938964844,0.0099434228613972,-3084.694091796875,301.8562927246094,0.4280787706375122,0.050000000745058,0.2381639331579208,291.134521484375,291.1499938964844,263.3041687011719,262.2283935546875,281.3206787109375,293.3750305175781,291.13531494140625,1.0,0.3114776909351349,0.8468436002731323,0.6499999761581421,1.0,1.0,-1.285590887069702,0.5154755711555481,0.770115315914154,0.2114393413066864,0.0,0.0,0.558682382106781,82.2168960571289,93.0,12.542235374450684,-12725.73046875,300.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,307.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.294921875,18000.0,0.0,0.0,0.2788234651088714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515666604042053,0.5515725612640381,-5.911709649808472e-06,0.0,0.0002829703735187,0.0,0.0,35.65201187133789,0.0,0.0,0.0,0.3874819576740265,4.0,0.0,1.0
384480,293.1917419433594,297.1499938964844,293.1499938964844,0.0542099177837371,-1463.0018310546875,304.15301513671875,0.5714262127876282,0.1001322343945503,0.0929614380002021,293.50848388671875,297.1499938964844,293.1499938964844,0.0118550444021821,-713.2844848632812,302.9124450683594,0.4280787706375122,0.050000000745058,0.050207745283842,293.21343994140625,297.1499938964844,293.1499938964844,0.2967461347579956,-4239.1181640625,304.1575622558594,0.8908128142356873,0.3826692402362823,0.2692663073539734,293.2370300292969,297.1499938964844,293.1499938964844,0.355540931224823,-6619.34521484375,304.153076171875,0.9391400814056396,0.442124992609024,0.4206005334854126,293.2781677246094,297.1499938964844,293.1499938964844,0.0099434228613972,-3084.694091796875,301.8562927246094,0.4280787706375122,0.050000000745058,0.2381639331579208,291.134521484375,291.1499938964844,263.3041687011719,262.2283935546875,281.3206787109375,293.3750305175781,291.13531494140625,1.0,0.3114776909351349,0.8468436002731323,0.6499999761581421,1.0,1.0,-1.285590887069702,0.5154755711555481,0.770115315914154,0.2114393413066864,0.0,0.0,0.558682382106781,82.2168960571289,93.0,12.542235374450684,-12725.73046875,300.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,307.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.294921875,18000.0,0.0,0.0,0.2788234651088714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515666604042053,0.5515725612640381,-5.911709649808472e-06,0.0,0.0002829703735187,0.0,0.0,35.65201187133789,0.0,0.0,0.0,0.3874819576740265,4.0,0.0,1.0
384540,293.1915588378906,297.1499938964844,293.1499938964844,0.0534319691359996,-1449.8046875,304.1533203125,0.5636261105537415,0.0991133898496627,0.092183768749237,293.5243835449219,297.1499938964844,293.1499938964844,0.0115527957677841,-704.5228881835938,302.74468994140625,0.4234391748905182,0.050000000745058,0.050351396203041,293.2137145996094,297.1499938964844,293.1499938964844,0.2950490117073059,-4219.7890625,304.1578674316406,0.8819943070411682,0.3810056149959564,0.2682153582572937,293.23712158203125,297.1499938964844,293.1499938964844,0.3533000648021698,-6585.21728515625,304.15576171875,0.9283390641212464,0.4399036467075348,0.4186322391033172,293.2802734375,297.1499938964844,293.1499938964844,0.0098958723247051,-3076.8740234375,301.8075866699219,0.4234391748905182,0.050000000745058,0.2388453334569931,291.1434020996094,291.1499938964844,263.3796081542969,262.2939453125,281.3594665527344,293.3819885253906,291.144287109375,1.0,0.3149788081645965,0.846482515335083,0.6499999761581421,1.0,1.0,-1.282023549079895,0.5138582587242126,0.7681653499603271,0.2108658254146576,0.0,0.0,0.5589691400527954,85.80523681640625,96.0,12.734502792358398,-12652.8515625,306.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,307.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.802734375,18000.0,0.0,0.0,0.2801402807235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529960989952087,0.5530020594596863,-5.925468485656893e-06,0.0,0.0002843067632056,0.0,0.0,35.845096588134766,0.0,0.0,0.0,0.3880404233932495,4.0,0.0,1.0
384600,293.1915588378906,297.1499938964844,293.1499938964844,0.0534319691359996,-1449.8046875,304.1533203125,0.5636261105537415,0.0991133898496627,0.092183768749237,293.5243835449219,297.1499938964844,293.1499938964844,0.0115527957677841,-704.5228881835938,302.74468994140625,0.4234391748905182,0.050000000745058,0.050351396203041,293.2137145996094,297.1499938964844,293.1499938964844,0.2950490117073059,-4219.7890625,304.1578674316406,0.8819943070411682,0.3810056149959564,0.2682153582572937,293.23712158203125,297.1499938964844,293.1499938964844,0.3533000648021698,-6585.21728515625,304.15576171875,0.9283390641212464,0.4399036467075348,0.4186322391033172,293.2802734375,297.1499938964844,293.1499938964844,0.0098958723247051,-3076.8740234375,301.8075866699219,0.4234391748905182,0.050000000745058,0.2388453334569931,291.1434020996094,291.1499938964844,263.3796081542969,262.2939453125,281.3594665527344,293.3819885253906,291.144287109375,1.0,0.3149788081645965,0.846482515335083,0.6499999761581421,1.0,1.0,-1.282023549079895,0.5138582587242126,0.7681653499603271,0.2108658254146576,0.0,0.0,0.5589691400527954,85.80523681640625,96.0,12.734502792358398,-12652.8515625,306.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,307.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.802734375,18000.0,0.0,0.0,0.2801402807235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529960989952087,0.5530020594596863,-5.925468485656893e-06,0.0,0.0002843067632056,0.0,0.0,35.845096588134766,0.0,0.0,0.0,0.3880404233932495,4.0,0.0,1.0
384660,293.1913452148437,297.1499938964844,293.1499938964844,0.0526439473032951,-1436.4771728515625,304.15350341796875,0.5563329458236694,0.0980990827083587,0.0914015173912048,293.5401611328125,297.1499938964844,293.1499938964844,0.0112486146390438,-695.2899169921875,302.5720520019531,0.4194164276123047,0.050000000745058,0.0504889301955699,293.21392822265625,297.1499938964844,293.1499938964844,0.2933369874954223,-4200.28125,304.1581115722656,0.8739810585975647,0.3793495893478393,0.2671653628349304,293.2368469238281,297.1499938964844,293.1499938964844,0.3510620594024658,-6551.474609375,304.15753173828125,0.9184725880622864,0.4377509653568268,0.4167337119579315,293.2822570800781,297.1499938964844,293.1499938964844,0.0098456013947725,-3068.344970703125,301.7586364746094,0.4194164276123047,0.050000000745058,0.2394977509975433,291.1529235839844,291.1499938964844,263.45465087890625,262.3593444824219,281.3979797363281,293.3887023925781,291.1538391113281,1.0,0.3182709813117981,0.8461065888404846,0.6499999761581421,1.0,1.0,-1.2784936428070068,0.5122543573379517,0.7662392258644104,0.2103127986192703,0.0,0.0,0.5579429864883423,89.23982238769531,99.0,13.226201057434082,-12581.443359375,312.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,307.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.2813462316989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552030086517334,0.5520360469818115,-5.923667686147383e-06,0.0,0.000285530637484,0.0,0.0,35.75205993652344,0.0,0.0,0.0,0.3877462744712829,4.0,0.0,1.0
384720,293.1913452148437,297.1499938964844,293.1499938964844,0.0526439473032951,-1436.4771728515625,304.15350341796875,0.5563329458236694,0.0980990827083587,0.0914015173912048,293.5401611328125,297.1499938964844,293.1499938964844,0.0112486146390438,-695.2899169921875,302.5720520019531,0.4194164276123047,0.050000000745058,0.0504889301955699,293.21392822265625,297.1499938964844,293.1499938964844,0.2933369874954223,-4200.28125,304.1581115722656,0.8739810585975647,0.3793495893478393,0.2671653628349304,293.2368469238281,297.1499938964844,293.1499938964844,0.3510620594024658,-6551.474609375,304.15753173828125,0.9184725880622864,0.4377509653568268,0.4167337119579315,293.2822570800781,297.1499938964844,293.1499938964844,0.0098456013947725,-3068.344970703125,301.7586364746094,0.4194164276123047,0.050000000745058,0.2394977509975433,291.1529235839844,291.1499938964844,263.45465087890625,262.3593444824219,281.3979797363281,293.3887023925781,291.1538391113281,1.0,0.3182709813117981,0.8461065888404846,0.6499999761581421,1.0,1.0,-1.2784936428070068,0.5122543573379517,0.7662392258644104,0.2103127986192703,0.0,0.0,0.5579429864883423,89.23982238769531,99.0,13.226201057434082,-12581.443359375,312.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,307.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.2813462316989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552030086517334,0.5520360469818115,-5.923667686147383e-06,0.0,0.000285530637484,0.0,0.0,35.75205993652344,0.0,0.0,0.0,0.3877462744712829,4.0,0.0,1.0
384780,293.1911315917969,297.1499938964844,293.1499938964844,0.0518573299050331,-1423.2166748046875,304.1536560058594,0.5494836568832397,0.0970948189496994,0.0906232371926307,293.5558166503906,297.1499938964844,293.1499938964844,0.0109443813562393,-685.643798828125,302.39471435546875,0.4158565402030945,0.050000000745058,0.0506220310926437,293.2140808105469,297.1499938964844,293.1499938964844,0.2916260361671448,-4180.779296875,304.15826416015625,0.8666172623634338,0.3777002692222595,0.2661167979240417,293.23638916015625,297.1499938964844,293.1499938964844,0.3488331735134125,-6518.08837890625,304.1587219238281,0.909583866596222,0.4356422424316406,0.4148763716220855,293.2841796875,297.1499938964844,293.1499938964844,0.0097934026271104,-3059.322265625,301.7092590332031,0.4158565402030945,0.050000000745058,0.2401291280984878,291.1625061035156,291.1499938964844,263.5292358398437,262.4245910644531,281.43621826171875,293.39520263671875,291.16339111328125,1.0,0.3214074373245239,0.845730721950531,0.6499999761581421,1.0,1.0,-1.2749890089035034,0.5106585621833801,0.7643304467201233,0.2097778767347335,0.0,0.0,0.555631160736084,92.56288146972656,102.0,13.254270553588867,-12509.873046875,318.45489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,307.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.083984375,18000.0,0.0,0.0,0.282277375459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486474633216858,0.5486533641815186,-5.90576291870093e-06,0.0,0.0002864756388589,0.0,0.0,35.36973571777344,0.0,0.0,0.0,0.3865890502929687,4.0,0.0,1.0
384840,293.1911315917969,297.1499938964844,293.1499938964844,0.0518573299050331,-1423.2166748046875,304.1536560058594,0.5494836568832397,0.0970948189496994,0.0906232371926307,293.5558166503906,297.1499938964844,293.1499938964844,0.0109443813562393,-685.643798828125,302.39471435546875,0.4158565402030945,0.050000000745058,0.0506220310926437,293.2140808105469,297.1499938964844,293.1499938964844,0.2916260361671448,-4180.779296875,304.15826416015625,0.8666172623634338,0.3777002692222595,0.2661167979240417,293.23638916015625,297.1499938964844,293.1499938964844,0.3488331735134125,-6518.08837890625,304.1587219238281,0.909583866596222,0.4356422424316406,0.4148763716220855,293.2841796875,297.1499938964844,293.1499938964844,0.0097934026271104,-3059.322265625,301.7092590332031,0.4158565402030945,0.050000000745058,0.2401291280984878,291.1625061035156,291.1499938964844,263.5292358398437,262.4245910644531,281.43621826171875,293.39520263671875,291.16339111328125,1.0,0.3214074373245239,0.845730721950531,0.6499999761581421,1.0,1.0,-1.2749890089035034,0.5106585621833801,0.7643304467201233,0.2097778767347335,0.0,0.0,0.555631160736084,92.56288146972656,102.0,13.254270553588867,-12509.873046875,318.45489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,307.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.083984375,18000.0,0.0,0.0,0.282277375459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486474633216858,0.5486533641815186,-5.90576291870093e-06,0.0,0.0002864756388589,0.0,0.0,35.36973571777344,0.0,0.0,0.0,0.3865890502929687,4.0,0.0,1.0
384900,293.1910095214844,297.1499938964844,293.1499938964844,0.0514668002724647,-1416.650634765625,304.1536865234375,0.5462098717689514,0.0965969935059547,0.0902366340160369,293.5635681152344,297.1499938964844,293.1499938964844,0.0107928542420268,-680.6868896484375,302.30426025390625,0.4142147302627563,0.050000000745058,0.050687301903963,293.214111328125,297.1499938964844,293.1499938964844,0.2907766997814178,-4171.09912109375,304.1582946777344,0.8631430864334106,0.3768779933452606,0.2655932903289795,293.2361145019531,297.1499938964844,293.1499938964844,0.3477285206317901,-6501.60107421875,304.1591491699219,0.9055344462394714,0.4346010088920593,0.4139595329761505,293.2851257324219,297.1499938964844,293.1499938964844,0.0097668580710887,-3054.700927734375,301.6844177246094,0.4142147302627563,0.050000000745058,0.2404387295246124,291.1671142578125,291.1499938964844,263.5663452148437,262.4571533203125,281.45526123046875,293.3984069824219,291.16796875,1.0,0.3229296207427978,0.8455427289009094,0.6499999761581421,1.0,1.0,-1.273245930671692,0.509863555431366,0.7633823752403259,0.2095171958208084,0.0,0.0,0.5540246963500977,94.1922378540039,102.0,12.968843460083008,-12473.6318359375,321.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,307.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7890625,18000.0,0.0,0.0,0.2825990915298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460925102233887,0.5460984110832214,-5.89100955039612e-06,0.0,0.0002868021547328,0.0,0.0,35.076507568359375,0.0,0.0,0.0,0.3857031166553497,4.0,0.0,1.0
384960,293.1908874511719,297.1499938964844,293.1499938964844,0.0510792173445224,-1410.1466064453125,304.1537170410156,0.543030321598053,0.0961021929979324,0.0898520946502685,293.5712585449219,297.1499938964844,293.1499938964844,0.010641748085618,-675.6431274414062,302.21258544921875,0.4126499891281128,0.050000000745058,0.0507518723607063,293.21417236328125,297.1499938964844,293.1499938964844,0.2899348735809326,-4161.505859375,304.1583251953125,0.859792172908783,0.3760574162006378,0.2650703489780426,293.23583984375,297.1499938964844,293.1499938964844,0.3466347455978393,-6485.30810546875,304.15948486328125,0.9017610549926758,0.4335676729679107,0.4130496382713318,293.2860412597656,297.1499938964844,293.1499938964844,0.009740094654262,-3050.03564453125,301.6593933105469,0.4126499891281128,0.050000000745058,0.2407450228929519,291.1715087890625,291.1499938964844,263.60333251953125,262.4896545410156,281.4742431640625,293.40155029296875,291.1723022460937,1.0,0.3244259059429168,0.8453596234321594,0.6499999761581421,1.0,1.0,-1.2715096473693848,0.5090707540512085,0.7624388933181763,0.2092611342668533,0.0,0.0,0.5521420836448669,95.80416107177734,105.0,12.460827827453612,-12436.9453125,323.9587707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,307.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.765625,18000.0,0.0,0.0,0.282804399728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430008172988892,0.5430067181587219,-5.87264457863057e-06,0.0,0.0002870105090551,0.0,0.0,34.72111129760742,0.0,0.0,0.0,0.3846271932125091,4.0,0.0,1.0
385020,293.19061279296875,297.1499938964844,293.1499938964844,0.0503143221139907,-1397.3487548828125,304.1537475585937,0.5369320511817932,0.0951210185885429,0.0890891626477241,293.5865173339844,297.1499938964844,293.1499938964844,0.0103420764207839,-665.34130859375,302.0258178710937,0.4097111523151397,0.050000000745058,0.0508794523775577,293.2142333984375,297.1499938964844,293.1499938964844,0.2882806658744812,-4142.66162109375,304.1582946777344,0.8534160256385803,0.3744209408760071,0.2640266120433807,293.2351989746094,297.1499938964844,293.1499938964844,0.3444885909557342,-6453.4111328125,304.1598815917969,0.894604504108429,0.4315218031406402,0.4112484753131866,293.287841796875,297.1499938964844,293.1499938964844,0.0096863582730293,-3040.685302734375,301.6088256835937,0.4097111523151397,0.050000000745058,0.2413502186536789,291.1792907714844,291.1499938964844,263.67694091796875,262.55450439453125,281.5119934082031,293.4076843261719,291.1799621582031,1.0,0.3273563385009765,0.8449934720993042,0.6499999761581421,1.0,1.0,-1.2680585384368896,0.5074922442436218,0.7605663537979126,0.2087632417678833,0.0,0.0,0.5477019548416138,98.98914337158205,108.0,10.86733055114746,-12362.142578125,329.3204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,307.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.97265625,18000.0,0.0,0.0,0.2828494310379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354976654052734,0.5355035066604614,-5.827109816891607e-06,0.0,0.0002870562311727,0.0,0.0,33.86288833618164,0.0,0.0,0.0,0.3820132613182068,4.0,0.0,1.0
385080,293.19061279296875,297.1499938964844,293.1499938964844,0.0503143221139907,-1397.3487548828125,304.1537475585937,0.5369320511817932,0.0951210185885429,0.0890891626477241,293.5865173339844,297.1499938964844,293.1499938964844,0.0103420764207839,-665.34130859375,302.0258178710937,0.4097111523151397,0.050000000745058,0.0508794523775577,293.2142333984375,297.1499938964844,293.1499938964844,0.2882806658744812,-4142.66162109375,304.1582946777344,0.8534160256385803,0.3744209408760071,0.2640266120433807,293.2351989746094,297.1499938964844,293.1499938964844,0.3444885909557342,-6453.4111328125,304.1598815917969,0.894604504108429,0.4315218031406402,0.4112484753131866,293.287841796875,297.1499938964844,293.1499938964844,0.0096863582730293,-3040.685302734375,301.6088256835937,0.4097111523151397,0.050000000745058,0.2413502186536789,291.1792907714844,291.1499938964844,263.67694091796875,262.55450439453125,281.5119934082031,293.4076843261719,291.1799621582031,1.0,0.3273563385009765,0.8449934720993042,0.6499999761581421,1.0,1.0,-1.2680585384368896,0.5074922442436218,0.7605663537979126,0.2087632417678833,0.0,0.0,0.5477019548416138,98.98914337158205,108.0,10.86733055114746,-12362.142578125,329.3204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,307.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.97265625,18000.0,0.0,0.0,0.2828494310379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354976654052734,0.5355035066604614,-5.827109816891607e-06,0.0,0.0002870562311727,0.0,0.0,33.86288833618164,0.0,0.0,0.0,0.3820132613182068,4.0,0.0,1.0
385140,293.1903381347656,297.1499938964844,293.1499938964844,0.04956541582942,-1384.870361328125,304.1537475585937,0.5311633944511414,0.0941510796546936,0.088334783911705,293.6015625,297.1499938964844,293.1499938964844,0.0100459866225719,-654.7646484375,301.8342590332031,0.4069769978523254,0.050000000745058,0.0510053783655166,293.2142333984375,297.1499938964844,293.1499938964844,0.2866750955581665,-4124.38427734375,304.158203125,0.8474242687225342,0.3727908134460449,0.2629860341548919,293.2344970703125,297.1499938964844,293.1499938964844,0.3424105048179626,-6422.60302734375,304.1600341796875,0.8878059387207031,0.4295020997524261,0.4094707369804382,293.28961181640625,297.1499938964844,293.1499938964844,0.0096326423808932,-3031.40478515625,301.5575256347656,0.4069769978523254,0.050000000745058,0.2419475615024566,291.1854553222656,291.1499938964844,263.75,262.6191711425781,281.5494384765625,293.4136047363281,291.1859436035156,1.0,0.3302170038223266,0.844627320766449,0.6499999761581421,1.0,1.0,-1.2646383047103882,0.5059240460395813,0.7587143182754517,0.2082849293947219,0.0,0.0,0.5425450801849365,102.13307189941406,96.0,8.676156044006348,-12285.3447265625,334.5752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,307.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.80078125,18000.0,0.0,0.0,0.2823664844036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526587963104248,0.5265937447547913,-5.772374152002158e-06,0.0,0.0002865660644602,0.0,0.0,32.8571891784668,0.0,0.0,0.0,0.3789166808128357,4.0,0.0,1.0
385200,293.1903381347656,297.1499938964844,293.1499938964844,0.04956541582942,-1384.870361328125,304.1537475585937,0.5311633944511414,0.0941510796546936,0.088334783911705,293.6015625,297.1499938964844,293.1499938964844,0.0100459866225719,-654.7646484375,301.8342590332031,0.4069769978523254,0.050000000745058,0.0510053783655166,293.2142333984375,297.1499938964844,293.1499938964844,0.2866750955581665,-4124.38427734375,304.158203125,0.8474242687225342,0.3727908134460449,0.2629860341548919,293.2344970703125,297.1499938964844,293.1499938964844,0.3424105048179626,-6422.60302734375,304.1600341796875,0.8878059387207031,0.4295020997524261,0.4094707369804382,293.28961181640625,297.1499938964844,293.1499938964844,0.0096326423808932,-3031.40478515625,301.5575256347656,0.4069769978523254,0.050000000745058,0.2419475615024566,291.1854553222656,291.1499938964844,263.75,262.6191711425781,281.5494384765625,293.4136047363281,291.1859436035156,1.0,0.3302170038223266,0.844627320766449,0.6499999761581421,1.0,1.0,-1.2646383047103882,0.5059240460395813,0.7587143182754517,0.2082849293947219,0.0,0.0,0.5425450801849365,102.13307189941406,96.0,8.676156044006348,-12285.3447265625,334.5752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,307.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.80078125,18000.0,0.0,0.0,0.2823664844036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526587963104248,0.5265937447547913,-5.772374152002158e-06,0.0,0.0002865660644602,0.0,0.0,32.8571891784668,0.0,0.0,0.0,0.3789166808128357,4.0,0.0,1.0
385260,293.1898193359375,297.1499938964844,293.1499938964844,0.0486831441521644,-1370.2017822265625,304.15399169921875,0.5306618809700012,0.0932325720787048,0.0874383822083473,293.6162414550781,297.1499938964844,293.1499938964844,0.0097046783193945,-641.5859375,301.6387023925781,0.4081737697124481,0.050000000745058,0.0509494729340076,293.21405029296875,297.1499938964844,293.1499938964844,0.2849259376525879,-4104.3701171875,304.15838623046875,0.8483653664588928,0.3711991608142853,0.2618283331394195,293.233642578125,297.1499938964844,293.1499938964844,0.3401960730552673,-6389.6513671875,304.160400390625,0.8887710571289062,0.4275344610214233,0.4075493216514587,293.29119873046875,297.1499938964844,293.1499938964844,0.0095316683873534,-3011.330078125,301.5061950683594,0.4081737697124481,0.050000000745058,0.2416823655366897,291.1914978027344,291.1499938964844,263.8220520019531,262.6830139160156,281.5882263183594,293.41925048828125,291.1921691894531,1.0,0.3277572393417358,0.8442710041999817,0.6499999761581421,1.0,1.0,-1.2594820261001587,0.5035755038261414,0.7559065818786621,0.2075143754482269,0.0,0.0,0.5366423726081848,100.64923095703124,84.0,9.133243560791016,-12196.3466796875,329.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.044921875,18000.0,0.0,0.0,0.2813354134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165713429450989,0.5165770649909973,-5.711449375667144e-06,0.0,0.0002855196653399,0.0,0.0,31.75082778930664,0.0,0.0,0.0,0.3754550814628601,4.0,0.0,1.0
385320,293.1898193359375,297.1499938964844,293.1499938964844,0.0486831441521644,-1370.2017822265625,304.15399169921875,0.5306618809700012,0.0932325720787048,0.0874383822083473,293.6162414550781,297.1499938964844,293.1499938964844,0.0097046783193945,-641.5859375,301.6387023925781,0.4081737697124481,0.050000000745058,0.0509494729340076,293.21405029296875,297.1499938964844,293.1499938964844,0.2849259376525879,-4104.3701171875,304.15838623046875,0.8483653664588928,0.3711991608142853,0.2618283331394195,293.233642578125,297.1499938964844,293.1499938964844,0.3401960730552673,-6389.6513671875,304.160400390625,0.8887710571289062,0.4275344610214233,0.4075493216514587,293.29119873046875,297.1499938964844,293.1499938964844,0.0095316683873534,-3011.330078125,301.5061950683594,0.4081737697124481,0.050000000745058,0.2416823655366897,291.1914978027344,291.1499938964844,263.8220520019531,262.6830139160156,281.5882263183594,293.41925048828125,291.1921691894531,1.0,0.3277572393417358,0.8442710041999817,0.6499999761581421,1.0,1.0,-1.2594820261001587,0.5035755038261414,0.7559065818786621,0.2075143754482269,0.0,0.0,0.5366423726081848,100.64923095703124,84.0,9.133243560791016,-12196.3466796875,329.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.044921875,18000.0,0.0,0.0,0.2813354134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165713429450989,0.5165770649909973,-5.711449375667144e-06,0.0,0.0002855196653399,0.0,0.0,31.75082778930664,0.0,0.0,0.0,0.3754550814628601,4.0,0.0,1.0
385380,293.1885986328125,297.1499938964844,293.1499938964844,0.0477810017764568,-1355.2469482421875,304.1541442871094,0.5344052910804749,0.092471607029438,0.0865265429019928,293.6304016113281,297.1499938964844,293.1499938964844,0.0093388557434082,-626.56103515625,301.4399108886719,0.4124723374843597,0.050000000745058,0.0507594645023345,293.2138061523437,297.1499938964844,293.1499938964844,0.2830783724784851,-4083.1787109375,304.15869140625,0.8547034859657288,0.3696286380290985,0.2606018483638763,293.23248291015625,297.1499938964844,293.1499938964844,0.3379092514514923,-6355.5810546875,304.1607360839844,0.8957691788673401,0.4256511330604553,0.4055695831775665,293.2923889160156,297.1499938964844,293.1499938964844,0.0093981781974434,-2983.47607421875,301.4555358886719,0.4124723374843597,0.050000000745058,0.2407810389995575,291.1981201171875,291.1499938964844,263.8926086425781,262.7454833984375,281.6278076171875,293.4244079589844,291.1986389160156,1.0,0.3219272792339325,0.8439146280288696,0.6499999761581421,1.0,1.0,-1.2532294988632202,0.5007222890853882,0.752507209777832,0.2066048830747604,0.0,0.0,0.5297647714614868,95.75625610351562,72.0,8.634706497192383,-12091.8330078125,315.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,307.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.634765625,18000.0,0.0,0.0,0.2797222733497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049515962600708,0.5049572587013245,-5.642679752781987e-06,0.0,0.0002838825457729,0.0,0.0,30.504125595092773,0.0,0.0,0.0,0.3714937269687652,4.0,0.0,1.0
