time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385440,293.1885986328125,297.1499938964844,293.1499938964844,0.0477810017764568,-1355.2469482421875,304.1541442871094,0.5344052910804749,0.092471607029438,0.0865265429019928,293.6304016113281,297.1499938964844,293.1499938964844,0.0093388557434082,-626.56103515625,301.4399108886719,0.4124723374843597,0.050000000745058,0.0507594645023345,293.2138061523437,297.1499938964844,293.1499938964844,0.2830783724784851,-4083.1787109375,304.15869140625,0.8547034859657288,0.3696286380290985,0.2606018483638763,293.23248291015625,297.1499938964844,293.1499938964844,0.3379092514514923,-6355.5810546875,304.1607360839844,0.8957691788673401,0.4256511330604553,0.4055695831775665,293.2923889160156,297.1499938964844,293.1499938964844,0.0093981781974434,-2983.47607421875,301.4555358886719,0.4124723374843597,0.050000000745058,0.2407810389995575,291.1981201171875,291.1499938964844,263.8926086425781,262.7454833984375,281.6278076171875,293.4244079589844,291.1986389160156,1.0,0.3219272792339325,0.8439146280288696,0.6499999761581421,1.0,1.0,-1.2532294988632202,0.5007222890853882,0.752507209777832,0.2066048830747604,0.0,0.0,0.5297647714614868,95.75625610351562,72.0,8.634706497192383,-12091.8330078125,315.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,307.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.634765625,18000.0,0.0,0.0,0.2797222733497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049515962600708,0.5049572587013245,-5.642679752781987e-06,0.0,0.0002838825457729,0.0,0.0,30.504125595092773,0.0,0.0,0.0,0.3714937269687652,4.0,0.0,1.0
385500,293.18756103515625,297.1499938964844,293.1499938964844,0.0473783127963542,-1348.5966796875,304.15411376953125,0.537708044052124,0.0921840518712997,0.0861187800765037,293.63726806640625,297.1499938964844,293.1499938964844,0.0091528072953224,-618.6280517578125,301.33917236328125,0.4156434834003448,0.050000000745058,0.0506305173039436,293.2138366699219,297.1499938964844,293.1499938964844,0.2821213603019714,-4072.195556640625,304.1588439941406,0.8595337867736816,0.3688160181045532,0.2599476873874664,293.2318115234375,297.1499938964844,293.1499938964844,0.3367829322814941,-6338.82177734375,304.16082763671875,0.90110182762146,0.4247402250766754,0.4045751094818115,293.2928466796875,297.1499938964844,293.1499938964844,0.0093245515599846,-2967.856201171875,301.4303283691406,0.4156434834003448,0.050000000745058,0.2401693761348724,291.20068359375,291.1499938964844,263.9273681640625,262.7762145996094,281.6478271484375,293.4269104003906,291.2011108398437,1.0,0.3180660903453827,0.843736469745636,0.6499999761581421,1.0,1.0,-1.2498722076416016,0.4991838634014129,0.750688374042511,0.2061414271593094,0.0,0.0,0.5261266231536865,92.44810485839844,72.0,7.646473407745361,-12035.6943359375,307.4350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,307.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.041015625,18000.0,0.0,0.0,0.2786943912506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498757541179657,0.4987631440162658,-5.606152171822032e-06,0.0,0.0002828393771778,0.0,0.0,29.85215759277344,0.0,0.0,0.0,0.3693958222866058,4.0,0.0,1.0
385560,293.1864013671875,297.1499938964844,293.1499938964844,0.0470054000616073,-1342.451416015625,304.154052734375,0.5419096946716309,0.0919359400868415,0.0857401713728904,293.6439819335937,297.1499938964844,293.1499938964844,0.0089666536077857,-610.50146484375,301.2375183105469,0.4195345938205719,0.050000000745058,0.0504849068820476,293.2138366699219,297.1499938964844,293.1499938964844,0.2811529040336609,-4061.08203125,304.15899658203125,0.8654350638389587,0.3680043518543243,0.2592754065990448,293.2310791015625,297.1499938964844,293.1499938964844,0.335672527551651,-6322.31201171875,304.160888671875,0.9077060222625732,0.4238484501838684,0.4035824835300445,293.2931823730469,297.1499938964844,293.1499938964844,0.0092480229213833,-2951.469970703125,301.4052124023437,0.4195345938205719,0.050000000745058,0.239478662610054,291.2027587890625,291.1499938964844,263.9617614746094,262.8066101074219,281.66796875,293.42938232421875,291.2030944824219,1.0,0.3137047588825226,0.8435801267623901,0.6499999761581421,1.0,1.0,-1.246415615081787,0.4975939393043518,0.7488216161727905,0.2056864649057388,0.0,0.0,0.5223994255065918,88.71733093261719,60.0,6.472862720489502,-11977.7392578125,298.0615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,307.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0859375,18000.0,0.0,0.0,0.2775234282016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924255013465881,0.4924310743808746,-5.569034328800626e-06,0.0,0.0002816510095726,0.0,0.0,29.195215225219727,0.0,0.0,0.0,0.3672605752944946,4.0,0.0,1.0
385620,293.1838684082031,297.1499938964844,293.1499938964844,0.0463163331151008,-1331.1314697265625,304.1538391113281,0.5529351234436035,0.0915258377790451,0.0850348100066185,293.65704345703125,297.1499938964844,293.1499938964844,0.0085977148264646,-593.8468627929688,301.0315856933594,0.4298609793186188,0.050000000745058,0.0501566529273986,293.2137451171875,297.1499938964844,293.1499938964844,0.2792353630065918,-4039.09912109375,304.1591796875,0.8805930614471436,0.3664090931415558,0.2579174041748047,293.2294616699219,297.1499938964844,293.1499938964844,0.3335115015506744,-6290.2177734375,304.1608581542969,0.9258015155792236,0.4221177399158478,0.4016114771366119,293.2936096191406,297.1499938964844,293.1499938964844,0.0090898294001817,-2917.188232421875,301.3552551269531,0.4298609793186188,0.050000000745058,0.2379215657711029,291.20538330078125,291.1499938964844,264.0294494628906,262.86639404296875,281.70867919921875,293.4342956542969,291.2055053710937,1.0,0.3037466406822204,0.8432673811912537,0.6499999761581421,1.0,1.0,-1.2393101453781128,0.494303286075592,0.7450068593025208,0.2048338502645492,0.0,0.0,0.5148188471794128,80.31794738769531,48.0,3.774757862091065,-11857.5595703125,277.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802001953125,307.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.818359375,18000.0,0.0,0.0,0.2747770845890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795939326286316,0.4795994162559509,-5.494757260748884e-06,0.0,0.0002788637939374,0.0,0.0,27.89424514770508,0.0,0.0,0.0,0.362967848777771,4.0,0.0,1.0
385680,293.1838684082031,297.1499938964844,293.1499938964844,0.0463163331151008,-1331.1314697265625,304.1538391113281,0.5529351234436035,0.0915258377790451,0.0850348100066185,293.65704345703125,297.1499938964844,293.1499938964844,0.0085977148264646,-593.8468627929688,301.0315856933594,0.4298609793186188,0.050000000745058,0.0501566529273986,293.2137451171875,297.1499938964844,293.1499938964844,0.2792353630065918,-4039.09912109375,304.1591796875,0.8805930614471436,0.3664090931415558,0.2579174041748047,293.2294616699219,297.1499938964844,293.1499938964844,0.3335115015506744,-6290.2177734375,304.1608581542969,0.9258015155792236,0.4221177399158478,0.4016114771366119,293.2936096191406,297.1499938964844,293.1499938964844,0.0090898294001817,-2917.188232421875,301.3552551269531,0.4298609793186188,0.050000000745058,0.2379215657711029,291.20538330078125,291.1499938964844,264.0294494628906,262.86639404296875,281.70867919921875,293.4342956542969,291.2055053710937,1.0,0.3037466406822204,0.8432673811912537,0.6499999761581421,1.0,1.0,-1.2393101453781128,0.494303286075592,0.7450068593025208,0.2048338502645492,0.0,0.0,0.5148188471794128,80.31794738769531,48.0,3.774757862091065,-11857.5595703125,277.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5802001953125,307.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.818359375,18000.0,0.0,0.0,0.2747770845890045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795939326286316,0.4795994162559509,-5.494757260748884e-06,0.0,0.0002788637939374,0.0,0.0,27.89424514770508,0.0,0.0,0.0,0.362967848777771,4.0,0.0,1.0
385740,293.18121337890625,297.1499938964844,293.1499938964844,0.0456922724843025,-1320.9207763671875,304.1535949707031,0.5675815939903259,0.0912095755338668,0.0843873471021652,293.6695861816406,297.1499938964844,293.1499938964844,0.0082373451441526,-576.8745727539062,300.8219909667969,0.4445609152317047,0.050000000745058,0.049795638769865,293.2134094238281,297.1499938964844,293.1499938964844,0.2773748934268951,-4017.80078125,304.1592102050781,0.9006308913230896,0.3648607134819031,0.2565664947032928,293.227783203125,297.1499938964844,293.1499938964844,0.331438660621643,-6259.47021484375,304.1606750488281,0.9495254158973694,0.4204496443271637,0.3996686935424804,293.2937316894531,297.1499938964844,293.1499938964844,0.0089290421456098,-2881.84814453125,301.3055419921875,0.4445609152317047,0.050000000745058,0.2362090796232223,291.2059936523437,291.1499938964844,264.09576416015625,262.92486572265625,281.7500305175781,293.43927001953125,291.2059326171875,1.0,0.2924524545669555,0.8429546356201172,0.6499999761581421,1.0,1.0,-1.232090711593628,0.4909217357635498,0.7411689758300781,0.2041043937206268,0.0,0.0,0.5072923898696899,71.09146118164062,36.0,1.0771795511245728,-11733.8994140625,255.19992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049255371094,307.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.634765625,18000.0,0.0,0.0,0.2715544402599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669542908668518,0.4669597148895263,-5.42296220373828e-06,0.0,0.000275593221886,0.0,0.0,26.652263641357425,0.0,0.0,0.0,0.3587847352027893,4.0,0.0,1.0
385800,293.18121337890625,297.1499938964844,293.1499938964844,0.0456922724843025,-1320.9207763671875,304.1535949707031,0.5675815939903259,0.0912095755338668,0.0843873471021652,293.6695861816406,297.1499938964844,293.1499938964844,0.0082373451441526,-576.8745727539062,300.8219909667969,0.4445609152317047,0.050000000745058,0.049795638769865,293.2134094238281,297.1499938964844,293.1499938964844,0.2773748934268951,-4017.80078125,304.1592102050781,0.9006308913230896,0.3648607134819031,0.2565664947032928,293.227783203125,297.1499938964844,293.1499938964844,0.331438660621643,-6259.47021484375,304.1606750488281,0.9495254158973694,0.4204496443271637,0.3996686935424804,293.2937316894531,297.1499938964844,293.1499938964844,0.0089290421456098,-2881.84814453125,301.3055419921875,0.4445609152317047,0.050000000745058,0.2362090796232223,291.2059936523437,291.1499938964844,264.09576416015625,262.92486572265625,281.7500305175781,293.43927001953125,291.2059326171875,1.0,0.2924524545669555,0.8429546356201172,0.6499999761581421,1.0,1.0,-1.232090711593628,0.4909217357635498,0.7411689758300781,0.2041043937206268,0.0,0.0,0.5072923898696899,71.09146118164062,36.0,1.0771795511245728,-11733.8994140625,255.19992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049255371094,307.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.634765625,18000.0,0.0,0.0,0.2715544402599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669542908668518,0.4669597148895263,-5.42296220373828e-06,0.0,0.000275593221886,0.0,0.0,26.652263641357425,0.0,0.0,0.0,0.3587847352027893,4.0,0.0,1.0
385860,293.178466796875,297.1499938964844,293.1499938964844,0.0451307296752929,-1311.767578125,304.1533508300781,0.5862045884132385,0.0909745618700981,0.083796888589859,293.6817626953125,297.1499938964844,293.1499938964844,0.0078880079090595,-559.7396850585938,300.60870361328125,0.4651867151260376,0.050000000745058,0.0494151711463928,293.212890625,297.1499938964844,293.1499938964844,0.2755787372589111,-3997.2568359375,304.1591491699219,0.928736925125122,0.3633583784103393,0.2552336454391479,293.2260131835937,297.1499938964844,293.1499938964844,0.3294509947299957,-6230.00390625,304.1604309082031,0.9766210913658142,0.4188364744186401,0.3977597057819366,293.2936096191406,297.1499938964844,293.1499938964844,0.0087686944752931,-2846.125732421875,301.2560729980469,0.4651867151260376,0.050000000745058,0.2344042956829071,291.2049560546875,291.1499938964844,264.1606750488281,262.9820556640625,281.79205322265625,293.4443664550781,291.20477294921875,1.0,0.2800531387329101,0.8426827788352966,0.6499999761581421,1.0,1.0,-1.224867820739746,0.4874933063983917,0.737374484539032,0.2035343050956726,0.0,0.0,0.5000191926956177,61.3765869140625,25.0,-1.2393887042999268,-11608.623046875,232.222396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8199157714844,307.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.78515625,18000.0,0.0,0.0,0.2679479718208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548788070678711,0.4548841714859009,-5.355836037779227e-06,0.0,0.0002719331532716,0.0,0.0,25.5023136138916,0.0,0.0,0.0,0.3548313081264496,4.0,0.0,1.0
385920,293.178466796875,297.1499938964844,293.1499938964844,0.0451307296752929,-1311.767578125,304.1533508300781,0.5862045884132385,0.0909745618700981,0.083796888589859,293.6817626953125,297.1499938964844,293.1499938964844,0.0078880079090595,-559.7396850585938,300.60870361328125,0.4651867151260376,0.050000000745058,0.0494151711463928,293.212890625,297.1499938964844,293.1499938964844,0.2755787372589111,-3997.2568359375,304.1591491699219,0.928736925125122,0.3633583784103393,0.2552336454391479,293.2260131835937,297.1499938964844,293.1499938964844,0.3294509947299957,-6230.00390625,304.1604309082031,0.9766210913658142,0.4188364744186401,0.3977597057819366,293.2936096191406,297.1499938964844,293.1499938964844,0.0087686944752931,-2846.125732421875,301.2560729980469,0.4651867151260376,0.050000000745058,0.2344042956829071,291.2049560546875,291.1499938964844,264.1606750488281,262.9820556640625,281.79205322265625,293.4443664550781,291.20477294921875,1.0,0.2800531387329101,0.8426827788352966,0.6499999761581421,1.0,1.0,-1.224867820739746,0.4874933063983917,0.737374484539032,0.2035343050956726,0.0,0.0,0.5000191926956177,61.3765869140625,25.0,-1.2393887042999268,-11608.623046875,232.222396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8199157714844,307.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.78515625,18000.0,0.0,0.0,0.2679479718208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548788070678711,0.4548841714859009,-5.355836037779227e-06,0.0,0.0002719331532716,0.0,0.0,25.5023136138916,0.0,0.0,0.0,0.3548313081264496,4.0,0.0,1.0
385980,293.1756896972656,297.1499938964844,293.1499938964844,0.0446487814188003,-1303.938232421875,304.15301513671875,0.6076309084892273,0.0908168405294418,0.0832865089178085,293.6935729980469,297.1499938964844,293.1499938964844,0.0075558628886938,-542.817626953125,300.39190673828125,0.4847010374069214,0.050000000745058,0.0490489825606346,293.2122497558594,297.1499938964844,293.1499938964844,0.2738541960716247,-3977.536865234375,304.1589660644531,0.9627337455749512,0.361892819404602,0.2539402544498443,293.2235412597656,297.1499938964844,293.1499938964844,0.3241406083106994,-6147.6376953125,304.1667175292969,0.9990000128746032,0.4174032211303711,0.3922106623649597,293.29327392578125,297.1499938964844,293.1499938964844,0.0086165824905037,-2811.837646484375,301.2070007324219,0.4847010374069214,0.050000000745058,0.2326672524213791,291.20294189453125,291.1499938964844,264.2242126464844,263.0379638671875,281.83819580078125,293.4486389160156,291.2030029296875,1.0,0.2669607102870941,0.8424109816551208,0.6499999761581421,1.0,1.0,-1.2135413885116575,0.4821444749832153,0.7313969135284424,0.2025624811649322,0.0,0.0,0.4931002259254455,51.97642517089844,28.0,-0.3818394541740417,-11462.818359375,208.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9199523925781,307.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.4453125,18000.0,0.0,0.0,0.2640617191791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436057507991791,0.4436110556125641,-5.29460203324561e-06,0.0,0.0002679890894796,0.0,0.0,24.46085548400879,0.0,0.0,0.0,0.3511780500411987,4.0,0.0,1.0
386040,293.1756896972656,297.1499938964844,293.1499938964844,0.0446487814188003,-1303.938232421875,304.15301513671875,0.6076309084892273,0.0908168405294418,0.0832865089178085,293.6935729980469,297.1499938964844,293.1499938964844,0.0075558628886938,-542.817626953125,300.39190673828125,0.4847010374069214,0.050000000745058,0.0490489825606346,293.2122497558594,297.1499938964844,293.1499938964844,0.2738541960716247,-3977.536865234375,304.1589660644531,0.9627337455749512,0.361892819404602,0.2539402544498443,293.2235412597656,297.1499938964844,293.1499938964844,0.3241406083106994,-6147.6376953125,304.1667175292969,0.9990000128746032,0.4174032211303711,0.3922106623649597,293.29327392578125,297.1499938964844,293.1499938964844,0.0086165824905037,-2811.837646484375,301.2070007324219,0.4847010374069214,0.050000000745058,0.2326672524213791,291.20294189453125,291.1499938964844,264.2242126464844,263.0379638671875,281.83819580078125,293.4486389160156,291.2030029296875,1.0,0.2669607102870941,0.8424109816551208,0.6499999761581421,1.0,1.0,-1.2135413885116575,0.4821444749832153,0.7313969135284424,0.2025624811649322,0.0,0.0,0.4931002259254455,51.97642517089844,28.0,-0.3818394541740417,-11462.818359375,208.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9199523925781,307.7440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.4453125,18000.0,0.0,0.0,0.2640617191791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436057507991791,0.4436110556125641,-5.29460203324561e-06,0.0,0.0002679890894796,0.0,0.0,24.46085548400879,0.0,0.0,0.0,0.3511780500411987,4.0,0.0,1.0
386100,293.1742858886719,297.1499938964844,293.1499938964844,0.0444403439760208,-1300.38330078125,304.1528625488281,0.6140082478523254,0.0907654017210006,0.0831439346075058,293.6993103027344,297.1499938964844,293.1499938964844,0.0074059311300516,-534.7716064453125,300.2859802246094,0.4899005591869354,0.050000000745058,0.0489500388503074,293.2124938964844,297.1499938964844,293.1499938964844,0.2727047801017761,-3964.0419921875,304.1594543457031,0.972050130367279,0.3610596060752868,0.2533230185508728,293.2139892578125,297.1499938964844,293.1499938964844,0.3120853304862976,-5959.40966796875,304.1854553222656,0.9990000128746032,0.4183394312858581,0.3800568282604217,293.29296875,297.1499938964844,293.1499938964844,0.0085555333644151,-2796.9287109375,301.18560791015625,0.4899005591869354,0.050000000745058,0.2321979105472564,291.2140197753906,291.1499938964844,264.2554626464844,263.06549072265625,281.86932373046875,293.4403076171875,291.21844482421875,1.0,0.2619397044181824,0.8422750234603882,0.6499999761581421,1.0,1.0,-1.1973443031311035,0.4747475087642669,0.7225967645645142,0.2003683149814605,0.0,0.0,0.4878610074520111,49.26992416381836,28.0,26.472864151000977,-11334.7294921875,197.80604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9713134765625,307.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.392578125,18000.0,0.0,0.0,0.2619580626487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373842775821686,0.4373895227909088,-5.264967512630392e-06,0.0,0.0002658541488926,0.0,0.0,23.91321563720703,0.0,0.0,0.0,0.3491770625114441,4.0,0.0,1.0
386160,293.1730651855469,297.1499938964844,293.1499938964844,0.0442093387246131,-1296.3743896484375,304.1527709960937,0.6190555691719055,0.0907007977366447,0.0830162167549133,293.7051086425781,297.1499938964844,293.1499938964844,0.0072572180069983,-526.5416870117188,300.18194580078125,0.4942260086536407,0.050000000745058,0.0488719344139099,293.2123413085937,297.1499938964844,293.1499938964844,0.271391898393631,-3948.544677734375,304.1600952148437,0.9792762994766236,0.3602961897850036,0.2527094185352325,293.19940185546875,297.1499938964844,293.1499938964844,0.3019103109836578,-5800.8544921875,304.1973876953125,0.9990000128746032,0.4203921258449554,0.3701794445514679,293.2926330566406,297.1499938964844,293.1499938964844,0.0084946248680353,-2781.440673828125,301.16656494140625,0.4942260086536407,0.050000000745058,0.2318274229764938,291.2344970703125,291.1499938964844,264.2864074707031,263.0926513671875,281.8941650390625,293.4261169433594,291.23748779296875,1.0,0.2577296495437622,0.8421944379806519,0.6499999761581421,1.0,1.0,-1.1840583086013794,0.4686239361763,0.7154343128204346,0.1987897306680679,0.0,0.0,0.4801372289657593,47.1338005065918,31.0,34.63393783569336,-11185.33984375,189.1811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306396484375,307.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.888671875,18000.0,0.0,0.0,0.2596638798713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274241924285888,0.4274294376373291,-5.22408117831219e-06,0.0,0.0002635258424561,0.0,0.0,23.076515197753903,0.0,0.0,0.0,0.3461371958255768,4.0,0.0,1.0
386220,293.1707458496094,297.1499938964844,293.1499938964844,0.0439603291451931,-1292.271484375,304.1522521972656,0.6266179084777832,0.090581513941288,0.0827960595488548,293.7167053222656,297.1499938964844,293.1499938964844,0.0069860769435763,-511.7903747558594,299.9612731933594,0.5010915994644165,0.050000000745058,0.0487582646310329,293.2113647460937,297.1499938964844,293.1499938964844,0.2697434723377228,-3929.674560546875,304.159423828125,0.9895389676094056,0.3589110970497131,0.2516343593597412,293.16680908203125,297.1499938964844,293.1499938964844,0.2869022190570831,-5568.89599609375,304.2061462402344,0.9990000128746032,0.4257483780384063,0.3553139567375183,293.2916259765625,297.1499938964844,293.1499938964844,0.0084027657285332,-2760.445068359375,301.12188720703125,0.5010915994644165,0.050000000745058,0.2312882244586944,291.2423400878906,291.1499938964844,264.3472595214844,263.1461486816406,281.93719482421875,293.397705078125,291.24169921875,1.0,0.2514323592185974,0.842033326625824,0.6499999761581421,1.0,1.0,-1.1638739109039309,0.4592054188251495,0.7046685218811035,0.1968269050121307,0.0,0.0,0.4668901264667511,44.02758407592773,49.0,9.06204319000244,-10907.7109375,176.6743927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1747436523437,307.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.755859375,18000.0,0.0,0.0,0.2544197738170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063133597373962,0.4063184857368469,-5.124141353007872e-06,0.0,0.000258203712292,0.0,0.0,21.308874130249023,0.0,0.0,0.0,0.3396692276000976,4.0,0.0,1.0
386280,293.1707458496094,297.1499938964844,293.1499938964844,0.0439603291451931,-1292.271484375,304.1522521972656,0.6266179084777832,0.090581513941288,0.0827960595488548,293.7167053222656,297.1499938964844,293.1499938964844,0.0069860769435763,-511.7903747558594,299.9612731933594,0.5010915994644165,0.050000000745058,0.0487582646310329,293.2113647460937,297.1499938964844,293.1499938964844,0.2697434723377228,-3929.674560546875,304.159423828125,0.9895389676094056,0.3589110970497131,0.2516343593597412,293.16680908203125,297.1499938964844,293.1499938964844,0.2869022190570831,-5568.89599609375,304.2061462402344,0.9990000128746032,0.4257483780384063,0.3553139567375183,293.2916259765625,297.1499938964844,293.1499938964844,0.0084027657285332,-2760.445068359375,301.12188720703125,0.5010915994644165,0.050000000745058,0.2312882244586944,291.2423400878906,291.1499938964844,264.3472595214844,263.1461486816406,281.93719482421875,293.397705078125,291.24169921875,1.0,0.2514323592185974,0.842033326625824,0.6499999761581421,1.0,1.0,-1.1638739109039309,0.4592054188251495,0.7046685218811035,0.1968269050121307,0.0,0.0,0.4668901264667511,44.02758407592773,49.0,9.06204319000244,-10907.7109375,176.6743927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1747436523437,307.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.755859375,18000.0,0.0,0.0,0.2544197738170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063133597373962,0.4063184857368469,-5.124141353007872e-06,0.0,0.000258203712292,0.0,0.0,21.308874130249023,0.0,0.0,0.0,0.3396692276000976,4.0,0.0,1.0
386340,293.16876220703125,297.1499938964844,293.1499938964844,0.0440214946866035,-1293.65966796875,304.1513671875,0.6243037581443787,0.0904596298933029,0.0827193781733512,293.728271484375,297.1499938964844,293.1499938964844,0.0067565403878688,-499.6187133789063,299.7258605957031,0.499246746301651,0.050000000745058,0.048787523061037,293.2104187011719,297.1499938964844,293.1499938964844,0.2690698802471161,-3922.77294921875,304.1573486328125,0.9856024384498596,0.3575491309165954,0.2507141828536987,293.1473388671875,297.1499938964844,293.1499938964844,0.2902395129203796,-5630.0693359375,304.1810302734375,0.9990000128746032,0.4293243587017059,0.3591958284378052,293.29058837890625,297.1499938964844,293.1499938964844,0.0083612436428666,-2754.55712890625,301.0700378417969,0.499246746301651,0.050000000745058,0.2314269989728927,291.2178955078125,291.1499938964844,264.40679931640625,263.19842529296875,281.9609375,293.38916015625,291.2123413085937,1.0,0.2536318302154541,0.8418721556663513,0.6499999761581421,1.0,1.0,-1.167526125907898,0.4605216383934021,0.7070044875144958,0.1984440386295318,0.0,0.0,0.4588789343833923,44.83829879760742,67.0,-38.59941864013672,-10794.265625,179.40525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094787597656,307.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.068359375,18000.0,0.0,0.0,0.2486877143383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913641273975372,0.3913691937923431,-5.044698355050059e-06,0.0,0.0002523864095564,0.0,0.0,20.07351303100586,0.0,0.0,0.0,0.3349783718585968,4.0,0.0,1.0
386400,293.16876220703125,297.1499938964844,293.1499938964844,0.0440214946866035,-1293.65966796875,304.1513671875,0.6243037581443787,0.0904596298933029,0.0827193781733512,293.728271484375,297.1499938964844,293.1499938964844,0.0067565403878688,-499.6187133789063,299.7258605957031,0.499246746301651,0.050000000745058,0.048787523061037,293.2104187011719,297.1499938964844,293.1499938964844,0.2690698802471161,-3922.77294921875,304.1573486328125,0.9856024384498596,0.3575491309165954,0.2507141828536987,293.1473388671875,297.1499938964844,293.1499938964844,0.2902395129203796,-5630.0693359375,304.1810302734375,0.9990000128746032,0.4293243587017059,0.3591958284378052,293.29058837890625,297.1499938964844,293.1499938964844,0.0083612436428666,-2754.55712890625,301.0700378417969,0.499246746301651,0.050000000745058,0.2314269989728927,291.2178955078125,291.1499938964844,264.40679931640625,263.19842529296875,281.9609375,293.38916015625,291.2123413085937,1.0,0.2536318302154541,0.8418721556663513,0.6499999761581421,1.0,1.0,-1.167526125907898,0.4605216383934021,0.7070044875144958,0.1984440386295318,0.0,0.0,0.4588789343833923,44.83829879760742,67.0,-38.59941864013672,-10794.265625,179.40525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094787597656,307.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.068359375,18000.0,0.0,0.0,0.2486877143383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913641273975372,0.3913691937923431,-5.044698355050059e-06,0.0,0.0002523864095564,0.0,0.0,20.07351303100586,0.0,0.0,0.0,0.3349783718585968,4.0,0.0,1.0
386460,293.167236328125,297.1499938964844,293.1499938964844,0.0443552583456039,-1299.9312744140625,304.1503601074219,0.6133853197097778,0.09029471129179,0.0827332139015197,293.7398376464844,297.1499938964844,293.1499938964844,0.0065611801110208,-489.7403564453125,299.4724426269531,0.4902235269546509,0.050000000745058,0.0489441007375717,293.2099609375,297.1499938964844,293.1499938964844,0.2693063616752624,-3926.951416015625,304.154541015625,0.9683189988136292,0.3561119437217712,0.2498476058244705,293.1590881347656,297.1499938964844,293.1499938964844,0.3102993071079254,-5953.25732421875,304.136962890625,0.9990000128746032,0.4270778596401214,0.3793090581893921,293.2904052734375,297.1499938964844,293.1499938964844,0.0083640059456229,-2762.698974609375,301.0071716308594,0.4902235269546509,0.050000000745058,0.2321697473526001,291.15692138671875,291.1499938964844,264.46502685546875,263.24951171875,281.9748840332031,293.412109375,291.1505126953125,1.0,0.2624760568141937,0.8417582511901855,0.6499999761581421,1.0,1.0,-1.1917169094085691,0.4710634648799896,0.7206534147262573,0.2032954692840576,0.0,0.0,0.4619151353836059,49.13644409179688,70.0,-74.43138122558594,-10896.44140625,195.6995544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.354736328125,307.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.24346424639225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907312154769897,0.3907362222671509,-5.018217052565888e-06,0.0,0.0002470852632541,0.0,0.0,19.940235137939453,0.0,0.0,0.0,0.3344637453556061,4.0,0.0,1.0
386520,293.167236328125,297.1499938964844,293.1499938964844,0.0443552583456039,-1299.9312744140625,304.1503601074219,0.6133853197097778,0.09029471129179,0.0827332139015197,293.7398376464844,297.1499938964844,293.1499938964844,0.0065611801110208,-489.7403564453125,299.4724426269531,0.4902235269546509,0.050000000745058,0.0489441007375717,293.2099609375,297.1499938964844,293.1499938964844,0.2693063616752624,-3926.951416015625,304.154541015625,0.9683189988136292,0.3561119437217712,0.2498476058244705,293.1590881347656,297.1499938964844,293.1499938964844,0.3102993071079254,-5953.25732421875,304.136962890625,0.9990000128746032,0.4270778596401214,0.3793090581893921,293.2904052734375,297.1499938964844,293.1499938964844,0.0083640059456229,-2762.698974609375,301.0071716308594,0.4902235269546509,0.050000000745058,0.2321697473526001,291.15692138671875,291.1499938964844,264.46502685546875,263.24951171875,281.9748840332031,293.412109375,291.1505126953125,1.0,0.2624760568141937,0.8417582511901855,0.6499999761581421,1.0,1.0,-1.1917169094085691,0.4710634648799896,0.7206534147262573,0.2032954692840576,0.0,0.0,0.4619151353836059,49.13644409179688,70.0,-74.43138122558594,-10896.44140625,195.6995544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.354736328125,307.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.24346424639225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907312154769897,0.3907362222671509,-5.018217052565888e-06,0.0,0.0002470852632541,0.0,0.0,19.940235137939453,0.0,0.0,0.0,0.3344637453556061,4.0,0.0,1.0
386580,293.1661682128906,297.1499938964844,293.1499938964844,0.0445687845349311,-1304.0089111328125,304.14990234375,0.6023796796798706,0.090079478919506,0.0827021598815918,293.7514953613281,297.1499938964844,293.1499938964844,0.0063628042116761,-479.04541015625,299.2176208496094,0.4818455874919891,0.050000000745058,0.0491046719253063,293.21002197265625,297.1499938964844,293.1499938964844,0.2691403031349182,-3925.861083984375,304.15338134765625,0.950181007385254,0.354583203792572,0.2489175647497177,293.1938781738281,297.1499938964844,293.1499938964844,0.3301936388015747,-6264.25048828125,304.1087341308594,0.9990000128746032,0.4198160767555237,0.3985622525215149,293.2916259765625,297.1499938964844,293.1499938964844,0.0083561921492218,-2767.0078125,300.943359375,0.4818455874919891,0.050000000745058,0.2329314202070236,291.1091613769531,291.1499938964844,264.5220031738281,263.29949951171875,282.00408935546875,293.4585876464844,291.1067810058594,1.0,0.2704864144325256,0.8416443467140198,0.6499999761581421,1.0,1.0,-1.214771389961243,0.4810459315776825,0.7337254285812378,0.2082685083150863,0.0,0.0,0.4710395932197571,53.534786224365234,73.0,-56.18174743652344,-11074.142578125,212.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25604248046875,307.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.6015625,18000.0,0.0,0.0,0.2397827804088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018728137016296,0.4018778502941131,-5.051667358202394e-06,0.0,0.0002433490444673,0.0,0.0,20.75959587097168,0.0,0.0,0.0,0.3375822305679321,4.0,0.0,1.0
386640,293.1661682128906,297.1499938964844,293.1499938964844,0.0445687845349311,-1304.0089111328125,304.14990234375,0.6023796796798706,0.090079478919506,0.0827021598815918,293.7514953613281,297.1499938964844,293.1499938964844,0.0063628042116761,-479.04541015625,299.2176208496094,0.4818455874919891,0.050000000745058,0.0491046719253063,293.21002197265625,297.1499938964844,293.1499938964844,0.2691403031349182,-3925.861083984375,304.15338134765625,0.950181007385254,0.354583203792572,0.2489175647497177,293.1938781738281,297.1499938964844,293.1499938964844,0.3301936388015747,-6264.25048828125,304.1087341308594,0.9990000128746032,0.4198160767555237,0.3985622525215149,293.2916259765625,297.1499938964844,293.1499938964844,0.0083561921492218,-2767.0078125,300.943359375,0.4818455874919891,0.050000000745058,0.2329314202070236,291.1091613769531,291.1499938964844,264.5220031738281,263.29949951171875,282.00408935546875,293.4585876464844,291.1067810058594,1.0,0.2704864144325256,0.8416443467140198,0.6499999761581421,1.0,1.0,-1.214771389961243,0.4810459315776825,0.7337254285812378,0.2082685083150863,0.0,0.0,0.4710395932197571,53.534786224365234,73.0,-56.18174743652344,-11074.142578125,212.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25604248046875,307.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.6015625,18000.0,0.0,0.0,0.2397827804088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018728137016296,0.4018778502941131,-5.051667358202394e-06,0.0,0.0002433490444673,0.0,0.0,20.75959587097168,0.0,0.0,0.0,0.3375822305679321,4.0,0.0,1.0
386700,293.1656799316406,297.1499938964844,293.1499938964844,0.0445975326001644,-1304.5155029296875,304.1498718261719,0.5947797298431396,0.0899689868092536,0.0827145874500274,293.75732421875,297.1499938964844,293.1499938964844,0.0062639228999614,-473.2589416503906,299.0953674316406,0.4757472574710846,0.050000000745058,0.0492233484983444,293.2098388671875,297.1499938964844,293.1499938964844,0.2686251103878021,-3919.857666015625,304.1537170410156,0.9373691082000732,0.3538608253002167,0.2484706491231918,293.2091369628906,297.1499938964844,293.1499938964844,0.3286698758602142,-6236.78271484375,304.11920166015625,0.9899476766586304,0.4162577688694,0.3963741064071655,293.2925720214844,297.1499938964844,293.1499938964844,0.0083502363413572,-2766.98193359375,300.9149475097656,0.4757472574710846,0.050000000745058,0.233494371175766,291.104248046875,291.1499938964844,264.5500183105469,263.32403564453125,282.034423828125,293.4794311523437,291.10601806640625,1.0,0.2739604711532593,0.8415874242782593,0.6499999761581421,1.0,1.0,-1.2124589681625366,0.4797773361206054,0.7326816320419312,0.2086527049541473,0.0,0.0,0.4746876657009125,56.52825546264648,73.0,-21.912172317504883,-11091.142578125,217.78585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1620178222656,307.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.4609375,18000.0,0.0,0.0,0.2386030107736587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080736041069031,0.4080787003040313,-5.079417405795539e-06,0.0,0.0002421517274342,0.0,0.0,21.257009506225582,0.0,0.0,0.0,0.3394435942173004,4.0,0.0,1.0
386760,293.16534423828125,297.1499938964844,293.1499938964844,0.0445073544979095,-1302.827880859375,304.1500549316406,0.5879815220832825,0.0898333862423896,0.0827091708779335,293.7633361816406,297.1499938964844,293.1499938964844,0.0061562028713524,-466.5068664550781,298.9796447753906,0.469821959733963,0.050000000745058,0.0493340119719505,293.2050476074219,297.1499938964844,293.1499938964844,0.2680371403694153,-3912.79833984375,304.1540832519531,0.9263486862182616,0.3540378510951996,0.2483260333538055,293.2171630859375,297.1499938964844,293.1499938964844,0.3260349333286285,-6192.861328125,304.1295166015625,0.9797975420951844,0.4139244854450226,0.3937612175941467,293.29364013671875,297.1499938964844,293.1499938964844,0.0083312019705772,-2762.069580078125,300.8911437988281,0.469821959733963,0.050000000745058,0.2340193092823028,291.11962890625,291.1499938964844,264.57769775390625,263.34832763671875,282.0573425292969,293.4856262207031,291.1229248046875,1.0,0.2771350741386413,0.8413287401199341,0.6499999761581421,1.0,1.0,-1.2099124193191528,0.4784267246723175,0.7314856648445129,0.2089206874370575,0.0,0.0,0.4752185642719269,59.31315994262695,76.0,9.379055976867676,-11074.5888671875,222.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.057373046875,307.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.599609375,18000.0,0.0,0.0,0.2377294600009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114932417869568,0.4114983677864074,-5.102634077047696e-06,0.0,0.0002412651811027,0.0,0.0,21.563634872436523,0.0,0.0,0.0,0.3405459523200989,4.0,0.0,1.0
386820,293.1648864746094,297.1499938964844,293.1499938964844,0.0443941839039325,-1300.882080078125,304.15020751953125,0.5768418908119202,0.0895421877503395,0.082629956305027,293.7755432128906,297.1499938964844,293.1499938964844,0.0059403195045888,-453.1117858886719,298.7362976074219,0.4587074220180511,0.050000000745058,0.0495238117873668,293.18780517578125,297.1499938964844,293.1499938964844,0.2694136500358581,-3929.570556640625,304.1503295898437,0.9114190340042114,0.356130838394165,0.249600276350975,293.22412109375,297.1499938964844,293.1499938964844,0.3231520056724548,-6144.98828125,304.1408996582031,0.9624832272529602,0.4108000993728637,0.3905951976776123,293.2955322265625,297.1499938964844,293.1499938964844,0.0082963081076741,-2755.2197265625,300.83819580078125,0.4587074220180511,0.050000000745058,0.2349196523427963,291.1286315917969,291.1499938964844,264.6321716308594,263.3960876464844,282.0848083496094,293.4767150878906,291.1280517578125,1.0,0.2828896343708038,0.8408113718032837,0.6499999761581421,1.0,1.0,-1.2088539600372314,0.4775388240814209,0.7313151955604553,0.2101152241230011,0.0,0.0,0.4769896864891052,64.13814544677734,79.0,2.688863515853882,-11010.5087890625,232.1904144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8472900390625,307.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.615234375,18000.0,0.0,0.0,0.2366246879100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413533866405487,0.4135389924049377,-5.119377874507336e-06,0.0,0.0002401439705863,0.0,0.0,21.75862503051757,0.0,0.0,0.0,0.341355413198471,4.0,0.0,1.0
386880,293.1648864746094,297.1499938964844,293.1499938964844,0.0443941839039325,-1300.882080078125,304.15020751953125,0.5768418908119202,0.0895421877503395,0.082629956305027,293.7755432128906,297.1499938964844,293.1499938964844,0.0059403195045888,-453.1117858886719,298.7362976074219,0.4587074220180511,0.050000000745058,0.0495238117873668,293.18780517578125,297.1499938964844,293.1499938964844,0.2694136500358581,-3929.570556640625,304.1503295898437,0.9114190340042114,0.356130838394165,0.249600276350975,293.22412109375,297.1499938964844,293.1499938964844,0.3231520056724548,-6144.98828125,304.1408996582031,0.9624832272529602,0.4108000993728637,0.3905951976776123,293.2955322265625,297.1499938964844,293.1499938964844,0.0082963081076741,-2755.2197265625,300.83819580078125,0.4587074220180511,0.050000000745058,0.2349196523427963,291.1286315917969,291.1499938964844,264.6321716308594,263.3960876464844,282.0848083496094,293.4767150878906,291.1280517578125,1.0,0.2828896343708038,0.8408113718032837,0.6499999761581421,1.0,1.0,-1.2088539600372314,0.4775388240814209,0.7313151955604553,0.2101152241230011,0.0,0.0,0.4769896864891052,64.13814544677734,79.0,2.688863515853882,-11010.5087890625,232.1904144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8472900390625,307.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.615234375,18000.0,0.0,0.0,0.2366246879100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413533866405487,0.4135389924049377,-5.119377874507336e-06,0.0,0.0002401439705863,0.0,0.0,21.75862503051757,0.0,0.0,0.0,0.341355413198471,4.0,0.0,1.0
386940,293.16424560546875,297.1499938964844,293.1499938964844,0.044331070035696,-1299.8770751953125,304.1502380371094,0.5677339434623718,0.0892905220389366,0.0825508162379264,293.7875671386719,297.1499938964844,293.1499938964844,0.0057270331308245,-439.6503601074219,298.4844970703125,0.4496697783470154,0.050000000745058,0.0496906675398349,293.1703491210937,297.1499938964844,293.1499938964844,0.2718341946601867,-3958.5263671875,304.1462097167969,0.901436984539032,0.3587135970592499,0.2514721155166626,293.2262268066406,297.1499938964844,293.1499938964844,0.3213203251361847,-6115.130859375,304.1469116210937,0.9474785923957824,0.4084868431091308,0.3884486258029938,293.296875,297.1499938964844,293.1499938964844,0.0082639027386903,-2749.634765625,300.78326416015625,0.4496697783470154,0.050000000745058,0.2357111424207687,291.12603759765625,291.1499938964844,264.6854248046875,263.4427490234375,282.1072998046875,293.4645080566406,291.1260070800781,1.0,0.2880397140979767,0.8402940034866333,0.6499999761581421,1.0,1.0,-1.209579586982727,0.4774576425552368,0.732122004032135,0.2115848064422607,0.0,0.0,0.4804242849349975,68.40553283691406,82.0,0.0569591149687767,-10987.8017578125,241.2328338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415405273437,307.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.771484375,18000.0,0.0,0.0,0.236307606101036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185052514076233,0.418510377407074,-5.140646862855647e-06,0.0,0.0002398221840849,0.0,0.0,22.163768768310547,0.0,0.0,0.0,0.3428570032119751,4.0,0.0,1.0
387000,293.16424560546875,297.1499938964844,293.1499938964844,0.044331070035696,-1299.8770751953125,304.1502380371094,0.5677339434623718,0.0892905220389366,0.0825508162379264,293.7875671386719,297.1499938964844,293.1499938964844,0.0057270331308245,-439.6503601074219,298.4844970703125,0.4496697783470154,0.050000000745058,0.0496906675398349,293.1703491210937,297.1499938964844,293.1499938964844,0.2718341946601867,-3958.5263671875,304.1462097167969,0.901436984539032,0.3587135970592499,0.2514721155166626,293.2262268066406,297.1499938964844,293.1499938964844,0.3213203251361847,-6115.130859375,304.1469116210937,0.9474785923957824,0.4084868431091308,0.3884486258029938,293.296875,297.1499938964844,293.1499938964844,0.0082639027386903,-2749.634765625,300.78326416015625,0.4496697783470154,0.050000000745058,0.2357111424207687,291.12603759765625,291.1499938964844,264.6854248046875,263.4427490234375,282.1072998046875,293.4645080566406,291.1260070800781,1.0,0.2880397140979767,0.8402940034866333,0.6499999761581421,1.0,1.0,-1.209579586982727,0.4774576425552368,0.732122004032135,0.2115848064422607,0.0,0.0,0.4804242849349975,68.40553283691406,82.0,0.0569591149687767,-10987.8017578125,241.2328338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415405273437,307.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.771484375,18000.0,0.0,0.0,0.236307606101036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185052514076233,0.418510377407074,-5.140646862855647e-06,0.0,0.0002398221840849,0.0,0.0,22.163768768310547,0.0,0.0,0.0,0.3428570032119751,4.0,0.0,1.0
387060,293.1634521484375,297.1499938964844,293.1499938964844,0.0442929826676845,-1299.26953125,304.1502380371094,0.5600096583366394,0.0890908315777778,0.0825051292777061,293.7991943359375,297.1499938964844,293.1499938964844,0.0055128834210336,-425.7376403808594,298.230224609375,0.4423545897006988,0.050000000745058,0.0498437955975532,293.1542053222656,297.1499938964844,293.1499938964844,0.2744506001472473,-3989.41064453125,304.1431579589844,0.8937879800796509,0.3614713549613952,0.2534712255001068,293.2266540527344,297.1499938964844,293.1499938964844,0.3196856081485748,-6089.1240234375,304.1506042480469,0.9340859651565552,0.4064708352088928,0.386653333902359,293.2977294921875,297.1499938964844,293.1499938964844,0.0082286372780799,-2743.123779296875,300.72955322265625,0.4423545897006988,0.050000000745058,0.236437514424324,291.125,291.1499938964844,264.7374572753906,263.4883728027344,282.12939453125,293.4543151855469,291.1248779296875,1.0,0.2927443981170654,0.8400042653083801,0.6499999761581421,1.0,1.0,-1.2108253240585327,0.4776270687580108,0.7331982851028442,0.2130845636129379,0.0,0.0,0.4838218092918396,72.33104705810547,85.0,-0.9710315465927124,-10970.083984375,249.7757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,307.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.68359375,18000.0,0.0,0.0,0.2367103397846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235576689243316,0.4235628247261047,-5.164867161511211e-06,0.0,0.0002402309037279,0.0,0.0,22.58979225158692,0.0,0.0,0.0,0.3444336950778961,4.0,0.0,1.0
387120,293.1634521484375,297.1499938964844,293.1499938964844,0.0442929826676845,-1299.26953125,304.1502380371094,0.5600096583366394,0.0890908315777778,0.0825051292777061,293.7991943359375,297.1499938964844,293.1499938964844,0.0055128834210336,-425.7376403808594,298.230224609375,0.4423545897006988,0.050000000745058,0.0498437955975532,293.1542053222656,297.1499938964844,293.1499938964844,0.2744506001472473,-3989.41064453125,304.1431579589844,0.8937879800796509,0.3614713549613952,0.2534712255001068,293.2266540527344,297.1499938964844,293.1499938964844,0.3196856081485748,-6089.1240234375,304.1506042480469,0.9340859651565552,0.4064708352088928,0.386653333902359,293.2977294921875,297.1499938964844,293.1499938964844,0.0082286372780799,-2743.123779296875,300.72955322265625,0.4423545897006988,0.050000000745058,0.236437514424324,291.125,291.1499938964844,264.7374572753906,263.4883728027344,282.12939453125,293.4543151855469,291.1248779296875,1.0,0.2927443981170654,0.8400042653083801,0.6499999761581421,1.0,1.0,-1.2108253240585327,0.4776270687580108,0.7331982851028442,0.2130845636129379,0.0,0.0,0.4838218092918396,72.33104705810547,85.0,-0.9710315465927124,-10970.083984375,249.7757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,307.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.68359375,18000.0,0.0,0.0,0.2367103397846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235576689243316,0.4235628247261047,-5.164867161511211e-06,0.0,0.0002402309037279,0.0,0.0,22.58979225158692,0.0,0.0,0.0,0.3444336950778961,4.0,0.0,1.0
