time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387180,293.1625366210937,297.1499938964844,293.1499938964844,0.0442800596356391,-1299.060546875,304.1501770019531,0.5533124804496765,0.0889352262020111,0.0824921950697898,293.81036376953125,297.1499938964844,293.1499938964844,0.0052986568771302,-411.4379577636719,297.97369384765625,0.4362459480762481,0.050000000745058,0.0499873869121074,293.13922119140625,297.1499938964844,293.1499938964844,0.2772325873374939,-4021.93212890625,304.14080810546875,0.8875092267990112,0.3644063174724579,0.2555829584598541,293.2264404296875,297.1499938964844,293.1499938964844,0.3180831968784332,-6064.0771484375,304.1530456542969,0.9221111536026,0.4045678079128265,0.3849911093711853,293.2982788085937,297.1499938964844,293.1499938964844,0.0081914756447076,-2735.93505859375,300.6767578125,0.4362459480762481,0.050000000745058,0.2371186316013336,291.1249389648437,291.1499938964844,264.7882995605469,263.532958984375,282.1512756347656,293.4462890625,291.12506103515625,1.0,0.2971180975437164,0.8397145867347717,0.6499999761581421,1.0,1.0,-1.2123395204544067,0.4779445827007293,0.7343949675559998,0.2145389020442962,0.0,0.0,0.4871865212917328,76.01657104492188,88.0,0.3821732997894287,-10960.302734375,257.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,307.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.88671875,18000.0,0.0,0.0,0.2376864701509475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287769496440887,0.4287821352481842,-5.190571300772717e-06,0.0,0.000241221539909,0.0,0.0,23.03734970092773,0.0,0.0,0.0,0.3460716307163238,4.0,0.0,1.0
387240,293.1625366210937,297.1499938964844,293.1499938964844,0.0442800596356391,-1299.060546875,304.1501770019531,0.5533124804496765,0.0889352262020111,0.0824921950697898,293.81036376953125,297.1499938964844,293.1499938964844,0.0052986568771302,-411.4379577636719,297.97369384765625,0.4362459480762481,0.050000000745058,0.0499873869121074,293.13922119140625,297.1499938964844,293.1499938964844,0.2772325873374939,-4021.93212890625,304.14080810546875,0.8875092267990112,0.3644063174724579,0.2555829584598541,293.2264404296875,297.1499938964844,293.1499938964844,0.3180831968784332,-6064.0771484375,304.1530456542969,0.9221111536026,0.4045678079128265,0.3849911093711853,293.2982788085937,297.1499938964844,293.1499938964844,0.0081914756447076,-2735.93505859375,300.6767578125,0.4362459480762481,0.050000000745058,0.2371186316013336,291.1249389648437,291.1499938964844,264.7882995605469,263.532958984375,282.1512756347656,293.4462890625,291.12506103515625,1.0,0.2971180975437164,0.8397145867347717,0.6499999761581421,1.0,1.0,-1.2123395204544067,0.4779445827007293,0.7343949675559998,0.2145389020442962,0.0,0.0,0.4871865212917328,76.01657104492188,88.0,0.3821732997894287,-10960.302734375,257.9430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,307.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.88671875,18000.0,0.0,0.0,0.2376864701509475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287769496440887,0.4287821352481842,-5.190571300772717e-06,0.0,0.000241221539909,0.0,0.0,23.03734970092773,0.0,0.0,0.0,0.3460716307163238,4.0,0.0,1.0
387300,293.1620483398437,297.1499938964844,293.1499938964844,0.044279646128416,-1299.0458984375,304.150146484375,0.5502701997756958,0.088870845735073,0.0824961066246032,293.81573486328125,297.1499938964844,293.1499938964844,0.0051918574608862,-404.1663208007813,297.8448181152344,0.4335393905639648,0.050000000745058,0.0500564835965633,293.132080078125,297.1499938964844,293.1499938964844,0.2786861062049866,-4038.82373046875,304.13983154296875,0.8847836256027222,0.3659503757953644,0.2566898167133331,293.2263488769531,297.1499938964844,293.1499938964844,0.3172546029090881,-6051.23388671875,304.15399169921875,0.9166311025619508,0.403620034456253,0.3841696083545685,293.2984313964844,297.1499938964844,293.1499938964844,0.008172201924026,-2732.06494140625,300.6507568359375,0.4335393905639648,0.050000000745058,0.2374464124441146,291.12567138671875,291.1499938964844,264.81329345703125,263.55487060546875,282.162109375,293.4430236816406,291.1258544921875,1.0,0.2992069125175476,0.8395697474479675,0.6499999761581421,1.0,1.0,-1.2131632566452026,0.4781464338302612,0.7350168228149414,0.2152340561151504,0.0,0.0,0.4887369573116302,77.79097747802734,88.0,1.411780595779419,-10957.1005859375,261.9185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,307.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.044921875,18000.0,0.0,0.0,0.2383442372083664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312599599361419,0.4312651455402374,-5.203282398724696e-06,0.0,0.0002418891090201,0.0,0.0,23.25390243530273,0.0,0.0,0.0,0.346858948469162,4.0,0.0,1.0
387360,293.1615905761719,297.1499938964844,293.1499938964844,0.0442824885249137,-1299.07958984375,304.1501159667969,0.5473958253860474,0.0888131037354469,0.0825055316090583,293.8210754394531,297.1499938964844,293.1499938964844,0.0050849122926592,-396.79388427734375,297.7154235839844,0.4310211539268493,0.050000000745058,0.0501242242753505,293.1252136230469,297.1499938964844,293.1499938964844,0.2801718413829803,-4056.031494140625,304.13897705078125,0.8822762370109558,0.3675219416618347,0.2578223943710327,293.2262268066406,297.1499938964844,293.1499938964844,0.3164065778255462,-6038.14111328125,304.1548156738281,0.9114915132522584,0.4026752710342407,0.3833475112915039,293.2985534667969,297.1499938964844,293.1499938964844,0.008152506314218,-2728.033447265625,300.6249389648437,0.4310211539268493,0.050000000745058,0.2377677410840988,291.12677001953125,291.1499938964844,264.8380126953125,263.5765380859375,282.1728210449219,293.44024658203125,291.1270446777344,1.0,0.3012426495552063,0.8394080996513367,0.6499999761581421,1.0,1.0,-1.2140144109725952,0.4783707559108734,0.7356436252593994,0.2159005850553512,0.0,0.0,0.4901746809482574,79.53056335449219,91.0,2.469256639480591,-10954.74609375,265.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,307.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.859375,18000.0,0.0,0.0,0.2390862852334976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433602511882782,0.4336077272891998,-5.215516921452945e-06,0.0,0.000242642199737,0.0,0.0,23.46021270751953,0.0,0.0,0.0,0.3476060032844543,4.0,0.0,1.0
387420,293.16064453125,297.1499938964844,293.1499938964844,0.0442934110760688,-1299.21826171875,304.1500549316406,0.5420737862586975,0.0887116342782974,0.0825359523296356,293.83154296875,297.1499938964844,293.1499938964844,0.0048711346462368,-381.793701171875,297.4549865722656,0.4264609813690185,0.050000000745058,0.0502564087510108,293.1127014160156,297.1499938964844,293.1499938964844,0.28317791223526,-4090.6708984375,304.1376647949219,0.8777686953544617,0.3706898987293243,0.2601176500320434,293.2259521484375,297.1499938964844,293.1499938964844,0.3146686851978302,-6011.42724609375,304.1560974121094,0.9023112654685974,0.40080127120018,0.3817126154899597,293.2987365722656,297.1499938964844,293.1499938964844,0.0081120682880282,-2719.54150390625,300.5737609863281,0.4264609813690185,0.050000000745058,0.2383947670459747,291.130126953125,291.1499938964844,264.88653564453125,263.619140625,282.1938781738281,293.43609619140625,291.13055419921875,1.0,0.305177628993988,0.8390848636627197,0.6499999761581421,1.0,1.0,-1.2157551050186155,0.4788703918457031,0.7368847131729126,0.217129498720169,0.0,0.0,0.4926117956638336,82.92420959472656,94.0,4.524223804473877,-10951.8984375,273.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,307.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.2407496720552444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377112686634063,0.4377165138721466,-5.237682671577204e-06,0.0,0.0002443303237669,0.0,0.0,23.82738876342773,0.0,0.0,0.0,0.34892737865448,4.0,0.0,1.0
387480,293.16064453125,297.1499938964844,293.1499938964844,0.0442934110760688,-1299.21826171875,304.1500549316406,0.5420737862586975,0.0887116342782974,0.0825359523296356,293.83154296875,297.1499938964844,293.1499938964844,0.0048711346462368,-381.793701171875,297.4549865722656,0.4264609813690185,0.050000000745058,0.0502564087510108,293.1127014160156,297.1499938964844,293.1499938964844,0.28317791223526,-4090.6708984375,304.1376647949219,0.8777686953544617,0.3706898987293243,0.2601176500320434,293.2259521484375,297.1499938964844,293.1499938964844,0.3146686851978302,-6011.42724609375,304.1560974121094,0.9023112654685974,0.40080127120018,0.3817126154899597,293.2987365722656,297.1499938964844,293.1499938964844,0.0081120682880282,-2719.54150390625,300.5737609863281,0.4264609813690185,0.050000000745058,0.2383947670459747,291.130126953125,291.1499938964844,264.88653564453125,263.619140625,282.1938781738281,293.43609619140625,291.13055419921875,1.0,0.305177628993988,0.8390848636627197,0.6499999761581421,1.0,1.0,-1.2157551050186155,0.4788703918457031,0.7368847131729126,0.217129498720169,0.0,0.0,0.4926117956638336,82.92420959472656,94.0,4.524223804473877,-10951.8984375,273.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,307.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.2407496720552444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377112686634063,0.4377165138721466,-5.237682671577204e-06,0.0,0.0002443303237669,0.0,0.0,23.82738876342773,0.0,0.0,0.0,0.34892737865448,4.0,0.0,1.0
387540,293.1597595214844,297.1499938964844,293.1499938964844,0.044305607676506,-1299.362060546875,304.1500244140625,0.5372129678726196,0.0886191204190254,0.0825739800930023,293.8418273925781,297.1499938964844,293.1499938964844,0.0046574319712817,-366.4691162109375,297.192138671875,0.4224165081977844,0.050000000745058,0.0503853596746921,293.1019592285156,297.1499938964844,293.1499938964844,0.2861607074737549,-4124.82470703125,304.1368103027344,0.8737509250640869,0.3738177418708801,0.262397438287735,293.2255859375,297.1499938964844,293.1499938964844,0.3128960728645324,-5984.29052734375,304.1570129394531,0.8941245675086975,0.3989489078521728,0.3800948560237884,293.29888916015625,297.1499938964844,293.1499938964844,0.0080704325810074,-2710.56201171875,300.52301025390625,0.4224165081977844,0.050000000745058,0.2390064448118209,291.1346740722656,291.1499938964844,264.9339599609375,263.6607666015625,282.2142944335937,293.4335021972656,291.1351623535156,1.0,0.308963268995285,0.838761568069458,0.6499999761581421,1.0,1.0,-1.217484712600708,0.4794139862060547,0.7380706667900085,0.2181956768035888,0.0,0.0,0.4943586885929107,86.23186492919922,97.0,6.135006427764893,-10950.2529296875,281.0631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,306.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.861328125,18000.0,0.0,0.0,0.2425282746553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408339262008667,0.4408392012119293,-5.255446012597531e-06,0.0,0.0002461353724356,0.0,0.0,24.112289428710938,0.0,0.0,0.0,0.3499457240104675,4.0,0.0,1.0
387600,293.1597595214844,297.1499938964844,293.1499938964844,0.044305607676506,-1299.362060546875,304.1500244140625,0.5372129678726196,0.0886191204190254,0.0825739800930023,293.8418273925781,297.1499938964844,293.1499938964844,0.0046574319712817,-366.4691162109375,297.192138671875,0.4224165081977844,0.050000000745058,0.0503853596746921,293.1019592285156,297.1499938964844,293.1499938964844,0.2861607074737549,-4124.82470703125,304.1368103027344,0.8737509250640869,0.3738177418708801,0.262397438287735,293.2255859375,297.1499938964844,293.1499938964844,0.3128960728645324,-5984.29052734375,304.1570129394531,0.8941245675086975,0.3989489078521728,0.3800948560237884,293.29888916015625,297.1499938964844,293.1499938964844,0.0080704325810074,-2710.56201171875,300.52301025390625,0.4224165081977844,0.050000000745058,0.2390064448118209,291.1346740722656,291.1499938964844,264.9339599609375,263.6607666015625,282.2142944335937,293.4335021972656,291.1351623535156,1.0,0.308963268995285,0.838761568069458,0.6499999761581421,1.0,1.0,-1.217484712600708,0.4794139862060547,0.7380706667900085,0.2181956768035888,0.0,0.0,0.4943586885929107,86.23186492919922,97.0,6.135006427764893,-10950.2529296875,281.0631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,306.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.861328125,18000.0,0.0,0.0,0.2425282746553421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408339262008667,0.4408392012119293,-5.255446012597531e-06,0.0,0.0002461353724356,0.0,0.0,24.112289428710938,0.0,0.0,0.0,0.3499457240104675,4.0,0.0,1.0
387660,293.15899658203125,297.1499938964844,293.1499938964844,0.044313408434391,-1299.4244384765625,304.1499938964844,0.5327109694480896,0.0885253325104713,0.0826110616326332,293.8519897460937,297.1499938964844,293.1499938964844,0.0044437428005039,-350.8436584472656,296.9267272949219,0.4187770783901214,0.050000000745058,0.0505121871829032,293.0931091308594,297.1499938964844,293.1499938964844,0.2890588641166687,-4157.818359375,304.1363830566406,0.8700563907623291,0.3768359124660492,0.26461061835289,293.2251892089844,297.1499938964844,293.1499938964844,0.3111076056957245,-5956.98095703125,304.1576538085937,0.8864290714263916,0.3971148729324341,0.378493070602417,293.2990417480469,297.1499938964844,293.1499938964844,0.0080278506502509,-2701.20458984375,300.47235107421875,0.4187770783901214,0.050000000745058,0.2396080791950225,291.139892578125,291.1499938964844,264.9802551269531,263.70147705078125,282.23394775390625,293.4322509765625,291.14044189453125,1.0,0.3126280307769775,0.8384296298027039,0.6499999761581421,1.0,1.0,-1.2191376686096191,0.4799742996692657,0.7391633987426758,0.2190807461738586,0.0,0.0,0.4953533411026001,89.48077392578125,100.0,7.148579120635986,-10948.6865234375,288.46295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,306.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.548828125,18000.0,0.0,0.0,0.2442846298217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442817211151123,0.4428224861621856,-5.267684173304588e-06,0.0,0.0002479178365319,0.0,0.0,24.298084259033203,0.0,0.0,0.0,0.3506062030792236,4.0,0.0,1.0
387720,293.15899658203125,297.1499938964844,293.1499938964844,0.044313408434391,-1299.4244384765625,304.1499938964844,0.5327109694480896,0.0885253325104713,0.0826110616326332,293.8519897460937,297.1499938964844,293.1499938964844,0.0044437428005039,-350.8436584472656,296.9267272949219,0.4187770783901214,0.050000000745058,0.0505121871829032,293.0931091308594,297.1499938964844,293.1499938964844,0.2890588641166687,-4157.818359375,304.1363830566406,0.8700563907623291,0.3768359124660492,0.26461061835289,293.2251892089844,297.1499938964844,293.1499938964844,0.3111076056957245,-5956.98095703125,304.1576538085937,0.8864290714263916,0.3971148729324341,0.378493070602417,293.2990417480469,297.1499938964844,293.1499938964844,0.0080278506502509,-2701.20458984375,300.47235107421875,0.4187770783901214,0.050000000745058,0.2396080791950225,291.139892578125,291.1499938964844,264.9802551269531,263.70147705078125,282.23394775390625,293.4322509765625,291.14044189453125,1.0,0.3126280307769775,0.8384296298027039,0.6499999761581421,1.0,1.0,-1.2191376686096191,0.4799742996692657,0.7391633987426758,0.2190807461738586,0.0,0.0,0.4953533411026001,89.48077392578125,100.0,7.148579120635986,-10948.6865234375,288.46295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,306.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.548828125,18000.0,0.0,0.0,0.2442846298217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442817211151123,0.4428224861621856,-5.267684173304588e-06,0.0,0.0002479178365319,0.0,0.0,24.298084259033203,0.0,0.0,0.0,0.3506062030792236,4.0,0.0,1.0
387780,293.15838623046875,297.1499938964844,293.1499938964844,0.0443116798996925,-1299.32666015625,304.1499938964844,0.5284923315048218,0.0884208083152771,0.0826395079493522,293.86212158203125,297.1499938964844,293.1499938964844,0.0042295916937291,-334.9104309082031,296.6581726074219,0.4154604077339172,0.050000000745058,0.0506376847624778,293.0861511230469,297.1499938964844,293.1499938964844,0.2918272316455841,-4189.1669921875,304.1363220214844,0.8665701150894165,0.3796930313110351,0.2667191326618194,293.22479248046875,297.1499938964844,293.1499938964844,0.3093167245388031,-5929.6787109375,304.1580810546875,0.8791594505310059,0.3952948749065399,0.376904159784317,293.2992858886719,297.1499938964844,293.1499938964844,0.0079845190048217,-2691.558837890625,300.4215393066406,0.4154604077339172,0.050000000745058,0.2402033805847168,291.1454162597656,291.1499938964844,265.02545166015625,263.74127197265625,282.2529602050781,293.4322509765625,291.1459655761719,1.0,0.3161914944648742,0.8380976319313049,0.6499999761581421,1.0,1.0,-1.220660924911499,0.4805261194705963,0.7401347756385803,0.2197797000408172,0.0,0.0,0.4955903887748718,92.690185546875,103.0,7.587338447570801,-10946.2294921875,295.74676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053894042969,306.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.2459026128053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44361013174057,0.4436154067516327,-5.273866463539889e-06,0.0,0.0002495599037501,0.0,0.0,24.377779006958008,0.0,0.0,0.0,0.3508879542350769,4.0,0.0,1.0
387840,293.15838623046875,297.1499938964844,293.1499938964844,0.0443116798996925,-1299.32666015625,304.1499938964844,0.5284923315048218,0.0884208083152771,0.0826395079493522,293.86212158203125,297.1499938964844,293.1499938964844,0.0042295916937291,-334.9104309082031,296.6581726074219,0.4154604077339172,0.050000000745058,0.0506376847624778,293.0861511230469,297.1499938964844,293.1499938964844,0.2918272316455841,-4189.1669921875,304.1363220214844,0.8665701150894165,0.3796930313110351,0.2667191326618194,293.22479248046875,297.1499938964844,293.1499938964844,0.3093167245388031,-5929.6787109375,304.1580810546875,0.8791594505310059,0.3952948749065399,0.376904159784317,293.2992858886719,297.1499938964844,293.1499938964844,0.0079845190048217,-2691.558837890625,300.4215393066406,0.4154604077339172,0.050000000745058,0.2402033805847168,291.1454162597656,291.1499938964844,265.02545166015625,263.74127197265625,282.2529602050781,293.4322509765625,291.1459655761719,1.0,0.3161914944648742,0.8380976319313049,0.6499999761581421,1.0,1.0,-1.220660924911499,0.4805261194705963,0.7401347756385803,0.2197797000408172,0.0,0.0,0.4955903887748718,92.690185546875,103.0,7.587338447570801,-10946.2294921875,295.74676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053894042969,306.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.2459026128053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44361013174057,0.4436154067516327,-5.273866463539889e-06,0.0,0.0002495599037501,0.0,0.0,24.377779006958008,0.0,0.0,0.0,0.3508879542350769,4.0,0.0,1.0
387900,293.1581726074219,297.1499938964844,293.1499938964844,0.0443049184978008,-1299.180908203125,304.1500244140625,0.526469886302948,0.0883608981966972,0.0826474428176879,293.86724853515625,297.1499938964844,293.1499938964844,0.0041219778358936,-326.8096008300781,296.5224304199219,0.4139034450054168,0.050000000745058,0.0507000796496868,293.0833740234375,297.1499938964844,293.1499938964844,0.2931499779224396,-4204.08837890625,304.13641357421875,0.8648790717124939,0.3810471296310425,0.2677234411239624,293.2245788574219,297.1499938964844,293.1499938964844,0.3084235787391662,-5916.07373046875,304.1582336425781,0.8756706714630127,0.3943889737129211,0.3761135935783386,293.2994689941406,297.1499938964844,293.1499938964844,0.0079625658690929,-2686.637451171875,300.39599609375,0.4139034450054168,0.050000000745058,0.240499347448349,291.1481628417969,291.1499938964844,265.04766845703125,263.7608337402344,282.2622375488281,293.4327392578125,291.1487121582031,1.0,0.3179384171962738,0.8379316329956055,0.6499999761581421,1.0,1.0,-1.2213572263717651,0.4807900190353393,0.7405672073364258,0.2200608402490615,0.0,0.0,0.4954246282577514,94.28357696533205,103.0,7.614346981048584,-10944.349609375,299.3446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,306.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.2466267794370651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435504674911499,0.4435557425022125,-5.274575414659921e-06,0.0,0.0002502948336768,0.0,0.0,24.37649726867676,0.0,0.0,0.0,0.3508827090263366,4.0,0.0,1.0
387960,293.157958984375,297.1499938964844,293.1499938964844,0.0442935638129711,-1298.96044921875,304.1500244140625,0.5244965553283691,0.0882948562502861,0.0826502293348312,293.8724365234375,297.1499938964844,293.1499938964844,0.0040143830701708,-318.6521911621094,296.3857421875,0.412403792142868,0.050000000745058,0.0507623441517353,293.0810546875,297.1499938964844,293.1499938964844,0.2944319546222687,-4218.517578125,304.13653564453125,0.8632146120071411,0.3823519647121429,0.2686944305896759,293.224365234375,297.1499938964844,293.1499938964844,0.3075331449508667,-5902.51416015625,304.1583557128906,0.8722707033157349,0.3934850394725799,0.3753248751163482,293.2996826171875,297.1499938964844,293.1499938964844,0.0079405196011066,-2681.67822265625,300.37030029296875,0.412403792142868,0.050000000745058,0.2407947033643722,291.1508483886719,291.1499938964844,265.069580078125,263.7801818847656,282.2714233398437,293.4335021972656,291.1513977050781,1.0,0.3196654021739959,0.8377624154090881,0.6499999761581421,1.0,1.0,-1.2220087051391602,0.4810439348220825,0.7409647703170776,0.2203007787466049,0.0,0.0,0.4950931668281555,95.87230682373048,106.0,7.528479099273682,-10941.94921875,302.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056335449219,306.9055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.2472864538431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432212114334106,0.4432264864444732,-5.273855549603468e-06,0.0,0.0002509643090888,0.0,0.0,24.35080909729004,0.0,0.0,0.0,0.3507908284664154,4.0,0.0,1.0
388020,293.1577453613281,297.1499938964844,293.1499938964844,0.0442545227706432,-1298.255859375,304.15008544921875,0.5206792950630188,0.0881408601999282,0.0826367661356926,293.8829345703125,297.1499938964844,293.1499938964844,0.0037979129701852,-302.0810546875,296.1093139648437,0.4095546007156372,0.050000000745058,0.0508865490555763,293.0776062011719,297.1499938964844,293.1499938964844,0.2968608438968658,-4245.7666015625,304.1369934082031,0.8599433302879333,0.3847984373569488,0.2705247700214386,293.2239685058594,297.1499938964844,293.1499938964844,0.3057647347450256,-5875.59326171875,304.15850830078125,0.8657255172729492,0.3916815817356109,0.3737518787384033,293.3002014160156,297.1499938964844,293.1499938964844,0.0078959530219435,-2671.6171875,300.3184509277344,0.4095546007156372,0.050000000745058,0.2413838803768158,291.1559143066406,291.1499938964844,265.1126708984375,263.8182067871094,282.2895202636719,293.4357604980469,291.1564025878906,1.0,0.3230608999729156,0.8374239206314087,0.6499999761581421,1.0,1.0,-1.2231578826904297,0.4815088808536529,0.7416489720344543,0.2206677496433258,0.0,0.0,0.4939574599266052,99.0372543334961,109.0,7.032970428466797,-10935.228515625,309.9851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300476074219,306.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.681640625,18000.0,0.0,0.0,0.248377189040184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417809545993805,0.4417862296104431,-5.268219865683932e-06,0.0,0.0002520712732803,0.0,0.0,24.228654861450195,0.0,0.0,0.0,0.3503554165363312,4.0,0.0,1.0
388080,293.1577453613281,297.1499938964844,293.1499938964844,0.0442545227706432,-1298.255859375,304.15008544921875,0.5206792950630188,0.0881408601999282,0.0826367661356926,293.8829345703125,297.1499938964844,293.1499938964844,0.0037979129701852,-302.0810546875,296.1093139648437,0.4095546007156372,0.050000000745058,0.0508865490555763,293.0776062011719,297.1499938964844,293.1499938964844,0.2968608438968658,-4245.7666015625,304.1369934082031,0.8599433302879333,0.3847984373569488,0.2705247700214386,293.2239685058594,297.1499938964844,293.1499938964844,0.3057647347450256,-5875.59326171875,304.15850830078125,0.8657255172729492,0.3916815817356109,0.3737518787384033,293.3002014160156,297.1499938964844,293.1499938964844,0.0078959530219435,-2671.6171875,300.3184509277344,0.4095546007156372,0.050000000745058,0.2413838803768158,291.1559143066406,291.1499938964844,265.1126708984375,263.8182067871094,282.2895202636719,293.4357604980469,291.1564025878906,1.0,0.3230608999729156,0.8374239206314087,0.6499999761581421,1.0,1.0,-1.2231578826904297,0.4815088808536529,0.7416489720344543,0.2206677496433258,0.0,0.0,0.4939574599266052,99.0372543334961,109.0,7.032970428466797,-10935.228515625,309.9851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300476074219,306.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.681640625,18000.0,0.0,0.0,0.248377189040184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417809545993805,0.4417862296104431,-5.268219865683932e-06,0.0,0.0002520712732803,0.0,0.0,24.228654861450195,0.0,0.0,0.0,0.3503554165363312,4.0,0.0,1.0
388140,293.1576843261719,297.1499938964844,293.1499938964844,0.0441909618675708,-1297.157470703125,304.1501770019531,0.5170121192932129,0.0879536569118499,0.082594096660614,293.89361572265625,297.1499938964844,293.1499938964844,0.0035798514727503,-285.19976806640625,295.82861328125,0.4068714380264282,0.050000000745058,0.0510104112327098,293.0756530761719,297.1499938964844,293.1499938964844,0.299109011888504,-4270.89208984375,304.1375732421875,0.8567331433296204,0.3870315849781036,0.272204726934433,293.2236022949219,297.1499938964844,293.1499938964844,0.3040169477462768,-5848.9931640625,304.1585998535156,0.8595000505447388,0.3898819983005523,0.372182697057724,293.3009033203125,297.1499938964844,293.1499938964844,0.0078508565202355,-2661.404296875,300.26580810546875,0.4068714380264282,0.050000000745058,0.2419714331626892,291.1603698730469,291.1499938964844,265.1546936035156,263.8554077148437,282.3074035644531,293.4389038085937,291.1607666015625,1.0,0.3263827264308929,0.8370854258537292,0.6499999761581421,1.0,1.0,-1.224093675613403,0.4819034337997436,0.7421902418136597,0.2209140062332153,0.0,0.0,0.4922682642936706,102.18859100341795,112.0,6.201638221740723,-10925.5830078125,316.9452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744812011719,306.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.2491276115179062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43941730260849,0.4394225478172302,-5.257581960904645e-06,0.0,0.0002528328623156,0.0,0.0,24.02340507507324,0.0,0.0,0.0,0.3496225774288177,4.0,0.0,1.0
388200,293.1576843261719,297.1499938964844,293.1499938964844,0.0441909618675708,-1297.157470703125,304.1501770019531,0.5170121192932129,0.0879536569118499,0.082594096660614,293.89361572265625,297.1499938964844,293.1499938964844,0.0035798514727503,-285.19976806640625,295.82861328125,0.4068714380264282,0.050000000745058,0.0510104112327098,293.0756530761719,297.1499938964844,293.1499938964844,0.299109011888504,-4270.89208984375,304.1375732421875,0.8567331433296204,0.3870315849781036,0.272204726934433,293.2236022949219,297.1499938964844,293.1499938964844,0.3040169477462768,-5848.9931640625,304.1585998535156,0.8595000505447388,0.3898819983005523,0.372182697057724,293.3009033203125,297.1499938964844,293.1499938964844,0.0078508565202355,-2661.404296875,300.26580810546875,0.4068714380264282,0.050000000745058,0.2419714331626892,291.1603698730469,291.1499938964844,265.1546936035156,263.8554077148437,282.3074035644531,293.4389038085937,291.1607666015625,1.0,0.3263827264308929,0.8370854258537292,0.6499999761581421,1.0,1.0,-1.224093675613403,0.4819034337997436,0.7421902418136597,0.2209140062332153,0.0,0.0,0.4922682642936706,102.18859100341795,112.0,6.201638221740723,-10925.5830078125,316.9452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744812011719,306.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.2491276115179062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43941730260849,0.4394225478172302,-5.257581960904645e-06,0.0,0.0002528328623156,0.0,0.0,24.02340507507324,0.0,0.0,0.0,0.3496225774288177,4.0,0.0,1.0
388260,293.1578369140625,297.1499938964844,293.1499938964844,0.0441010929644107,-1295.6385498046875,304.1502685546875,0.5134751796722412,0.0877306386828422,0.0825194120407104,293.9043884277344,297.1499938964844,293.1499938964844,0.0033598488662391,-268.0096130371094,295.5435791015625,0.4043174088001251,0.050000000745058,0.0511339865624904,293.0749206542969,297.1499938964844,293.1499938964844,0.3011909127235412,-4294.0888671875,304.13824462890625,0.8535811901092529,0.3890675902366638,0.2737442255020141,293.2232666015625,297.1499938964844,293.1499938964844,0.3022938966751098,-5822.77001953125,304.1585998535156,0.8535721898078918,0.3880844712257385,0.3706155121326446,293.3017578125,297.1499938964844,293.1499938964844,0.0078052701428532,-2651.063720703125,300.2122497558594,0.4043174088001251,0.050000000745058,0.2425576299428939,291.1640319824219,291.1499938964844,265.1957397460937,263.89178466796875,282.32525634765625,293.4427490234375,291.1643371582031,1.0,0.3296361565589905,0.8367477655410767,0.6499999761581421,1.0,1.0,-1.2248228788375854,0.4822183549404144,0.7426044940948486,0.2210811972618103,0.0,0.0,0.4901432991027832,105.32869720458984,115.0,5.1201701164245605,-10912.7890625,323.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,306.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.033203125,18000.0,0.0,0.0,0.2495176047086715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363150596618652,0.4363203048706054,-5.242913630354451e-06,0.0,0.000253228645306,0.0,0.0,23.752729415893555,0.0,0.0,0.0,0.3486523926258087,4.0,0.0,1.0
388320,293.1578369140625,297.1499938964844,293.1499938964844,0.0441010929644107,-1295.6385498046875,304.1502685546875,0.5134751796722412,0.0877306386828422,0.0825194120407104,293.9043884277344,297.1499938964844,293.1499938964844,0.0033598488662391,-268.0096130371094,295.5435791015625,0.4043174088001251,0.050000000745058,0.0511339865624904,293.0749206542969,297.1499938964844,293.1499938964844,0.3011909127235412,-4294.0888671875,304.13824462890625,0.8535811901092529,0.3890675902366638,0.2737442255020141,293.2232666015625,297.1499938964844,293.1499938964844,0.3022938966751098,-5822.77001953125,304.1585998535156,0.8535721898078918,0.3880844712257385,0.3706155121326446,293.3017578125,297.1499938964844,293.1499938964844,0.0078052701428532,-2651.063720703125,300.2122497558594,0.4043174088001251,0.050000000745058,0.2425576299428939,291.1640319824219,291.1499938964844,265.1957397460937,263.89178466796875,282.32525634765625,293.4427490234375,291.1643371582031,1.0,0.3296361565589905,0.8367477655410767,0.6499999761581421,1.0,1.0,-1.2248228788375854,0.4822183549404144,0.7426044940948486,0.2210811972618103,0.0,0.0,0.4901432991027832,105.32869720458984,115.0,5.1201701164245605,-10912.7890625,323.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,306.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.033203125,18000.0,0.0,0.0,0.2495176047086715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363150596618652,0.4363203048706054,-5.242913630354451e-06,0.0,0.000253228645306,0.0,0.0,23.752729415893555,0.0,0.0,0.0,0.3486523926258087,4.0,0.0,1.0
388380,293.1581420898437,297.1499938964844,293.1499938964844,0.0439845733344554,-1293.6953125,304.1503601074219,0.5100551843643188,0.0874713882803917,0.082411952316761,293.9152526855469,297.1499938964844,293.1499938964844,0.0031376334372907,-250.51754760742188,295.2541198730469,0.4018587470054626,0.050000000745058,0.0512572973966598,293.0751342773437,297.1499938964844,293.1499938964844,0.3031248152256012,-4315.587890625,304.1389465332031,0.8504902124404907,0.3909257650375366,0.2751568555831909,293.22296142578125,297.1499938964844,293.1499938964844,0.3005974888801574,-5796.94970703125,304.1585693359375,0.8479197025299072,0.3862880766391754,0.3690492510795593,293.3027648925781,297.1499938964844,293.1499938964844,0.0077592437155544,-2640.61279296875,300.15777587890625,0.4018587470054626,0.050000000745058,0.243142545223236,291.1667785644531,291.1499938964844,265.2357482910156,263.9273681640625,282.34326171875,293.4471435546875,291.1670227050781,1.0,0.3328262865543365,0.8364101648330688,0.6499999761581421,1.0,1.0,-1.2253596782684326,0.4824486076831817,0.7429110407829285,0.2212096452713012,0.0,0.0,0.4877110719680786,108.45922088623048,103.0,3.9055657386779785,-10896.8564453125,330.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,306.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.86328125,18000.0,0.0,0.0,0.2495516985654831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326846003532409,0.4326898455619812,-5.225349013926461e-06,0.0,0.0002532632497604,0.0,0.0,23.43661117553711,0.0,0.0,0.0,0.3475131690502167,4.0,0.0,1.0
388440,293.1581420898437,297.1499938964844,293.1499938964844,0.0439845733344554,-1293.6953125,304.1503601074219,0.5100551843643188,0.0874713882803917,0.082411952316761,293.9152526855469,297.1499938964844,293.1499938964844,0.0031376334372907,-250.51754760742188,295.2541198730469,0.4018587470054626,0.050000000745058,0.0512572973966598,293.0751342773437,297.1499938964844,293.1499938964844,0.3031248152256012,-4315.587890625,304.1389465332031,0.8504902124404907,0.3909257650375366,0.2751568555831909,293.22296142578125,297.1499938964844,293.1499938964844,0.3005974888801574,-5796.94970703125,304.1585693359375,0.8479197025299072,0.3862880766391754,0.3690492510795593,293.3027648925781,297.1499938964844,293.1499938964844,0.0077592437155544,-2640.61279296875,300.15777587890625,0.4018587470054626,0.050000000745058,0.243142545223236,291.1667785644531,291.1499938964844,265.2357482910156,263.9273681640625,282.34326171875,293.4471435546875,291.1670227050781,1.0,0.3328262865543365,0.8364101648330688,0.6499999761581421,1.0,1.0,-1.2253596782684326,0.4824486076831817,0.7429110407829285,0.2212096452713012,0.0,0.0,0.4877110719680786,108.45922088623048,103.0,3.9055657386779785,-10896.8564453125,330.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,306.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.86328125,18000.0,0.0,0.0,0.2495516985654831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326846003532409,0.4326898455619812,-5.225349013926461e-06,0.0,0.0002532632497604,0.0,0.0,23.43661117553711,0.0,0.0,0.0,0.3475131690502167,4.0,0.0,1.0
388500,293.1582946777344,297.1499938964844,293.1499938964844,0.04385606944561,-1291.569091796875,304.1505432128906,0.509939432144165,0.0873376280069351,0.0822834596037864,293.9206848144531,297.1499938964844,293.1499938964844,0.00302156037651,-241.33628845214844,295.1079406738281,0.4020026326179504,0.050000000745058,0.0512499809265136,293.0754699707031,297.1499938964844,293.1499938964844,0.3039736151695251,-4324.9619140625,304.139404296875,0.8513659238815308,0.3918090760707855,0.2757718861103058,293.2228088378906,297.1499938964844,293.1499938964844,0.2996898293495178,-5783.0751953125,304.1586608886719,0.8475531339645386,0.385396659374237,0.3681995868682861,293.30328369140625,297.1499938964844,293.1499938964844,0.0077231614850461,-2631.80859375,300.1303405761719,0.4020026326179504,0.050000000745058,0.2431078553199768,291.1680603027344,291.1499938964844,265.2554016113281,263.94488525390625,282.35284423828125,293.4494323730469,291.1683959960937,1.0,0.3322605192661285,0.8362413644790649,0.6499999761581421,1.0,1.0,-1.2248741388320925,0.4822332859039306,0.7426409125328064,0.2211170345544815,0.0,0.0,0.4863825440406799,108.2671890258789,103.0,4.186352252960205,-10884.66796875,329.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,307.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.38671875,18000.0,0.0,0.0,0.2494388818740844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307208359241485,0.4307260513305664,-5.215801138547249e-06,0.0,0.0002531487552914,0.0,0.0,23.26643753051757,0.0,0.0,0.0,0.3468961417675018,4.0,0.0,1.0
388560,293.15838623046875,297.1499938964844,293.1499938964844,0.0436882264912128,-1288.7891845703125,304.1507568359375,0.5108761191368103,0.0872162133455276,0.0821191594004631,293.9261169433594,297.1499938964844,293.1499938964844,0.002902342705056,-231.87290954589844,294.9615173339844,0.4030373096466064,0.050000000745058,0.0511977300047874,293.0757751464844,297.1499938964844,293.1499938964844,0.3047420382499695,-4333.40234375,304.13995361328125,0.8538417816162109,0.3926904201507568,0.2763464450836181,293.2225646972656,297.1499938964844,293.1499938964844,0.2987254559993744,-5768.2822265625,304.1588439941406,0.8487708568572998,0.384519875049591,0.3673157691955566,293.30377197265625,297.1499938964844,293.1499938964844,0.0076784398406744,-2620.5234375,300.10321044921875,0.4030373096466064,0.050000000745058,0.2428599894046783,291.17022705078125,291.1499938964844,265.2747802734375,263.9621887207031,282.3627624511719,293.4515991210937,291.1707458496094,1.0,0.3307133615016937,0.8360751867294312,0.6499999761581421,1.0,1.0,-1.2239458560943604,0.4818260073661804,0.7421197891235352,0.2209251672029495,0.0,0.0,0.4848192930221557,106.93057250976562,91.0,5.43695592880249,-10868.7197265625,326.75689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,307.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.2492361217737198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285395443439483,0.4285447597503662,-5.205558863963233e-06,0.0,0.0002529429912101,0.0,0.0,23.07964515686035,0.0,0.0,0.0,0.3462133407592773,4.0,0.0,1.0
388620,293.1583557128906,297.1499938964844,293.1499938964844,0.0433007553219795,-1282.386474609375,304.1511535644531,0.5151203870773315,0.0870094299316406,0.0817384049296379,293.9369506835937,297.1499938964844,293.1499938964844,0.0026585613377392,-212.4613494873047,294.6664428710937,0.4070103168487549,0.050000000745058,0.0510038621723651,293.0765075683594,297.1499938964844,293.1499938964844,0.306157112121582,-4348.91943359375,304.14093017578125,0.8623565435409546,0.3944243788719177,0.2774156332015991,293.221923828125,297.1499938964844,293.1499938964844,0.296744167804718,-5737.8642578125,304.1591796875,0.8546746373176575,0.3828127682209015,0.3655015230178833,293.3045959472656,297.1499938964844,293.1499938964844,0.0075733661651611,-2593.443115234375,300.0492858886719,0.4070103168487549,0.050000000745058,0.2419403642416,291.1750183105469,291.1499938964844,265.3128662109375,263.9962463378906,282.3832092285156,293.4559936523437,291.1754455566406,1.0,0.3252612948417663,0.8357428312301636,0.6499999761581421,1.0,1.0,-1.2212584018707275,0.4806452393531799,0.7406131625175476,0.2203771919012069,0.0,0.0,0.4811515212059021,101.98260498046876,79.0,6.000565052032471,-10824.83984375,315.3016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.33203125,18000.0,0.0,0.0,0.2485507726669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232686161994934,0.4232738018035888,-5.18123124493286e-06,0.0,0.000252247438766,0.0,0.0,22.63339614868164,0.0,0.0,0.0,0.3445806205272674,4.0,0.0,1.0
388680,293.1583557128906,297.1499938964844,293.1499938964844,0.0433007553219795,-1282.386474609375,304.1511535644531,0.5151203870773315,0.0870094299316406,0.0817384049296379,293.9369506835937,297.1499938964844,293.1499938964844,0.0026585613377392,-212.4613494873047,294.6664428710937,0.4070103168487549,0.050000000745058,0.0510038621723651,293.0765075683594,297.1499938964844,293.1499938964844,0.306157112121582,-4348.91943359375,304.14093017578125,0.8623565435409546,0.3944243788719177,0.2774156332015991,293.221923828125,297.1499938964844,293.1499938964844,0.296744167804718,-5737.8642578125,304.1591796875,0.8546746373176575,0.3828127682209015,0.3655015230178833,293.3045959472656,297.1499938964844,293.1499938964844,0.0075733661651611,-2593.443115234375,300.0492858886719,0.4070103168487549,0.050000000745058,0.2419403642416,291.1750183105469,291.1499938964844,265.3128662109375,263.9962463378906,282.3832092285156,293.4559936523437,291.1754455566406,1.0,0.3252612948417663,0.8357428312301636,0.6499999761581421,1.0,1.0,-1.2212584018707275,0.4806452393531799,0.7406131625175476,0.2203771919012069,0.0,0.0,0.4811515212059021,101.98260498046876,79.0,6.000565052032471,-10824.83984375,315.3016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.33203125,18000.0,0.0,0.0,0.2485507726669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232686161994934,0.4232738018035888,-5.18123124493286e-06,0.0,0.000252247438766,0.0,0.0,22.63339614868164,0.0,0.0,0.0,0.3445806205272674,4.0,0.0,1.0
388740,293.1581420898437,297.1499938964844,293.1499938964844,0.0428775772452354,-1275.424072265625,304.1514587402344,0.5222561359405518,0.0868413224816322,0.0813153684139251,293.9476623535156,297.1499938964844,293.1499938964844,0.0024106299970299,-192.6739044189453,294.3672790527344,0.413277804851532,0.050000000745058,0.0507258139550685,293.0775451660156,297.1499938964844,293.1499938964844,0.3074436485767364,-4363.02392578125,304.1418151855469,0.8751276135444641,0.3960748314857483,0.278374433517456,293.2210693359375,297.1499938964844,293.1499938964844,0.2947638928890228,-5707.4794921875,304.159423828125,0.8646925687789917,0.3811666965484619,0.3636610209941864,293.3052062988281,297.1499938964844,293.1499938964844,0.0074554602615535,-2562.5556640625,299.99542236328125,0.413277804851532,0.050000000745058,0.240621417760849,291.1787414550781,291.1499938964844,265.3500061035156,264.02960205078125,282.40460205078125,293.4608764648437,291.1790466308594,1.0,0.3174485862255096,0.8354105353355408,0.6499999761581421,1.0,1.0,-1.2177754640579224,0.4791075885295868,0.738667905330658,0.2196938395500183,0.0,0.0,0.477063238620758,94.89237213134766,67.0,5.141369342803955,-10770.607421875,299.1235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.181640625,18000.0,0.0,0.0,0.2474862039089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172808527946472,0.4172860085964203,-5.153127858648077e-06,0.0,0.0002511670463718,0.0,0.0,22.1306209564209,0.0,0.0,0.0,0.3427246809005737,4.0,0.0,1.0
388800,293.1581420898437,297.1499938964844,293.1499938964844,0.0428775772452354,-1275.424072265625,304.1514587402344,0.5222561359405518,0.0868413224816322,0.0813153684139251,293.9476623535156,297.1499938964844,293.1499938964844,0.0024106299970299,-192.6739044189453,294.3672790527344,0.413277804851532,0.050000000745058,0.0507258139550685,293.0775451660156,297.1499938964844,293.1499938964844,0.3074436485767364,-4363.02392578125,304.1418151855469,0.8751276135444641,0.3960748314857483,0.278374433517456,293.2210693359375,297.1499938964844,293.1499938964844,0.2947638928890228,-5707.4794921875,304.159423828125,0.8646925687789917,0.3811666965484619,0.3636610209941864,293.3052062988281,297.1499938964844,293.1499938964844,0.0074554602615535,-2562.5556640625,299.99542236328125,0.413277804851532,0.050000000745058,0.240621417760849,291.1787414550781,291.1499938964844,265.3500061035156,264.02960205078125,282.40460205078125,293.4608764648437,291.1790466308594,1.0,0.3174485862255096,0.8354105353355408,0.6499999761581421,1.0,1.0,-1.2177754640579224,0.4791075885295868,0.738667905330658,0.2196938395500183,0.0,0.0,0.477063238620758,94.89237213134766,67.0,5.141369342803955,-10770.607421875,299.1235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,307.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.181640625,18000.0,0.0,0.0,0.2474862039089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172808527946472,0.4172860085964203,-5.153127858648077e-06,0.0,0.0002511670463718,0.0,0.0,22.1306209564209,0.0,0.0,0.0,0.3427246809005737,4.0,0.0,1.0
388860,293.15264892578125,297.1499938964844,293.1499938964844,0.0431567654013633,-1280.0457763671875,304.1504821777344,0.5346043705940247,0.0877545922994613,0.0816157832741737,293.95233154296875,297.1499938964844,293.1499938964844,0.0021748468279838,-173.85128784179688,294.07867431640625,0.4223838746547699,0.050000000745058,0.0503864362835884,293.074462890625,297.1499938964844,293.1499938964844,0.3093438744544983,-4384.412109375,304.141357421875,0.8929832577705383,0.3985514938831329,0.2797459661960602,293.2149658203125,297.1499938964844,293.1499938964844,0.2935997247695923,-5690.15625,304.1581726074219,0.8797597289085388,0.3806113600730896,0.362587958574295,293.29949951171875,297.1499938964844,293.1499938964844,0.0073525258339941,-2535.1142578125,299.9576110839844,0.4223838746547699,0.050000000745058,0.2390115559101104,291.1789245605469,291.1499938964844,265.3866577148437,264.06268310546875,282.4247436523437,293.4657287597656,291.1785583496094,1.0,0.3079966008663177,0.8351179957389832,0.6499999761581421,1.0,1.0,-1.2161537408828735,0.4783527851104736,0.7378009557723999,0.2195052504539489,0.0,0.0,0.4731049239635467,86.27908325195312,55.0,-0.4342317581176758,-10721.333984375,280.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,307.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6171875,18000.0,0.0,0.0,0.2460774481296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111202955245971,0.4111254215240478,-5.1234810598543845e-06,0.0,0.0002497373207006,0.0,0.0,21.617197036743164,0.0,0.0,0.0,0.3408159613609314,4.0,0.0,1.0
