time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388920,293.15264892578125,297.1499938964844,293.1499938964844,0.0431567654013633,-1280.0457763671875,304.1504821777344,0.5346043705940247,0.0877545922994613,0.0816157832741737,293.95233154296875,297.1499938964844,293.1499938964844,0.0021748468279838,-173.85128784179688,294.07867431640625,0.4223838746547699,0.050000000745058,0.0503864362835884,293.074462890625,297.1499938964844,293.1499938964844,0.3093438744544983,-4384.412109375,304.141357421875,0.8929832577705383,0.3985514938831329,0.2797459661960602,293.2149658203125,297.1499938964844,293.1499938964844,0.2935997247695923,-5690.15625,304.1581726074219,0.8797597289085388,0.3806113600730896,0.362587958574295,293.29949951171875,297.1499938964844,293.1499938964844,0.0073525258339941,-2535.1142578125,299.9576110839844,0.4223838746547699,0.050000000745058,0.2390115559101104,291.1789245605469,291.1499938964844,265.3866577148437,264.06268310546875,282.4247436523437,293.4657287597656,291.1785583496094,1.0,0.3079966008663177,0.8351179957389832,0.6499999761581421,1.0,1.0,-1.2161537408828735,0.4783527851104736,0.7378009557723999,0.2195052504539489,0.0,0.0,0.4731049239635467,86.27908325195312,55.0,-0.4342317581176758,-10721.333984375,280.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306579589844,307.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6171875,18000.0,0.0,0.0,0.2460774481296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111202955245971,0.4111254215240478,-5.1234810598543845e-06,0.0,0.0002497373207006,0.0,0.0,21.617197036743164,0.0,0.0,0.0,0.3408159613609314,4.0,0.0,1.0
388980,293.1500244140625,297.1499938964844,293.1499938964844,0.04329239949584,-1282.2818603515625,304.1501159667969,0.5498942136764526,0.0882255882024765,0.081756554543972,293.9588623046875,297.1499938964844,293.1499938964844,0.0019341587321832,-154.62266540527344,293.78253173828125,0.4350269138813019,0.050000000745058,0.0500179901719093,293.0750732421875,297.1499938964844,293.1499938964844,0.3108720183372497,-4401.36669921875,304.1417236328125,0.9155624508857728,0.4003447294235229,0.280806690454483,293.21160888671875,297.1499938964844,293.1499938964844,0.2923457324504852,-5671.1904296875,304.1575622558594,0.8989851474761963,0.3796490728855133,0.3613796234130859,293.295654296875,297.1499938964844,293.1499938964844,0.0072397431358695,-2504.841552734375,299.9164123535156,0.4350269138813019,0.050000000745058,0.2372638136148452,291.1781311035156,291.1499938964844,265.42333984375,264.0959777832031,282.4504089355469,293.4774169921875,291.17828369140625,1.0,0.2972777187824249,0.8348255157470703,0.6499999761581421,1.0,1.0,-1.2136061191558838,0.4771685600280761,0.7364374995231628,0.2192046791315078,0.0,0.0,0.4694656729698181,76.9184799194336,43.0,0.4720573723316192,-10671.4638671875,260.2853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,307.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.451171875,18000.0,0.0,0.0,0.2444164752960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405785858631134,0.4057909548282623,-5.097406756249256e-06,0.0,0.0002480516559444,0.0,0.0,21.176559448242188,0.0,0.0,0.0,0.3391454815864563,4.0,0.0,1.0
389040,293.1500244140625,297.1499938964844,293.1499938964844,0.04329239949584,-1282.2818603515625,304.1501159667969,0.5498942136764526,0.0882255882024765,0.081756554543972,293.9588623046875,297.1499938964844,293.1499938964844,0.0019341587321832,-154.62266540527344,293.78253173828125,0.4350269138813019,0.050000000745058,0.0500179901719093,293.0750732421875,297.1499938964844,293.1499938964844,0.3108720183372497,-4401.36669921875,304.1417236328125,0.9155624508857728,0.4003447294235229,0.280806690454483,293.21160888671875,297.1499938964844,293.1499938964844,0.2923457324504852,-5671.1904296875,304.1575622558594,0.8989851474761963,0.3796490728855133,0.3613796234130859,293.295654296875,297.1499938964844,293.1499938964844,0.0072397431358695,-2504.841552734375,299.9164123535156,0.4350269138813019,0.050000000745058,0.2372638136148452,291.1781311035156,291.1499938964844,265.42333984375,264.0959777832031,282.4504089355469,293.4774169921875,291.17828369140625,1.0,0.2972777187824249,0.8348255157470703,0.6499999761581421,1.0,1.0,-1.2136061191558838,0.4771685600280761,0.7364374995231628,0.2192046791315078,0.0,0.0,0.4694656729698181,76.9184799194336,43.0,0.4720573723316192,-10671.4638671875,260.2853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,307.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.451171875,18000.0,0.0,0.0,0.2444164752960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405785858631134,0.4057909548282623,-5.097406756249256e-06,0.0,0.0002480516559444,0.0,0.0,21.176559448242188,0.0,0.0,0.0,0.3391454815864563,4.0,0.0,1.0
389100,293.1491394042969,297.1499938964844,293.1499938964844,0.0432786792516708,-1282.0469970703125,304.1501159667969,0.5586637258529663,0.088398665189743,0.0817462652921676,293.9626159667969,297.1499938964844,293.1499938964844,0.0018137001898139,-144.99026489257812,293.6332092285156,0.443101704120636,0.050000000745058,0.0498272031545639,293.07598876953125,297.1499938964844,293.1499938964844,0.3114639222621918,-4407.83349609375,304.14215087890625,0.9297618865966796,0.4011120200157165,0.2812263369560241,293.2103576660156,297.1499938964844,293.1499938964844,0.2916229367256164,-5660.12890625,304.1575012207031,0.9106100797653198,0.3791121542453766,0.3606975078582763,293.29425048828125,297.1499938964844,293.1499938964844,0.0071814684197306,-2488.989990234375,299.8952941894531,0.443101704120636,0.050000000745058,0.2363588064908981,291.1789245605469,291.1499938964844,265.4416809082031,264.1126708984375,282.46405029296875,293.48370361328125,291.1790466308594,1.0,0.2915086448192596,0.8346792459487915,0.6499999761581421,1.0,1.0,-1.2119635343551636,0.4764077663421631,0.7355557680130005,0.2190026193857193,0.0,0.0,0.4674572348594665,72.06717681884766,43.0,1.0891982316970823,-10641.19921875,249.6547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,307.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2435079216957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029238820075989,0.4029289782047272,-5.084416898171185e-06,0.0,0.0002471295883879,0.0,0.0,20.94588279724121,0.0,0.0,0.0,0.3382672667503357,4.0,0.0,1.0
389160,293.1484375,297.1499938964844,293.1499938964844,0.0432383082807064,-1281.3785400390625,304.1501770019531,0.5683241486549377,0.0885468423366546,0.0817062258720398,293.96661376953125,297.1499938964844,293.1499938964844,0.0016925934469327,-135.30711364746094,293.4823608398437,0.4526424407958984,0.050000000745058,0.0496332384645938,293.07720947265625,297.1499938964844,293.1499938964844,0.3119904398918152,-4413.56005859375,304.1426086425781,0.9453970789909364,0.4018085300922394,0.2815915942192077,293.20928955078125,297.1499938964844,293.1499938964844,0.2908846437931061,-5648.81298828125,304.1575012207031,0.924713373184204,0.3785576224327087,0.3599899709224701,293.2930908203125,297.1499938964844,293.1499938964844,0.0071226465515792,-2472.93505859375,299.87359619140625,0.4526424407958984,0.050000000745058,0.2354387193918228,291.179443359375,291.1499938964844,265.4599914550781,264.12945556640625,282.47802734375,293.4900207519531,291.17950439453125,1.0,0.285487562417984,0.834536612033844,0.6499999761581421,1.0,1.0,-1.2101675271987915,0.4755739271640777,0.7345935702323914,0.2187885493040084,0.0,0.0,0.4654409289360046,67.13375854492188,31.0,1.0741536617279053,-10608.6083984375,238.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,307.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2425492405891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999967277050018,0.4000017940998077,-5.071101895737229e-06,0.0,0.0002461566473357,0.0,0.0,20.711286544799805,0.0,0.0,0.0,0.3373718857765198,4.0,0.0,1.0
389220,293.1474304199219,297.1499938964844,293.1499938964844,0.043101642280817,-1279.1314697265625,304.1503295898437,0.5906215310096741,0.0887886434793472,0.08156518638134,293.9751892089844,297.1499938964844,293.1499938964844,0.0014501083642244,-115.92063903808594,293.1766662597656,0.4749231934547424,0.050000000745058,0.0492390245199203,293.0804443359375,297.1499938964844,293.1499938964844,0.3128551840782165,-4422.8876953125,304.1436462402344,0.9784157276153564,0.4030009508132934,0.2821761071681976,293.2074890136719,297.1499938964844,293.1499938964844,0.2893823385238647,-5625.7529296875,304.1575012207031,0.9582287669181824,0.3774211406707763,0.3585349023342132,293.2914428710937,297.1499938964844,293.1499938964844,0.0070043867453932,-2440.440185546875,299.82891845703125,0.4749231934547424,0.050000000745058,0.2335687428712844,291.1800231933594,291.1499938964844,265.4966735839844,264.1630859375,282.5068359375,293.5027160644531,291.1800537109375,1.0,0.2727403342723846,0.8342514038085938,0.6499999761581421,1.0,1.0,-1.2062357664108276,0.4737384915351867,0.7324973344802856,0.2183550894260406,0.0,0.0,0.4613944590091705,57.1044921875,34.0,0.7974738478660583,-10539.2958984375,216.8166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,307.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.78125,18000.0,0.0,0.0,0.2405009120702743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941640257835388,0.3941690623760223,-5.044550562161021e-06,0.0,0.0002440778480377,0.0,0.0,20.24808692932129,0.0,0.0,0.0,0.3355870544910431,4.0,0.0,1.0
389280,293.1474304199219,297.1499938964844,293.1499938964844,0.043101642280817,-1279.1314697265625,304.1503295898437,0.5906215310096741,0.0887886434793472,0.08156518638134,293.9751892089844,297.1499938964844,293.1499938964844,0.0014501083642244,-115.92063903808594,293.1766662597656,0.4749231934547424,0.050000000745058,0.0492390245199203,293.0804443359375,297.1499938964844,293.1499938964844,0.3128551840782165,-4422.8876953125,304.1436462402344,0.9784157276153564,0.4030009508132934,0.2821761071681976,293.2074890136719,297.1499938964844,293.1499938964844,0.2893823385238647,-5625.7529296875,304.1575012207031,0.9582287669181824,0.3774211406707763,0.3585349023342132,293.2914428710937,297.1499938964844,293.1499938964844,0.0070043867453932,-2440.440185546875,299.82891845703125,0.4749231934547424,0.050000000745058,0.2335687428712844,291.1800231933594,291.1499938964844,265.4966735839844,264.1630859375,282.5068359375,293.5027160644531,291.1800537109375,1.0,0.2727403342723846,0.8342514038085938,0.6499999761581421,1.0,1.0,-1.2062357664108276,0.4737384915351867,0.7324973344802856,0.2183550894260406,0.0,0.0,0.4613944590091705,57.1044921875,34.0,0.7974738478660583,-10539.2958984375,216.8166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,307.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.78125,18000.0,0.0,0.0,0.2405009120702743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941640257835388,0.3941690623760223,-5.044550562161021e-06,0.0,0.0002440778480377,0.0,0.0,20.24808692932129,0.0,0.0,0.0,0.3355870544910431,4.0,0.0,1.0
389340,293.1470031738281,297.1499938964844,293.1499938964844,0.0430364198982715,-1278.08447265625,304.1503295898437,0.6069610118865967,0.0889438316226005,0.0814909562468528,293.9843444824219,297.1499938964844,293.1499938964844,0.0012117378646507,-96.8697509765625,292.86505126953125,0.4878042638301849,0.050000000745058,0.0489892289042472,293.0848083496094,297.1499938964844,293.1499938964844,0.3135118186473846,-4430.22412109375,304.1446838378906,0.9985959529876708,0.4038775265216827,0.2826185226440429,293.20611572265625,297.1499938964844,293.1499938964844,0.2880285084247589,-5605.07373046875,304.1572570800781,0.9804256558418274,0.3762448132038116,0.3571905493736267,293.2904968261719,297.1499938964844,293.1499938964844,0.0069116335362195,-2415.1630859375,299.7822570800781,0.4878042638301849,0.050000000745058,0.2323838025331497,291.17901611328125,291.1499938964844,265.5333251953125,264.1968994140625,282.5357971191406,293.5158996582031,291.1786804199219,1.0,0.2647200226783752,0.8339661359786987,0.6499999761581421,1.0,1.0,-1.2032870054244995,0.4722982347011566,0.7309887409210205,0.2182410508394241,0.0,0.0,0.4575545489788055,50.749019622802734,37.0,-1.8934972286224363,-10471.693359375,202.7983245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,307.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6328125,18000.0,0.0,0.0,0.2383211404085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885063529014587,0.3885113596916199,-5.018752744945232e-06,0.0,0.0002418656513327,0.0,0.0,19.80411148071289,0.0,0.0,0.0,0.3338602185249328,4.0,0.0,1.0
389400,293.1470031738281,297.1499938964844,293.1499938964844,0.0430364198982715,-1278.08447265625,304.1503295898437,0.6069610118865967,0.0889438316226005,0.0814909562468528,293.9843444824219,297.1499938964844,293.1499938964844,0.0012117378646507,-96.8697509765625,292.86505126953125,0.4878042638301849,0.050000000745058,0.0489892289042472,293.0848083496094,297.1499938964844,293.1499938964844,0.3135118186473846,-4430.22412109375,304.1446838378906,0.9985959529876708,0.4038775265216827,0.2826185226440429,293.20611572265625,297.1499938964844,293.1499938964844,0.2880285084247589,-5605.07373046875,304.1572570800781,0.9804256558418274,0.3762448132038116,0.3571905493736267,293.2904968261719,297.1499938964844,293.1499938964844,0.0069116335362195,-2415.1630859375,299.7822570800781,0.4878042638301849,0.050000000745058,0.2323838025331497,291.17901611328125,291.1499938964844,265.5333251953125,264.1968994140625,282.5357971191406,293.5158996582031,291.1786804199219,1.0,0.2647200226783752,0.8339661359786987,0.6499999761581421,1.0,1.0,-1.2032870054244995,0.4722982347011566,0.7309887409210205,0.2182410508394241,0.0,0.0,0.4575545489788055,50.749019622802734,37.0,-1.8934972286224363,-10471.693359375,202.7983245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,307.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6328125,18000.0,0.0,0.0,0.2383211404085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885063529014587,0.3885113596916199,-5.018752744945232e-06,0.0,0.0002418656513327,0.0,0.0,19.80411148071289,0.0,0.0,0.0,0.3338602185249328,4.0,0.0,1.0
389460,293.1470642089844,297.1499938964844,293.1499938964844,0.0429696142673492,-1276.8951416015625,304.1503295898437,0.614777684211731,0.0890100672841072,0.0814648196101188,293.9937744140625,297.1499938964844,293.1499938964844,0.0009767990559339,-78.06503295898438,292.55670166015625,0.4938593506813049,0.050000000745058,0.0488781668245792,293.0791320800781,297.1499938964844,293.1499938964844,0.302424818277359,-4299.9619140625,304.16485595703125,0.9990000128746032,0.4066401720046997,0.2740208208560943,293.2051086425781,297.1499938964844,293.1499938964844,0.2865510284900665,-5582.1962890625,304.1573181152344,0.9896973967552184,0.3750307857990265,0.3559476733207702,293.2899475097656,297.1499938964844,293.1499938964844,0.0068404008634388,-2395.189697265625,299.7375183105469,0.4938593506813049,0.050000000745058,0.2318569719791412,291.18609619140625,291.1499938964844,265.57000732421875,264.2308654785156,282.5660400390625,293.5161437988281,291.1876220703125,1.0,0.259555459022522,0.8337041735649109,0.6499999761581421,1.0,1.0,-1.1907360553741455,0.4666782915592193,0.7240577340126038,0.2160957306623459,0.0,0.0,0.4525463879108429,47.76780700683594,40.0,11.704333305358888,-10360.2490234375,192.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6362609863281,307.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.32421875,18000.0,0.0,0.0,0.2360105216503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825295567512512,0.3825345635414123,-4.99423094879603e-06,0.0,0.0002395206829532,0.0,0.0,19.350379943847656,0.0,0.0,0.0,0.3320468068122864,4.0,0.0,1.0
389520,293.1470642089844,297.1499938964844,293.1499938964844,0.0429696142673492,-1276.8951416015625,304.1503295898437,0.614777684211731,0.0890100672841072,0.0814648196101188,293.9937744140625,297.1499938964844,293.1499938964844,0.0009767990559339,-78.06503295898438,292.55670166015625,0.4938593506813049,0.050000000745058,0.0488781668245792,293.0791320800781,297.1499938964844,293.1499938964844,0.302424818277359,-4299.9619140625,304.16485595703125,0.9990000128746032,0.4066401720046997,0.2740208208560943,293.2051086425781,297.1499938964844,293.1499938964844,0.2865510284900665,-5582.1962890625,304.1573181152344,0.9896973967552184,0.3750307857990265,0.3559476733207702,293.2899475097656,297.1499938964844,293.1499938964844,0.0068404008634388,-2395.189697265625,299.7375183105469,0.4938593506813049,0.050000000745058,0.2318569719791412,291.18609619140625,291.1499938964844,265.57000732421875,264.2308654785156,282.5660400390625,293.5161437988281,291.1876220703125,1.0,0.259555459022522,0.8337041735649109,0.6499999761581421,1.0,1.0,-1.1907360553741455,0.4666782915592193,0.7240577340126038,0.2160957306623459,0.0,0.0,0.4525463879108429,47.76780700683594,40.0,11.704333305358888,-10360.2490234375,192.60235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6362609863281,307.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.32421875,18000.0,0.0,0.0,0.2360105216503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825295567512512,0.3825345635414123,-4.99423094879603e-06,0.0,0.0002395206829532,0.0,0.0,19.350379943847656,0.0,0.0,0.0,0.3320468068122864,4.0,0.0,1.0
389580,293.1474609375,297.1499938964844,293.1499938964844,0.042901162058115,-1275.7332763671875,304.1503295898437,0.6188328862190247,0.0890010818839073,0.081414446234703,294.00347900390625,297.1499938964844,293.1499938964844,0.0007384891505353,-59.011192321777344,292.2425231933594,0.4972731173038482,0.050000000745058,0.0488196350634098,293.0664367675781,297.1499938964844,293.1499938964844,0.2949012517929077,-4213.36328125,304.1720886230469,0.9990000128746032,0.4110148847103119,0.2684364318847656,293.20440673828125,297.1499938964844,293.1499938964844,0.2851832211017608,-5561.15576171875,304.1571350097656,0.9941170811653136,0.3737749457359314,0.354714572429657,293.2894287109375,297.1499938964844,293.1499938964844,0.0067788646556437,-2378.266357421875,299.6921081542969,0.4972731173038482,0.050000000745058,0.2315793335437774,291.1907958984375,291.1499938964844,265.6066589355469,264.2649230957031,282.5912780761719,293.51104736328125,291.1903686523437,1.0,0.2565910220146179,0.833442211151123,0.6499999761581421,1.0,1.0,-1.182086944580078,0.4627033174037933,0.7193836569786072,0.214970201253891,0.0,0.0,0.4465583562850952,46.1783561706543,43.0,2.6650946140289307,-10237.068359375,186.62966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884155273437,307.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.005859375,18000.0,0.0,0.0,0.2334414571523666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739523291587829,0.3739572763442993,-4.959586021868745e-06,0.0,0.0002369134017499,0.0,0.0,18.710918426513672,0.0,0.0,0.0,0.3295370042324066,4.0,0.0,1.0
389640,293.1474609375,297.1499938964844,293.1499938964844,0.042901162058115,-1275.7332763671875,304.1503295898437,0.6188328862190247,0.0890010818839073,0.081414446234703,294.00347900390625,297.1499938964844,293.1499938964844,0.0007384891505353,-59.011192321777344,292.2425231933594,0.4972731173038482,0.050000000745058,0.0488196350634098,293.0664367675781,297.1499938964844,293.1499938964844,0.2949012517929077,-4213.36328125,304.1720886230469,0.9990000128746032,0.4110148847103119,0.2684364318847656,293.20440673828125,297.1499938964844,293.1499938964844,0.2851832211017608,-5561.15576171875,304.1571350097656,0.9941170811653136,0.3737749457359314,0.354714572429657,293.2894287109375,297.1499938964844,293.1499938964844,0.0067788646556437,-2378.266357421875,299.6921081542969,0.4972731173038482,0.050000000745058,0.2315793335437774,291.1907958984375,291.1499938964844,265.6066589355469,264.2649230957031,282.5912780761719,293.51104736328125,291.1903686523437,1.0,0.2565910220146179,0.833442211151123,0.6499999761581421,1.0,1.0,-1.182086944580078,0.4627033174037933,0.7193836569786072,0.214970201253891,0.0,0.0,0.4465583562850952,46.1783561706543,43.0,2.6650946140289307,-10237.068359375,186.62966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884155273437,307.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.005859375,18000.0,0.0,0.0,0.2334414571523666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739523291587829,0.3739572763442993,-4.959586021868745e-06,0.0,0.0002369134017499,0.0,0.0,18.710918426513672,0.0,0.0,0.0,0.3295370042324066,4.0,0.0,1.0
389700,293.1477355957031,297.1499938964844,293.1499938964844,0.0428875237703323,-1275.5438232421875,304.1502990722656,0.6198649406433105,0.0889818221330642,0.081386849284172,294.00830078125,297.1499938964844,293.1499938964844,0.0006194502930156,-49.503604888916016,292.079833984375,0.4981955885887146,0.050000000745058,0.0488043762743473,293.06219482421875,297.1499938964844,293.1499938964844,0.2928934097290039,-4190.8681640625,304.17169189453125,0.9990000128746032,0.412911057472229,0.2669614851474762,293.2041015625,297.1499938964844,293.1499938964844,0.2846176326274872,-5552.5791015625,304.1568603515625,0.9950656294822692,0.3731438517570495,0.3541064262390136,293.2892150878906,297.1499938964844,293.1499938964844,0.0067524733021855,-2371.37890625,299.66778564453125,0.4981955885887146,0.050000000745058,0.2315069437026977,291.1883850097656,291.1499938964844,265.625,264.2820129394531,282.6048278808594,293.5113220214844,291.18780517578125,1.0,0.2557924389839172,0.8333112597465515,0.6499999761581421,1.0,1.0,-1.1794475317001345,0.4614104032516479,0.7180371284484863,0.2148894667625427,0.0,0.0,0.4442388415336609,45.76569747924805,43.0,-2.0091800689697266,-10190.28125,184.9675750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142944335937,307.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.458984375,18000.0,0.0,0.0,0.2320788651704788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704699277877807,0.3704748749732971,-4.943435669702012e-06,0.0,0.0002355305332457,0.0,0.0,18.447553634643555,0.0,0.0,0.0,0.3284874856472015,4.0,0.0,1.0
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.042875487357378,-1275.3861083984375,304.1502685546875,0.6203364729881287,0.0889526009559631,0.0813581869006156,294.0131225585937,297.1499938964844,293.1499938964844,0.0005306957173161,-41.87797546386719,291.9157409667969,0.4986532926559448,0.050000000745058,0.0487968958914279,293.06011962890625,297.1499938964844,293.1499938964844,0.2918539643287658,-4179.748046875,304.16961669921875,0.9990000128746032,0.4144313633441925,0.2662353813648224,293.203857421875,297.1499938964844,293.1499938964844,0.2840721011161804,-5544.3095703125,304.1566162109375,0.9953191876411438,0.3725105226039886,0.3535043895244598,293.2890319824219,297.1499938964844,293.1499938964844,0.006727450992912,-2364.9111328125,299.64312744140625,0.4986532926559448,0.050000000745058,0.2314714640378952,291.1854553222656,291.1499938964844,265.6433410644531,264.2991027832031,282.6194763183594,293.5140075683594,291.1847839355469,1.0,0.2553813755512237,0.833229660987854,0.6499999761581421,1.0,1.0,-1.1777666807174685,0.4605075120925903,0.7172592282295227,0.2150970846414566,0.0,0.0,0.4421664476394653,45.5657958984375,46.0,-5.329850673675537,-10150.505859375,184.03854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370300292969,307.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.23046875,18000.0,0.0,0.0,0.2306992262601852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674214482307434,0.3674263656139374,-4.9293194024357945e-06,0.0,0.0002341303916182,0.0,0.0,18.21871757507324,0.0,0.0,0.0,0.3275691866874695,4.0,0.0,1.0
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0428493097424507,-1275.060302734375,304.1502380371094,0.6198108196258545,0.0888539105653762,0.0812872648239135,294.0227966308594,297.1499938964844,293.1499938964844,0.0004191054613329,-20.7727165222168,291.5827941894531,0.4983555376529693,0.050000000745058,0.0488017536699771,293.0630187988281,297.1499938964844,293.1499938964844,0.2923335433006286,-4187.33203125,304.1622009277344,0.9990000128746032,0.4161407947540283,0.2667072713375091,293.2034606933594,297.1499938964844,293.1499938964844,0.2830451726913452,-5528.77294921875,304.1561279296875,0.9940307140350342,0.3712284564971924,0.3523087203502655,293.2890930175781,297.1499938964844,293.1499938964844,0.0066805412061512,-2353.01611328125,299.5921325683594,0.4983555376529693,0.050000000745058,0.231494516134262,291.1775817871094,291.1499938964844,265.67999267578125,264.3333740234375,282.6522521972656,293.5262451171875,291.1766662597656,1.0,0.255551129579544,0.833066463470459,0.6499999761581421,1.0,1.0,-1.1768455505371094,0.4596883356571197,0.7171571850776672,0.2162643820047378,0.0,0.0,0.4389886856079101,45.70851135253906,49.0,-10.224675178527832,-10088.255859375,184.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.2279757559299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625676333904266,0.3625725209712982,-4.906527465209365e-06,0.0,0.0002313664008397,0.0,0.0,17.856464385986328,0.0,0.0,0.0,0.3261129856109619,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0428493097424507,-1275.060302734375,304.1502380371094,0.6198108196258545,0.0888539105653762,0.0812872648239135,294.0227966308594,297.1499938964844,293.1499938964844,0.0004191054613329,-20.7727165222168,291.5827941894531,0.4983555376529693,0.050000000745058,0.0488017536699771,293.0630187988281,297.1499938964844,293.1499938964844,0.2923335433006286,-4187.33203125,304.1622009277344,0.9990000128746032,0.4161407947540283,0.2667072713375091,293.2034606933594,297.1499938964844,293.1499938964844,0.2830451726913452,-5528.77294921875,304.1561279296875,0.9940307140350342,0.3712284564971924,0.3523087203502655,293.2890930175781,297.1499938964844,293.1499938964844,0.0066805412061512,-2353.01611328125,299.5921325683594,0.4983555376529693,0.050000000745058,0.231494516134262,291.1775817871094,291.1499938964844,265.67999267578125,264.3333740234375,282.6522521972656,293.5262451171875,291.1766662597656,1.0,0.255551129579544,0.833066463470459,0.6499999761581421,1.0,1.0,-1.1768455505371094,0.4596883356571197,0.7171571850776672,0.2162643820047378,0.0,0.0,0.4389886856079101,45.70851135253906,49.0,-10.224675178527832,-10088.255859375,184.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,307.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.2279757559299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625676333904266,0.3625725209712982,-4.906527465209365e-06,0.0,0.0002313664008397,0.0,0.0,17.856464385986328,0.0,0.0,0.0,0.3261129856109619,4.0,0.0,1.0
389940,293.1497497558594,297.1499938964844,293.1499938964844,0.0427915230393409,-1274.2274169921875,304.1502380371094,0.6175885796546936,0.0886826962232589,0.0811772122979164,294.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.4967268705368042,0.050000000745058,0.0488287806510925,293.0749816894531,297.1499938964844,293.1499938964844,0.2956947684288025,-4228.09423828125,304.15252685546875,0.9990000128746032,0.4159308671951294,0.2693168222904205,293.2032775878906,297.1499938964844,293.1499938964844,0.2820438146591186,-5513.58642578125,304.15576171875,0.9906505942344666,0.3699100911617279,0.3511054217815399,293.28985595703125,297.1499938964844,293.1499938964844,0.0066357124596834,-2341.781494140625,299.5387268066406,0.4967268705368042,0.050000000745058,0.2316227108240127,291.1685791015625,291.1499938964844,265.7166748046875,264.3677062988281,282.6892395019531,293.5469055175781,291.16766357421875,1.0,0.2568186521530151,0.8329033255577087,0.6499999761581421,1.0,1.0,-1.1785871982574463,0.4599455893039703,0.7186415791511536,0.2182546705007553,0.0,0.0,0.4371208250522613,46.45709991455078,52.0,-11.984267234802246,-10047.376953125,186.0832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77252197265625,307.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.208984375,18000.0,0.0,0.0,0.2254382967948913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359532743692398,0.3595376312732696,-4.891357548331143e-06,0.0,0.0002287912066094,0.0,0.0,17.628936767578125,0.0,0.0,0.0,0.3251919150352478,4.0,0.0,1.0
390000,293.1497497558594,297.1499938964844,293.1499938964844,0.0427915230393409,-1274.2274169921875,304.1502380371094,0.6175885796546936,0.0886826962232589,0.0811772122979164,294.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.4967268705368042,0.050000000745058,0.0488287806510925,293.0749816894531,297.1499938964844,293.1499938964844,0.2956947684288025,-4228.09423828125,304.15252685546875,0.9990000128746032,0.4159308671951294,0.2693168222904205,293.2032775878906,297.1499938964844,293.1499938964844,0.2820438146591186,-5513.58642578125,304.15576171875,0.9906505942344666,0.3699100911617279,0.3511054217815399,293.28985595703125,297.1499938964844,293.1499938964844,0.0066357124596834,-2341.781494140625,299.5387268066406,0.4967268705368042,0.050000000745058,0.2316227108240127,291.1685791015625,291.1499938964844,265.7166748046875,264.3677062988281,282.6892395019531,293.5469055175781,291.16766357421875,1.0,0.2568186521530151,0.8329033255577087,0.6499999761581421,1.0,1.0,-1.1785871982574463,0.4599455893039703,0.7186415791511536,0.2182546705007553,0.0,0.0,0.4371208250522613,46.45709991455078,52.0,-11.984267234802246,-10047.376953125,186.0832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77252197265625,307.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.208984375,18000.0,0.0,0.0,0.2254382967948913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359532743692398,0.3595376312732696,-4.891357548331143e-06,0.0,0.0002287912066094,0.0,0.0,17.628936767578125,0.0,0.0,0.0,0.3251919150352478,4.0,0.0,1.0
390060,293.151123046875,297.1499938964844,293.1499938964844,0.0426710955798625,-1272.3603515625,304.1503601074219,0.6139283180236816,0.0884158015251159,0.0810045674443245,294.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4941182136535644,0.050000000745058,0.0488736145198345,293.0950927734375,297.1499938964844,293.1499938964844,0.3013360798358917,-4294.6083984375,304.14227294921875,0.9990000128746032,0.4137739837169647,0.2735907137393951,293.203369140625,297.1499938964844,293.1499938964844,0.2810068726539612,-5497.76123046875,304.15557861328125,0.9854607582092284,0.3685392737388611,0.3498742878437042,293.2914123535156,297.1499938964844,293.1499938964844,0.0065911714918911,-2330.56201171875,299.48297119140625,0.4941182136535644,0.050000000745058,0.2318353801965713,291.1601257324219,291.1499938964844,265.7533264160156,264.402099609375,282.73065185546875,293.57623291015625,291.1593322753906,1.0,0.2589384615421295,0.832653284072876,0.6499999761581421,1.0,1.0,-1.1823410987854004,0.461023598909378,0.7213174700737,0.2208496332168579,0.0,0.0,0.4363490343093872,47.69023895263672,55.0,-11.535438537597656,-10021.658203125,189.751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74835205078125,307.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.2232288718223571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580531775951385,0.3580580651760101,-4.882972007180797e-06,0.0,0.0002265489165438,0.0,0.0,17.515363693237305,0.0,0.0,0.0,0.3247283697128296,4.0,0.0,1.0
390120,293.151123046875,297.1499938964844,293.1499938964844,0.0426710955798625,-1272.3603515625,304.1503601074219,0.6139283180236816,0.0884158015251159,0.0810045674443245,294.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4941182136535644,0.050000000745058,0.0488736145198345,293.0950927734375,297.1499938964844,293.1499938964844,0.3013360798358917,-4294.6083984375,304.14227294921875,0.9990000128746032,0.4137739837169647,0.2735907137393951,293.203369140625,297.1499938964844,293.1499938964844,0.2810068726539612,-5497.76123046875,304.15557861328125,0.9854607582092284,0.3685392737388611,0.3498742878437042,293.2914123535156,297.1499938964844,293.1499938964844,0.0065911714918911,-2330.56201171875,299.48297119140625,0.4941182136535644,0.050000000745058,0.2318353801965713,291.1601257324219,291.1499938964844,265.7533264160156,264.402099609375,282.73065185546875,293.57623291015625,291.1593322753906,1.0,0.2589384615421295,0.832653284072876,0.6499999761581421,1.0,1.0,-1.1823410987854004,0.461023598909378,0.7213174700737,0.2208496332168579,0.0,0.0,0.4363490343093872,47.69023895263672,55.0,-11.535438537597656,-10021.658203125,189.751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74835205078125,307.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.2232288718223571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580531775951385,0.3580580651760101,-4.882972007180797e-06,0.0,0.0002265489165438,0.0,0.0,17.515363693237305,0.0,0.0,0.0,0.3247283697128296,4.0,0.0,1.0
390180,293.15289306640625,297.1499938964844,293.1499938964844,0.0424544997513294,-1268.9013671875,304.1506042480469,0.6089156866073608,0.0880254432559013,0.0807394012808799,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4908004701137543,0.050000000745058,0.0489332154393196,293.1225280761719,297.1499938964844,293.1499938964844,0.3088030219078064,-4381.2451171875,304.1324157714844,0.9990000128746032,0.4096144735813141,0.2791711390018463,293.20379638671875,297.1499938964844,293.1499938964844,0.2798939943313598,-5480.6572265625,304.15557861328125,0.9786396026611328,0.3671024441719055,0.3485983610153198,293.2938232421875,297.1499938964844,293.1499938964844,0.0065456228330731,-2318.9091796875,299.4247436523437,0.4908004701137543,0.050000000745058,0.2321181148290634,291.1531066894531,291.1499938964844,265.7900085449219,264.4365539550781,282.7768249511719,293.6156005859375,291.1524963378906,1.0,0.2617231905460357,0.8324032425880432,0.6499999761581421,1.0,1.0,-1.1876006126403809,0.4627458751201629,0.7248547077178955,0.2238084375858307,0.0,0.0,0.4364180862903595,49.3209228515625,58.0,-9.744428634643556,-10005.7666015625,194.73036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,307.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.2214510291814804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578048050403595,0.3578096926212311,-4.880104825133458e-06,0.0,0.0002247446391265,0.0,0.0,17.49160385131836,0.0,0.0,0.0,0.3246273696422577,4.0,0.0,1.0
390240,293.15289306640625,297.1499938964844,293.1499938964844,0.0424544997513294,-1268.9013671875,304.1506042480469,0.6089156866073608,0.0880254432559013,0.0807394012808799,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4908004701137543,0.050000000745058,0.0489332154393196,293.1225280761719,297.1499938964844,293.1499938964844,0.3088030219078064,-4381.2451171875,304.1324157714844,0.9990000128746032,0.4096144735813141,0.2791711390018463,293.20379638671875,297.1499938964844,293.1499938964844,0.2798939943313598,-5480.6572265625,304.15557861328125,0.9786396026611328,0.3671024441719055,0.3485983610153198,293.2938232421875,297.1499938964844,293.1499938964844,0.0065456228330731,-2318.9091796875,299.4247436523437,0.4908004701137543,0.050000000745058,0.2321181148290634,291.1531066894531,291.1499938964844,265.7900085449219,264.4365539550781,282.7768249511719,293.6156005859375,291.1524963378906,1.0,0.2617231905460357,0.8324032425880432,0.6499999761581421,1.0,1.0,-1.1876006126403809,0.4627458751201629,0.7248547077178955,0.2238084375858307,0.0,0.0,0.4364180862903595,49.3209228515625,58.0,-9.744428634643556,-10005.7666015625,194.73036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,307.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.2214510291814804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578048050403595,0.3578096926212311,-4.880104825133458e-06,0.0,0.0002247446391265,0.0,0.0,17.49160385131836,0.0,0.0,0.0,0.3246273696422577,4.0,0.0,1.0
390300,293.1539611816406,297.1499938964844,293.1499938964844,0.042306900024414,-1266.5220947265625,304.1507568359375,0.6059852838516235,0.0877840816974639,0.0805693343281745,294.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.488940417766571,0.050000000745058,0.0489677563309669,293.13885498046875,297.1499938964844,293.1499938964844,0.3130988478660583,-4430.6064453125,304.1278076171875,0.9990000128746032,0.4067564904689789,0.2823544144630432,293.2041320800781,297.1499938964844,293.1499938964844,0.2793034613132477,-5471.54052734375,304.1556396484375,0.9746720790863036,0.3663575947284698,0.3479405045509338,293.2953186035156,297.1499938964844,293.1499938964844,0.0065222913399338,-2312.8583984375,299.39471435546875,0.488940417766571,0.050000000745058,0.2322819530963897,291.1502685546875,291.1499938964844,265.8083190917969,264.4537658691406,282.8017883300781,293.6396484375,291.1497497558594,1.0,0.2633147537708282,0.8322782516479492,0.6499999761581421,1.0,1.0,-1.1906659603118896,0.4638098478317261,0.7268561124801636,0.2253430932760238,0.0,0.0,0.4366901516914367,50.261985778808594,58.0,-8.597546577453613,-10000.1328125,197.6320953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,306.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.2207419574260711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358034074306488,0.3580389618873596,-4.88029081679997e-06,0.0,0.0002240250323666,0.0,0.0,17.505550384521484,0.0,0.0,0.0,0.3246815502643585,4.0,0.0,1.0
390360,293.1550598144531,297.1499938964844,293.1499938964844,0.042138647288084,-1263.7940673828125,304.15093994140625,0.6022927165031433,0.087517611682415,0.0803835317492485,294.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4865574538707733,0.050000000745058,0.0490129888057708,293.1559753417969,297.1499938964844,293.1499938964844,0.3151531219482422,-4453.1064453125,304.1283264160156,0.997719705104828,0.4035345017910003,0.2837180197238922,293.2044982910156,297.1499938964844,293.1499938964844,0.2786833345890045,-5461.92822265625,304.1557312011719,0.9695868492126464,0.3655993640422821,0.3472778499126434,293.2969970703125,297.1499938964844,293.1499938964844,0.0064998385496437,-2306.98046875,299.36431884765625,0.4865574538707733,0.050000000745058,0.2324965149164199,291.14825439453125,291.1499938964844,265.82666015625,264.47100830078125,282.8305053710937,293.6659851074219,291.148193359375,1.0,0.264963299036026,0.8321223258972168,0.6499999761581421,1.0,1.0,-1.1916143894195557,0.463907390832901,0.7277069687843323,0.2265727072954177,0.0,0.0,0.4370147585868835,51.44676971435547,61.0,-5.065889358520508,-9985.8681640625,200.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219482421875,306.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.2201538980007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584270775318146,0.3584319651126861,-4.881328550254693e-06,0.0,0.0002234282146673,0.0,0.0,17.53180503845215,0.0,0.0,0.0,0.324784517288208,4.0,0.0,1.0
390420,293.15740966796875,297.1499938964844,293.1499938964844,0.0416736416518688,-1256.0107421875,304.1513977050781,0.5931622982025146,0.0869141370058059,0.0799754336476326,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4805244207382202,0.050000000745058,0.0491304136812686,293.1782531738281,297.1499938964844,293.1499938964844,0.3105185329914093,-4397.07080078125,304.1430358886719,0.985209822654724,0.3988405764102936,0.2801563143730163,293.20538330078125,297.1499938964844,293.1499938964844,0.2769968211650848,-5435.2294921875,304.1566467285156,0.9565768241882324,0.3640413284301758,0.3459445536136627,293.3005065917969,297.1499938964844,293.1499938964844,0.0064522274769842,-2292.9521484375,299.3088073730469,0.4805244207382202,0.050000000745058,0.233053520321846,291.1621398925781,291.1499938964844,265.86334228515625,264.5054626464844,282.8916015625,293.70330810546875,291.1637268066406,1.0,0.2681790292263031,0.8318105340003967,0.6499999761581421,1.0,1.0,-1.18604576587677,0.4607103765010834,0.725335419178009,0.2278879582881927,0.0,0.0,0.4346893429756164,54.4005126953125,64.0,15.207596778869627,-9903.98046875,204.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,306.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.2191917449235916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569841682910919,0.3569890558719635,-4.880113010585774e-06,0.0,0.0002224517520517,0.0,0.0,17.443906784057617,0.0,0.0,0.0,0.3244101703166961,4.0,0.0,1.0
390480,293.15740966796875,297.1499938964844,293.1499938964844,0.0416736416518688,-1256.0107421875,304.1513977050781,0.5931622982025146,0.0869141370058059,0.0799754336476326,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4805244207382202,0.050000000745058,0.0491304136812686,293.1782531738281,297.1499938964844,293.1499938964844,0.3105185329914093,-4397.07080078125,304.1430358886719,0.985209822654724,0.3988405764102936,0.2801563143730163,293.20538330078125,297.1499938964844,293.1499938964844,0.2769968211650848,-5435.2294921875,304.1566467285156,0.9565768241882324,0.3640413284301758,0.3459445536136627,293.3005065917969,297.1499938964844,293.1499938964844,0.0064522274769842,-2292.9521484375,299.3088073730469,0.4805244207382202,0.050000000745058,0.233053520321846,291.1621398925781,291.1499938964844,265.86334228515625,264.5054626464844,282.8916015625,293.70330810546875,291.1637268066406,1.0,0.2681790292263031,0.8318105340003967,0.6499999761581421,1.0,1.0,-1.18604576587677,0.4607103765010834,0.725335419178009,0.2278879582881927,0.0,0.0,0.4346893429756164,54.4005126953125,64.0,15.207596778869627,-9903.98046875,204.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,306.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.2191917449235916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569841682910919,0.3569890558719635,-4.880113010585774e-06,0.0,0.0002224517520517,0.0,0.0,17.443906784057617,0.0,0.0,0.0,0.3244101703166961,4.0,0.0,1.0
390540,293.1597900390625,297.1499938964844,293.1499938964844,0.0411712750792503,-1247.712890625,304.1517639160156,0.5842154622077942,0.0862403064966201,0.0794934257864952,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4744871854782104,0.050000000745058,0.0492473132908344,293.19537353515625,297.1499938964844,293.1499938964844,0.306816816329956,-4353.18701171875,304.15142822265625,0.9725027084350586,0.3946576416492462,0.2773518860340118,293.20635986328125,297.1499938964844,293.1499938964844,0.2754124402999878,-5410.37646484375,304.1570739746094,0.9435823559761048,0.3624410927295685,0.3445623219013214,293.3039245605469,297.1499938964844,293.1499938964844,0.0064049898646771,-2279.5009765625,299.2503662109375,0.4744871854782104,0.050000000745058,0.2336080521345138,291.1706237792969,291.1499938964844,265.8999938964844,264.5399169921875,282.9485168457031,293.7352905273437,291.1711730957031,1.0,0.2714249193668365,0.8314987421035767,0.6499999761581421,1.0,1.0,-1.181248426437378,0.4578676521778106,0.7233808040618896,0.2293010205030441,0.0,0.0,0.4312602579593658,57.35057830810547,67.0,11.005547523498535,-9797.7158203125,208.8162536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915466308594,306.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.2182642817497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525415956974029,0.3525464534759521,-4.865301434620051e-06,0.0,0.0002215105050709,0.0,0.0,17.139122009277344,0.0,0.0,0.0,0.3232073485851288,4.0,0.0,1.0
390600,293.1597900390625,297.1499938964844,293.1499938964844,0.0411712750792503,-1247.712890625,304.1517639160156,0.5842154622077942,0.0862403064966201,0.0794934257864952,294.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4744871854782104,0.050000000745058,0.0492473132908344,293.19537353515625,297.1499938964844,293.1499938964844,0.306816816329956,-4353.18701171875,304.15142822265625,0.9725027084350586,0.3946576416492462,0.2773518860340118,293.20635986328125,297.1499938964844,293.1499938964844,0.2754124402999878,-5410.37646484375,304.1570739746094,0.9435823559761048,0.3624410927295685,0.3445623219013214,293.3039245605469,297.1499938964844,293.1499938964844,0.0064049898646771,-2279.5009765625,299.2503662109375,0.4744871854782104,0.050000000745058,0.2336080521345138,291.1706237792969,291.1499938964844,265.8999938964844,264.5399169921875,282.9485168457031,293.7352905273437,291.1711730957031,1.0,0.2714249193668365,0.8314987421035767,0.6499999761581421,1.0,1.0,-1.181248426437378,0.4578676521778106,0.7233808040618896,0.2293010205030441,0.0,0.0,0.4312602579593658,57.35057830810547,67.0,11.005547523498535,-9797.7158203125,208.8162536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915466308594,306.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.2182642817497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525415956974029,0.3525464534759521,-4.865301434620051e-06,0.0,0.0002215105050709,0.0,0.0,17.139122009277344,0.0,0.0,0.0,0.3232073485851288,4.0,0.0,1.0
