time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390660,293.1620788574219,297.1499938964844,293.1499938964844,0.0406404621899127,-1238.9716796875,304.1520690917969,0.575353741645813,0.0855286344885826,0.0789756551384925,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4679657518863678,0.050000000745058,0.0493670441210269,293.2127380371094,297.1499938964844,293.1499938964844,0.3026940822601318,-4305.10009765625,304.15777587890625,0.9585912823677064,0.3899863958358764,0.2742965221405029,293.207275390625,297.1499938964844,293.1499938964844,0.2738425433635711,-5385.78369140625,304.1573181152344,0.9306408166885376,0.3608279228210449,0.3431668877601623,293.3072204589844,297.1499938964844,293.1499938964844,0.0063580689020454,-2266.154296875,299.1905517578125,0.4679657518863678,0.050000000745058,0.2341759949922561,291.17730712890625,291.1499938964844,265.9366760253906,264.5743408203125,283.007568359375,293.7710876464844,291.17803955078125,1.0,0.2746640145778656,0.8312893509864807,0.6499999761581421,1.0,1.0,-1.176110863685608,0.4549084901809692,0.7212023735046387,0.2305319607257843,0.0,0.0,0.4271808266639709,60.36471557617188,70.0,10.15436840057373,-9692.380859375,213.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.083984375,18000.0,0.0,0.0,0.2172435671091079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476589620113373,0.3476638197898865,-4.847433956456371e-06,0.0,0.0002204745978815,0.0,0.0,16.802265167236328,0.0,0.0,0.0,0.3218424320220947,4.0,0.0,1.0
390720,293.1620788574219,297.1499938964844,293.1499938964844,0.0406404621899127,-1238.9716796875,304.1520690917969,0.575353741645813,0.0855286344885826,0.0789756551384925,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4679657518863678,0.050000000745058,0.0493670441210269,293.2127380371094,297.1499938964844,293.1499938964844,0.3026940822601318,-4305.10009765625,304.15777587890625,0.9585912823677064,0.3899863958358764,0.2742965221405029,293.207275390625,297.1499938964844,293.1499938964844,0.2738425433635711,-5385.78369140625,304.1573181152344,0.9306408166885376,0.3608279228210449,0.3431668877601623,293.3072204589844,297.1499938964844,293.1499938964844,0.0063580689020454,-2266.154296875,299.1905517578125,0.4679657518863678,0.050000000745058,0.2341759949922561,291.17730712890625,291.1499938964844,265.9366760253906,264.5743408203125,283.007568359375,293.7710876464844,291.17803955078125,1.0,0.2746640145778656,0.8312893509864807,0.6499999761581421,1.0,1.0,-1.176110863685608,0.4549084901809692,0.7212023735046387,0.2305319607257843,0.0,0.0,0.4271808266639709,60.36471557617188,70.0,10.15436840057373,-9692.380859375,213.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.083984375,18000.0,0.0,0.0,0.2172435671091079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476589620113373,0.3476638197898865,-4.847433956456371e-06,0.0,0.0002204745978815,0.0,0.0,16.802265167236328,0.0,0.0,0.0,0.3218424320220947,4.0,0.0,1.0
390780,293.16424560546875,297.1499938964844,293.1499938964844,0.0400861725211143,-1229.8572998046875,304.1522827148437,0.5666437745094299,0.0847847238183021,0.0784308165311813,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4607138335704803,0.050000000745058,0.049489464610815,293.2308654785156,297.1499938964844,293.1499938964844,0.2979730367660522,-4250.49658203125,304.1630249023437,0.9435259699821472,0.3847250938415527,0.2708379626274109,293.2080993652344,297.1499938964844,293.1499938964844,0.2722778618335724,-5361.28369140625,304.1575012207031,0.918189287185669,0.3592061400413513,0.3417650163173675,293.3103942871094,297.1499938964844,293.1499938964844,0.0063110874034464,-2252.7470703125,299.1298217773437,0.4607138335704803,0.050000000745058,0.2347567081451416,291.1836242675781,291.1499938964844,265.97332763671875,264.6087341308594,283.0691833496094,293.8118591308594,291.1842346191406,1.0,0.2778679728507995,0.8310800194740295,0.6499999761581421,1.0,1.0,-1.170467495918274,0.4517848491668701,0.7186826467514038,0.2314700633287429,0.0,0.0,0.4222624599933624,63.435054779052734,73.0,8.930915832519531,-9578.748046875,217.3420562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,306.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.376953125,18000.0,0.0,0.0,0.2160346806049347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416776359081268,0.3416824638843536,-4.825853466172703e-06,0.0,0.0002192477259086,0.0,0.0,16.39517593383789,0.0,0.0,0.0,0.3201956748962402,4.0,0.0,1.0
390840,293.16424560546875,297.1499938964844,293.1499938964844,0.0400861725211143,-1229.8572998046875,304.1522827148437,0.5666437745094299,0.0847847238183021,0.0784308165311813,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4607138335704803,0.050000000745058,0.049489464610815,293.2308654785156,297.1499938964844,293.1499938964844,0.2979730367660522,-4250.49658203125,304.1630249023437,0.9435259699821472,0.3847250938415527,0.2708379626274109,293.2080993652344,297.1499938964844,293.1499938964844,0.2722778618335724,-5361.28369140625,304.1575012207031,0.918189287185669,0.3592061400413513,0.3417650163173675,293.3103942871094,297.1499938964844,293.1499938964844,0.0063110874034464,-2252.7470703125,299.1298217773437,0.4607138335704803,0.050000000745058,0.2347567081451416,291.1836242675781,291.1499938964844,265.97332763671875,264.6087341308594,283.0691833496094,293.8118591308594,291.1842346191406,1.0,0.2778679728507995,0.8310800194740295,0.6499999761581421,1.0,1.0,-1.170467495918274,0.4517848491668701,0.7186826467514038,0.2314700633287429,0.0,0.0,0.4222624599933624,63.435054779052734,73.0,8.930915832519531,-9578.748046875,217.3420562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,306.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.376953125,18000.0,0.0,0.0,0.2160346806049347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416776359081268,0.3416824638843536,-4.825853466172703e-06,0.0,0.0002192477259086,0.0,0.0,16.39517593383789,0.0,0.0,0.0,0.3201956748962402,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0398015975952148,-1225.18212890625,304.15240478515625,0.5623694658279419,0.084404669702053,0.0781494081020355,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4571203589439392,0.050000000745058,0.0495515055954456,293.2406921386719,297.1499938964844,293.1499938964844,0.2953689992427826,-4220.46435546875,304.1654052734375,0.9356635212898254,0.3817723989486694,0.2689349353313446,293.2080993652344,297.1499938964844,293.1499938964844,0.2715194821357727,-5349.42333984375,304.1575012207031,0.9123376607894896,0.3584674000740051,0.3410842716693878,293.3119201660156,297.1499938964844,293.1499938964844,0.0062874592840671,-2245.98974609375,299.09912109375,0.4571203589439392,0.050000000745058,0.2350510060787201,291.1865539550781,291.1499938964844,265.9916687011719,264.6258850097656,283.10040283203125,293.8335266113281,291.1871337890625,1.0,0.2794505655765533,0.830975353717804,0.6499999761581421,1.0,1.0,-1.1674563884735107,0.4501685202121734,0.7172878980636597,0.2318075597286224,0.0,0.0,0.4195344746112823,64.98626708984375,73.0,8.466135025024414,-9520.0380859375,219.39743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,306.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8828125,18000.0,0.0,0.0,0.2153323888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338378757238388,0.3383835852146148,-4.813931809621863e-06,0.0,0.0002185350022045,0.0,0.0,16.172739028930664,0.0,0.0,0.0,0.3192931711673736,4.0,0.0,1.0
390960,293.1660461425781,297.1499938964844,293.1499938964844,0.039529975503683,-1220.7259521484375,304.1524658203125,0.5582137703895569,0.084058478474617,0.077879399061203,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4536759555339813,0.050000000745058,0.0496139451861381,293.25201416015625,297.1499938964844,293.1499938964844,0.2924411296844482,-4186.68408203125,304.1679077148437,0.9275105595588684,0.3783978521823883,0.2667799890041351,293.20703125,297.1499938964844,293.1499938964844,0.2709115147590637,-5340.0078125,304.1572265625,0.9069669246673584,0.3579455614089966,0.3405545949935913,293.3133544921875,297.1499938964844,293.1499938964844,0.0062641981057822,-2239.3525390625,299.0682678222656,0.4536759555339813,0.050000000745058,0.2353471964597702,291.1890563964844,291.1499938964844,266.010009765625,264.6430358886719,283.1286926269531,293.8510437011719,291.189453125,1.0,0.2810178697109222,0.8308922052383423,0.6499999761581421,1.0,1.0,-1.1643407344818115,0.4485291242599487,0.715811550617218,0.2320502996444702,0.0,0.0,0.4166713654994964,66.54425811767578,76.0,7.1156392097473145,-9461.162109375,221.4179229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,306.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.001953125,18000.0,0.0,0.0,0.2145533114671707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348934650421142,0.3348982632160187,-4.801370323548326e-06,0.0,0.0002177443238906,0.0,0.0,15.939481735229492,0.0,0.0,0.0,0.3183460235595703,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391474738717079,-1214.488037109375,304.1522521972656,0.5506689548492432,0.0835634991526603,0.0774926394224166,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4472632706165313,0.050000000745058,0.0497390292584896,293.2768859863281,297.1499938964844,293.1499938964844,0.2857323586940765,-4109.2470703125,304.1731262207031,0.9110050797462464,0.3707744777202606,0.2617739737033844,293.2025451660156,297.1499938964844,293.1499938964844,0.2702619433403015,-5330.32763671875,304.1558837890625,0.8977545499801636,0.3574049174785614,0.3400162160396576,293.3155212402344,297.1499938964844,293.1499938964844,0.0062201302498579,-2226.976318359375,299.00653076171875,0.4472632706165313,0.050000000745058,0.235940545797348,291.19091796875,291.1499938964844,266.0466613769531,264.67724609375,283.1788330078125,293.8783874511719,291.1909484863281,1.0,0.2841105759143829,0.8307260274887085,0.6499999761581421,1.0,1.0,-1.1580841541290283,0.4453229904174804,0.7127611041069031,0.2322632074356079,0.0,0.0,0.4110526442527771,69.65861511230469,79.0,2.8848745822906494,-9348.2041015625,225.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.873046875,18000.0,0.0,0.0,0.2127630710601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279076814651489,0.3279124796390533,-4.775673005497083e-06,0.0,0.0002159274590667,0.0,0.0,15.475455284118652,0.0,0.0,0.0,0.3164576292037964,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391474738717079,-1214.488037109375,304.1522521972656,0.5506689548492432,0.0835634991526603,0.0774926394224166,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4472632706165313,0.050000000745058,0.0497390292584896,293.2768859863281,297.1499938964844,293.1499938964844,0.2857323586940765,-4109.2470703125,304.1731262207031,0.9110050797462464,0.3707744777202606,0.2617739737033844,293.2025451660156,297.1499938964844,293.1499938964844,0.2702619433403015,-5330.32763671875,304.1558837890625,0.8977545499801636,0.3574049174785614,0.3400162160396576,293.3155212402344,297.1499938964844,293.1499938964844,0.0062201302498579,-2226.976318359375,299.00653076171875,0.4472632706165313,0.050000000745058,0.235940545797348,291.19091796875,291.1499938964844,266.0466613769531,264.67724609375,283.1788330078125,293.8783874511719,291.1909484863281,1.0,0.2841105759143829,0.8307260274887085,0.6499999761581421,1.0,1.0,-1.1580841541290283,0.4453229904174804,0.7127611041069031,0.2322632074356079,0.0,0.0,0.4110526442527771,69.65861511230469,79.0,2.8848745822906494,-9348.2041015625,225.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5200500488281,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.873046875,18000.0,0.0,0.0,0.2127630710601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279076814651489,0.3279124796390533,-4.775673005497083e-06,0.0,0.0002159274590667,0.0,0.0,15.475455284118652,0.0,0.0,0.0,0.3164576292037964,4.0,0.0,1.0
391140,293.1655578613281,297.1499938964844,293.1499938964844,0.0389860719442367,-1211.8857421875,304.1517639160156,0.5442094802856445,0.0833236798644065,0.0773310661315918,294.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4414521753787994,0.050000000745058,0.0498640574514865,293.302734375,297.1499938964844,293.1499938964844,0.2781839966773987,-4021.982177734375,304.177978515625,0.8957069516181946,0.3623195886611938,0.2561238706111908,293.1963806152344,297.1499938964844,293.1499938964844,0.27012899518013,-5328.85107421875,304.1541442871094,0.8896408677101135,0.3573191463947296,0.3399738669395447,293.31658935546875,297.1499938964844,293.1499938964844,0.0061786854639649,-2215.385498046875,298.9464416503906,0.4414521753787994,0.050000000745058,0.2365336269140243,291.19122314453125,291.1499938964844,266.0833435058594,264.7113952636719,283.2264099121094,293.9060974121094,291.19122314453125,1.0,0.2871522307395935,0.8305597901344299,0.6499999761581421,1.0,1.0,-1.1519196033477783,0.4422779083251953,0.709641695022583,0.2321120649576187,0.0,0.0,0.405536949634552,72.76363372802734,82.0,0.9578799605369568,-9241.927734375,229.3632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5698547363281,306.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.78125,18000.0,0.0,0.0,0.2106862962245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212073445320129,0.3212120831012726,-4.751163487526355e-06,0.0,0.0002138198033208,0.0,0.0,15.03712558746338,0.0,0.0,0.0,0.3146634399890899,4.0,0.0,1.0
391200,293.1655578613281,297.1499938964844,293.1499938964844,0.0389860719442367,-1211.8857421875,304.1517639160156,0.5442094802856445,0.0833236798644065,0.0773310661315918,294.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4414521753787994,0.050000000745058,0.0498640574514865,293.302734375,297.1499938964844,293.1499938964844,0.2781839966773987,-4021.982177734375,304.177978515625,0.8957069516181946,0.3623195886611938,0.2561238706111908,293.1963806152344,297.1499938964844,293.1499938964844,0.27012899518013,-5328.85107421875,304.1541442871094,0.8896408677101135,0.3573191463947296,0.3399738669395447,293.31658935546875,297.1499938964844,293.1499938964844,0.0061786854639649,-2215.385498046875,298.9464416503906,0.4414521753787994,0.050000000745058,0.2365336269140243,291.19122314453125,291.1499938964844,266.0833435058594,264.7113952636719,283.2264099121094,293.9060974121094,291.19122314453125,1.0,0.2871522307395935,0.8305597901344299,0.6499999761581421,1.0,1.0,-1.1519196033477783,0.4422779083251953,0.709641695022583,0.2321120649576187,0.0,0.0,0.405536949634552,72.76363372802734,82.0,0.9578799605369568,-9241.927734375,229.3632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5698547363281,306.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.78125,18000.0,0.0,0.0,0.2106862962245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212073445320129,0.3212120831012726,-4.751163487526355e-06,0.0,0.0002138198033208,0.0,0.0,15.03712558746338,0.0,0.0,0.0,0.3146634399890899,4.0,0.0,1.0
391260,293.1592102050781,297.1499938964844,293.1499938964844,0.0395224913954734,-1220.732177734375,304.1502380371094,0.5402761101722717,0.084206148982048,0.0779045820236206,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4362001121044159,0.050000000745058,0.0499886125326156,293.3282470703125,297.1499938964844,293.1499938964844,0.2700393497943878,-3927.5595703125,304.18218994140625,0.8808026313781738,0.3532757759094238,0.2500257492065429,293.1929931640625,297.1499938964844,293.1499938964844,0.269936054944992,-5326.18212890625,304.15313720703125,0.8819619417190552,0.3568426072597503,0.3398238718509674,293.316650390625,297.1499938964844,293.1499938964844,0.0061398581601679,-2204.510498046875,298.8886413574219,0.4362001121044159,0.050000000745058,0.2371244579553604,291.19110107421875,291.1499938964844,266.1199951171875,264.7453918457031,283.2725524902344,293.9364624023437,291.19097900390625,1.0,0.2901509404182434,0.8304156064987183,0.6499999761581421,1.0,1.0,-1.1459670066833496,0.4394486248493194,0.7065183520317078,0.2316172420978546,0.0,0.0,0.4000548422336578,75.8503189086914,85.0,-0.3152118921279907,-9138.646484375,233.3062286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234741210937,306.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.080078125,18000.0,0.0,0.0,0.2083630412817001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146538436412811,0.3146585524082184,-4.72781448479509e-06,0.0,0.000211462000152,0.0,0.0,14.61610221862793,0.0,0.0,0.0,0.3129376769065857,4.0,0.0,1.0
391320,293.1592102050781,297.1499938964844,293.1499938964844,0.0395224913954734,-1220.732177734375,304.1502380371094,0.5402761101722717,0.084206148982048,0.0779045820236206,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4362001121044159,0.050000000745058,0.0499886125326156,293.3282470703125,297.1499938964844,293.1499938964844,0.2700393497943878,-3927.5595703125,304.18218994140625,0.8808026313781738,0.3532757759094238,0.2500257492065429,293.1929931640625,297.1499938964844,293.1499938964844,0.269936054944992,-5326.18212890625,304.15313720703125,0.8819619417190552,0.3568426072597503,0.3398238718509674,293.316650390625,297.1499938964844,293.1499938964844,0.0061398581601679,-2204.510498046875,298.8886413574219,0.4362001121044159,0.050000000745058,0.2371244579553604,291.19110107421875,291.1499938964844,266.1199951171875,264.7453918457031,283.2725524902344,293.9364624023437,291.19097900390625,1.0,0.2901509404182434,0.8304156064987183,0.6499999761581421,1.0,1.0,-1.1459670066833496,0.4394486248493194,0.7065183520317078,0.2316172420978546,0.0,0.0,0.4000548422336578,75.8503189086914,85.0,-0.3152118921279907,-9138.646484375,233.3062286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234741210937,306.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.080078125,18000.0,0.0,0.0,0.2083630412817001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146538436412811,0.3146585524082184,-4.72781448479509e-06,0.0,0.000211462000152,0.0,0.0,14.61610221862793,0.0,0.0,0.0,0.3129376769065857,4.0,0.0,1.0
391380,293.1495056152344,297.1499938964844,293.1499938964844,0.0410057827830314,-1245.051513671875,304.147705078125,0.5394138097763062,0.085937388241291,0.0794660523533821,294.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4314311444759369,0.050000000745058,0.0501131005585193,293.3523254394531,297.1499938964844,293.1499938964844,0.2615055441856384,-3828.24755859375,304.1856689453125,0.866169810295105,0.3438670933246612,0.2436205148696899,293.19256591796875,297.1499938964844,293.1499938964844,0.269233375787735,-5315.171875,304.1532592773437,0.8742499351501465,0.3558428883552551,0.3390914499759674,293.3157958984375,297.1499938964844,293.1499938964844,0.0061035798862576,-2194.372314453125,298.8329467773437,0.4314311444759369,0.050000000745058,0.2377149760723114,291.1901550292969,291.1499938964844,266.1566772460937,264.7792358398437,283.3179931640625,293.9701232910156,291.1900329589844,1.0,0.2931124567985534,0.8302713632583618,0.6499999761581421,1.0,1.0,-1.140132188796997,0.4367808997631073,0.7033512592315674,0.2308037430047989,0.0,0.0,0.3947651088237762,78.92888641357422,88.0,-1.0822768211364746,-9038.3857421875,237.22666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6755676269531,306.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.52734375,18000.0,0.0,0.0,0.2058414220809936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084116876125335,0.3084163963794708,-4.705860192188993e-06,0.0,0.0002089028712362,0.0,0.0,14.221199035644531,0.0,0.0,0.0,0.3113152682781219,4.0,0.0,1.0
391440,293.1495056152344,297.1499938964844,293.1499938964844,0.0410057827830314,-1245.051513671875,304.147705078125,0.5394138097763062,0.085937388241291,0.0794660523533821,294.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4314311444759369,0.050000000745058,0.0501131005585193,293.3523254394531,297.1499938964844,293.1499938964844,0.2615055441856384,-3828.24755859375,304.1856689453125,0.866169810295105,0.3438670933246612,0.2436205148696899,293.19256591796875,297.1499938964844,293.1499938964844,0.269233375787735,-5315.171875,304.1532592773437,0.8742499351501465,0.3558428883552551,0.3390914499759674,293.3157958984375,297.1499938964844,293.1499938964844,0.0061035798862576,-2194.372314453125,298.8329467773437,0.4314311444759369,0.050000000745058,0.2377149760723114,291.1901550292969,291.1499938964844,266.1566772460937,264.7792358398437,283.3179931640625,293.9701232910156,291.1900329589844,1.0,0.2931124567985534,0.8302713632583618,0.6499999761581421,1.0,1.0,-1.140132188796997,0.4367808997631073,0.7033512592315674,0.2308037430047989,0.0,0.0,0.3947651088237762,78.92888641357422,88.0,-1.0822768211364746,-9038.3857421875,237.22666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6755676269531,306.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.52734375,18000.0,0.0,0.0,0.2058414220809936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084116876125335,0.3084163963794708,-4.705860192188993e-06,0.0,0.0002089028712362,0.0,0.0,14.221199035644531,0.0,0.0,0.0,0.3113152682781219,4.0,0.0,1.0
391500,293.1451416015625,297.1499938964844,293.1499938964844,0.0418313816189765,-1258.5660400390625,304.1466064453125,0.5392855405807495,0.0868018642067909,0.0803304240107536,294.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4292203485965729,0.050000000745058,0.050175055861473,293.3606262207031,297.1499938964844,293.1499938964844,0.2573646903038025,-3779.988525390625,304.1866760253906,0.8592506647109985,0.3396671414375305,0.2405178844928741,293.19268798828125,297.1499938964844,293.1499938964844,0.2688059210777282,-5308.44482421875,304.1534423828125,0.8705075979232788,0.3552821576595306,0.338638424873352,293.315185546875,297.1499938964844,293.1499938964844,0.0060859187506139,-2189.437255859375,298.8056640625,0.4292203485965729,0.050000000745058,0.2380088716745376,291.18951416015625,291.1499938964844,266.17498779296875,264.7961120605469,283.3360595703125,293.9813232421875,291.189208984375,1.0,0.2945813834667206,0.8301993012428284,0.6499999761581421,1.0,1.0,-1.1373286247253418,0.4355359375476837,0.7017927169799805,0.2302991151809692,0.0,0.0,0.3921927511692047,80.45964050292969,88.0,-2.25307035446167,-8990.7158203125,239.19317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996154785156,306.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.326171875,18000.0,0.0,0.0,0.20452481508255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305400937795639,0.3054056167602539,-4.695449206337798e-06,0.0,0.0002075666852761,0.0,0.0,14.03304672241211,0.0,0.0,0.0,0.3105416297912597,4.0,0.0,1.0
391560,293.1422424316406,297.1499938964844,293.1499938964844,0.0425526425242424,-1270.38720703125,304.1459350585937,0.5389004945755005,0.0874375998973846,0.0810702592134475,294.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4271547198295593,0.050000000745058,0.0502356514334678,293.3639831542969,297.1499938964844,293.1499938964844,0.2539504170417785,-3740.43017578125,304.1861877441406,0.8532071113586426,0.3363386392593384,0.2379571199417114,293.1928100585937,297.1499938964844,293.1499938964844,0.2684127986431122,-5302.3232421875,304.1535339355469,0.8669324517250061,0.3547180891036987,0.3381690979003906,293.3145446777344,297.1499938964844,293.1499938964844,0.0060687656514346,-2184.8115234375,298.7778015136719,0.4271547198295593,0.050000000745058,0.2382963001728058,291.1868896484375,291.1499938964844,266.1933288574219,264.8129577636719,283.3455810546875,293.9808959960937,291.1859130859375,1.0,0.2960540056228637,0.8301328420639038,0.6499999761581421,1.0,1.0,-1.134997010231018,0.4345298409461975,0.7004671096801758,0.2297882437705993,0.0,0.0,0.3899806141853332,81.9601058959961,91.0,-6.784591197967529,-8948.97265625,241.25894165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212219238281,306.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51171875,18000.0,0.0,0.0,0.2031873017549514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026111721992492,0.3026158511638641,-4.685516159952385e-06,0.0,0.0002062092826236,0.0,0.0,13.858965873718262,0.0,0.0,0.0,0.3098276853561401,4.0,0.0,1.0
391620,293.140380859375,297.1499938964844,293.1499938964844,0.0434109754860401,-1284.5081787109375,304.1459045410156,0.5365189909934998,0.0880163982510566,0.0818985700607299,294.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4233210682868957,0.050000000745058,0.0503557287156581,293.3637390136719,297.1499938964844,293.1499938964844,0.2487939298152923,-3681.180419921875,304.1827087402344,0.8430095911026001,0.3309551775455475,0.234045997262001,293.19287109375,297.1499938964844,293.1499938964844,0.2677668929100036,-5292.44775390625,304.1534423828125,0.8601542711257935,0.3536184728145599,0.3372450768947601,293.313232421875,297.1499938964844,293.1499938964844,0.006036430131644,-2176.539306640625,298.71978759765625,0.4233210682868957,0.050000000745058,0.2388658970594406,291.1756286621094,291.1499938964844,266.2300109863281,264.8464660644531,283.3547668457031,293.9678649902344,291.1744384765625,1.0,0.2990114986896515,0.8300000429153442,0.6499999761581421,1.0,1.0,-1.1310151815414429,0.4328773319721222,0.6981378197669983,0.2287128418684005,0.0,0.0,0.3873031437397003,84.9380874633789,79.0,-13.25951862335205,-8890.6884765625,245.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75079345703125,306.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.283203125,18000.0,0.0,0.0,0.200539693236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988691031932831,0.2988737821578979,-4.670202088163933e-06,0.0,0.0002035223005805,0.0,0.0,13.621664047241213,0.0,0.0,0.0,0.3088409006595611,4.0,0.0,1.0
391680,293.140380859375,297.1499938964844,293.1499938964844,0.0434109754860401,-1284.5081787109375,304.1459045410156,0.5365189909934998,0.0880163982510566,0.0818985700607299,294.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4233210682868957,0.050000000745058,0.0503557287156581,293.3637390136719,297.1499938964844,293.1499938964844,0.2487939298152923,-3681.180419921875,304.1827087402344,0.8430095911026001,0.3309551775455475,0.234045997262001,293.19287109375,297.1499938964844,293.1499938964844,0.2677668929100036,-5292.44775390625,304.1534423828125,0.8601542711257935,0.3536184728145599,0.3372450768947601,293.313232421875,297.1499938964844,293.1499938964844,0.006036430131644,-2176.539306640625,298.71978759765625,0.4233210682868957,0.050000000745058,0.2388658970594406,291.1756286621094,291.1499938964844,266.2300109863281,264.8464660644531,283.3547668457031,293.9678649902344,291.1744384765625,1.0,0.2990114986896515,0.8300000429153442,0.6499999761581421,1.0,1.0,-1.1310151815414429,0.4328773319721222,0.6981378197669983,0.2287128418684005,0.0,0.0,0.3873031437397003,84.9380874633789,79.0,-13.25951862335205,-8890.6884765625,245.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75079345703125,306.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.283203125,18000.0,0.0,0.0,0.200539693236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988691031932831,0.2988737821578979,-4.670202088163933e-06,0.0,0.0002035223005805,0.0,0.0,13.621664047241213,0.0,0.0,0.0,0.3088409006595611,4.0,0.0,1.0
391740,293.1410217285156,297.1499938964844,293.1499938964844,0.0435858480632305,-1287.3619384765625,304.14697265625,0.5386971831321716,0.088131733238697,0.0820310935378074,294.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4248078763484955,0.050000000745058,0.0503079742193222,293.3602905273437,297.1499938964844,293.1499938964844,0.2442424595355987,-3628.609375,304.1794128417969,0.8412983417510986,0.326234757900238,0.2306432276964187,293.1926574707031,297.1499938964844,293.1499938964844,0.2669000029563904,-5278.884765625,304.1537475585937,0.8616088628768921,0.3525753319263458,0.3361997306346893,293.31207275390625,297.1499938964844,293.1499938964844,0.005980453453958,-2160.324951171875,298.6636047363281,0.4248078763484955,0.050000000745058,0.2386393696069717,291.1686096191406,291.1499938964844,266.26666259765625,264.8798217773437,283.3643493652344,293.9528503417969,291.16827392578125,1.0,0.2965691089630127,0.8298671841621399,0.6499999761581421,1.0,1.0,-1.1255066394805908,0.4305659532546997,0.6949407458305359,0.2273123562335968,0.0,0.0,0.3853798508644104,83.64494323730469,67.0,-8.423174858093262,-8840.0673828125,241.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75555419921875,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.099609375,18000.0,0.0,0.0,0.1980714648962021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966068685054779,0.2966115176677704,-4.661210368794855e-06,0.0,0.000201017348445,0.0,0.0,13.479867935180664,0.0,0.0,0.0,0.3082408308982849,4.0,0.0,1.0
391800,293.1410217285156,297.1499938964844,293.1499938964844,0.0435858480632305,-1287.3619384765625,304.14697265625,0.5386971831321716,0.088131733238697,0.0820310935378074,294.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4248078763484955,0.050000000745058,0.0503079742193222,293.3602905273437,297.1499938964844,293.1499938964844,0.2442424595355987,-3628.609375,304.1794128417969,0.8412983417510986,0.326234757900238,0.2306432276964187,293.1926574707031,297.1499938964844,293.1499938964844,0.2669000029563904,-5278.884765625,304.1537475585937,0.8616088628768921,0.3525753319263458,0.3361997306346893,293.31207275390625,297.1499938964844,293.1499938964844,0.005980453453958,-2160.324951171875,298.6636047363281,0.4248078763484955,0.050000000745058,0.2386393696069717,291.1686096191406,291.1499938964844,266.26666259765625,264.8798217773437,283.3643493652344,293.9528503417969,291.16827392578125,1.0,0.2965691089630127,0.8298671841621399,0.6499999761581421,1.0,1.0,-1.1255066394805908,0.4305659532546997,0.6949407458305359,0.2273123562335968,0.0,0.0,0.3853798508644104,83.64494323730469,67.0,-8.423174858093262,-8840.0673828125,241.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75555419921875,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.099609375,18000.0,0.0,0.0,0.1980714648962021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966068685054779,0.2966115176677704,-4.661210368794855e-06,0.0,0.000201017348445,0.0,0.0,13.479867935180664,0.0,0.0,0.0,0.3082408308982849,4.0,0.0,1.0
391860,293.142333984375,297.1499938964844,293.1499938964844,0.0434390641748905,-1284.9022216796875,304.1482238769531,0.5452607274055481,0.0880947336554527,0.0818567052483558,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4307267069816589,0.050000000745058,0.050132680684328,293.35595703125,297.1499938964844,293.1499938964844,0.2398231029510498,-3577.0849609375,304.177001953125,0.8458905816078186,0.321788489818573,0.2273829281330108,293.192138671875,297.1499938964844,293.1499938964844,0.2658513784408569,-5262.32666015625,304.1542358398437,0.8697078824043274,0.3516010344028473,0.3350920975208282,293.3110046386719,297.1499938964844,293.1499938964844,0.0059063648805022,-2137.82080078125,298.6098327636719,0.4307267069816589,0.050000000745058,0.2378078401088714,291.1669616699219,291.1499938964844,266.3033447265625,264.9129333496094,283.37628173828125,293.9393005371094,291.1668701171875,1.0,0.2905699610710144,0.8297291994094849,0.6499999761581421,1.0,1.0,-1.118846416473389,0.4277621805667877,0.6910842061042786,0.2256593108177185,0.0,0.0,0.3832491934299469,79.10636138916016,55.0,-3.3445615768432617,-8778.4765625,230.08102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739990234375,306.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.00390625,18000.0,0.0,0.0,0.1958314627408981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942841649055481,0.2942888140678406,-4.653687938116491e-06,0.0,0.000198744048248,0.0,0.0,13.339570045471191,0.0,0.0,0.0,0.3076612949371338,4.0,0.0,1.0
391920,293.142333984375,297.1499938964844,293.1499938964844,0.0434390641748905,-1284.9022216796875,304.1482238769531,0.5452607274055481,0.0880947336554527,0.0818567052483558,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4307267069816589,0.050000000745058,0.050132680684328,293.35595703125,297.1499938964844,293.1499938964844,0.2398231029510498,-3577.0849609375,304.177001953125,0.8458905816078186,0.321788489818573,0.2273829281330108,293.192138671875,297.1499938964844,293.1499938964844,0.2658513784408569,-5262.32666015625,304.1542358398437,0.8697078824043274,0.3516010344028473,0.3350920975208282,293.3110046386719,297.1499938964844,293.1499938964844,0.0059063648805022,-2137.82080078125,298.6098327636719,0.4307267069816589,0.050000000745058,0.2378078401088714,291.1669616699219,291.1499938964844,266.3033447265625,264.9129333496094,283.37628173828125,293.9393005371094,291.1668701171875,1.0,0.2905699610710144,0.8297291994094849,0.6499999761581421,1.0,1.0,-1.118846416473389,0.4277621805667877,0.6910842061042786,0.2256593108177185,0.0,0.0,0.3832491934299469,79.10636138916016,55.0,-3.3445615768432617,-8778.4765625,230.08102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739990234375,306.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.00390625,18000.0,0.0,0.0,0.1958314627408981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942841649055481,0.2942888140678406,-4.653687938116491e-06,0.0,0.000198744048248,0.0,0.0,13.339570045471191,0.0,0.0,0.0,0.3076612949371338,4.0,0.0,1.0
391980,293.143798828125,297.1499938964844,293.1499938964844,0.0431373566389083,-1279.9085693359375,304.1493225097656,0.5557662844657898,0.0879925936460495,0.081533171236515,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4409506320953369,0.050000000745058,0.0498757138848304,293.35137939453125,297.1499938964844,293.1499938964844,0.2354948371648788,-3526.235107421875,304.1752319335937,0.8556976914405823,0.3174972236156463,0.2241843789815902,293.19140625,297.1499938964844,293.1499938964844,0.2647314071655273,-5244.62548828125,304.1546936035156,0.8835166692733765,0.3506828844547272,0.3339587450027466,293.3099975585937,297.1499938964844,293.1499938964844,0.005822061561048,-2111.720458984375,298.5570068359375,0.4409506320953369,0.050000000745058,0.2365889251232147,291.1671142578125,291.1499938964844,266.3399963378906,264.94580078125,283.39068603515625,293.9283752441406,291.1672058105469,1.0,0.2819773554801941,0.8295912146568298,0.6499999761581421,1.0,1.0,-1.1114870309829712,0.4246598482131958,0.6868271231651306,0.2238608747720718,0.0,0.0,0.3809727728366852,72.49066925048828,43.0,-0.1366088688373565,-8708.849609375,215.02120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7122497558594,306.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.1938023120164871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918353676795959,0.2918400168418884,-4.645993158192141e-06,0.0,0.0001966847194125,0.0,0.0,13.192998886108398,0.0,0.0,0.0,0.3070580661296844,4.0,0.0,1.0
392040,293.143798828125,297.1499938964844,293.1499938964844,0.0431373566389083,-1279.9085693359375,304.1493225097656,0.5557662844657898,0.0879925936460495,0.081533171236515,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4409506320953369,0.050000000745058,0.0498757138848304,293.35137939453125,297.1499938964844,293.1499938964844,0.2354948371648788,-3526.235107421875,304.1752319335937,0.8556976914405823,0.3174972236156463,0.2241843789815902,293.19140625,297.1499938964844,293.1499938964844,0.2647314071655273,-5244.62548828125,304.1546936035156,0.8835166692733765,0.3506828844547272,0.3339587450027466,293.3099975585937,297.1499938964844,293.1499938964844,0.005822061561048,-2111.720458984375,298.5570068359375,0.4409506320953369,0.050000000745058,0.2365889251232147,291.1671142578125,291.1499938964844,266.3399963378906,264.94580078125,283.39068603515625,293.9283752441406,291.1672058105469,1.0,0.2819773554801941,0.8295912146568298,0.6499999761581421,1.0,1.0,-1.1114870309829712,0.4246598482131958,0.6868271231651306,0.2238608747720718,0.0,0.0,0.3809727728366852,72.49066925048828,43.0,-0.1366088688373565,-8708.849609375,215.02120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7122497558594,306.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.1938023120164871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918353676795959,0.2918400168418884,-4.645993158192141e-06,0.0,0.0001966847194125,0.0,0.0,13.192998886108398,0.0,0.0,0.0,0.3070580661296844,4.0,0.0,1.0
392100,293.1445617675781,297.1499938964844,293.1499938964844,0.0429478138685226,-1276.781494140625,304.1497802734375,0.562507152557373,0.0879247486591339,0.0813348665833473,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4479226469993591,0.050000000745058,0.049725916236639,293.3490905761719,297.1499938964844,293.1499938964844,0.2333581298589706,-3501.003173828125,304.1745300292969,0.8626126050949097,0.3153963983058929,0.222602441906929,293.19097900390625,297.1499938964844,293.1499938964844,0.2641541957855224,-5235.5009765625,304.1548767089844,0.8925949931144714,0.3502414524555206,0.3333882093429565,293.3095092773437,297.1499938964844,293.1499938964844,0.0057774544693529,-2097.76123046875,298.5308837890625,0.4479226469993591,0.050000000745058,0.2358783334493637,291.1676940917969,291.1499938964844,266.3583374023437,264.962158203125,283.3988037109375,293.9239807128906,291.1678466796875,1.0,0.2769173681735992,0.8295221924781799,0.6499999761581421,1.0,1.0,-1.107632756233215,0.4230320751667022,0.6846006512641907,0.2229346334934234,0.0,0.0,0.3797332942485809,68.64112091064453,43.0,0.917611598968506,-8671.3486328125,206.4833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958923339844,306.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.291015625,18000.0,0.0,0.0,0.1928578466176986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905223369598388,0.2905269861221313,-4.641966370400041e-06,0.0,0.0001957261847564,0.0,0.0,13.114967346191406,0.0,0.0,0.0,0.3067373037338257,4.0,0.0,1.0
392160,293.1452941894531,297.1499938964844,293.1499938964844,0.042738914489746,-1273.3416748046875,304.15020751953125,0.5702730417251587,0.0878480672836303,0.0811177939176559,294.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4563404321670532,0.050000000745058,0.0495657660067081,293.3467712402344,297.1499938964844,293.1499938964844,0.2312447130680084,-3475.973388671875,304.1739196777344,0.8710117340087891,0.3133296966552734,0.2210338860750198,293.1905212402344,297.1499938964844,293.1499938964844,0.2635732889175415,-5226.32275390625,304.1550598144531,0.9032047390937804,0.3498129546642303,0.3328184485435486,293.3090515136719,297.1499938964844,293.1499938964844,0.0057317987084388,-2083.395751953125,298.5048828125,0.4563404321670532,0.050000000745058,0.2351186573505401,291.16845703125,291.1499938964844,266.3766784667969,264.9784240722656,283.40740966796875,293.9200439453125,291.1685791015625,1.0,0.2714288234710693,0.8294745683670044,0.6499999761581421,1.0,1.0,-1.10370135307312,0.4213685095310211,0.6823328137397766,0.2220042943954467,0.0,0.0,0.378428965806961,64.5288314819336,31.0,1.5768243074417114,-8632.392578125,197.4837341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789245605469,306.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.001953125,18000.0,0.0,0.0,0.1919532120227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891404628753662,0.2891451120376587,-4.637756774172885e-06,0.0,0.0001948081044247,0.0,0.0,13.033140182495115,0.0,0.0,0.0,0.3064012825489044,4.0,0.0,1.0
392220,293.146484375,297.1499938964844,293.1499938964844,0.0423736646771431,-1267.341796875,304.1507873535156,0.5849255323410034,0.0877057462930679,0.0807391926646232,294.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4720425903797149,0.050000000745058,0.0492936931550502,293.3428955078125,297.1499938964844,293.1499938964844,0.2279412299394607,-3436.72607421875,304.1730041503906,0.8879934549331665,0.3101153969764709,0.2185723632574081,293.1896667480469,297.1499938964844,293.1499938964844,0.2626559436321258,-5211.8466796875,304.1552429199219,0.9255970120429992,0.3491612672805786,0.3319210410118103,293.3083190917969,297.1499938964844,293.1499938964844,0.0056574591435492,-2059.871337890625,298.4633178710937,0.4720425903797149,0.050000000745058,0.2338280528783798,291.16961669921875,291.1499938964844,266.406005859375,265.0043334960937,283.4215087890625,293.9137878417969,291.16973876953125,1.0,0.261858195066452,0.8293983936309814,0.6499999761581421,1.0,1.0,-1.097339391708374,0.4186673164367676,0.6786721348762512,0.2205363810062408,0.0,0.0,0.3762398660182953,57.54851913452149,31.0,1.884212136268616,-8568.2802734375,182.4412078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6518859863281,306.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.1905749589204788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868142127990722,0.2868188321590423,-4.63066453448846e-06,0.0,0.000193409359781,0.0,0.0,12.89588451385498,0.0,0.0,0.0,0.3058377206325531,4.0,0.0,1.0
392280,293.14678955078125,297.1499938964844,293.1499938964844,0.0422763004899024,-1265.744873046875,304.1509094238281,0.5890294313430786,0.0876648798584938,0.0806382745504379,294.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4757625758647918,0.050000000745058,0.0492234230041503,293.3419189453125,297.1499938964844,293.1499938964844,0.227130651473999,-3427.073974609375,304.1727905273437,0.8930039405822754,0.3093258440494537,0.2179663479328155,293.189453125,297.1499938964844,293.1499938964844,0.2624299228191376,-5208.283203125,304.1552734375,0.9322953820228576,0.3490034341812134,0.3316998779773712,293.30816650390625,297.1499938964844,293.1499938964844,0.0056387572549283,-2053.929443359375,298.4529113769531,0.4757625758647918,0.050000000745058,0.2334947288036346,291.1698913574219,291.1499938964844,266.413330078125,265.01080322265625,283.4251708984375,293.91229248046875,291.1700134277344,1.0,0.2593284249305725,0.8293793201446533,0.6499999761581421,1.0,1.0,-1.0957411527633667,0.4179863035678863,0.677754819393158,0.2201767712831497,0.0,0.0,0.3756777942180633,55.74661636352539,25.0,1.8971089124679563,-8552.0439453125,178.59825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453552246094,306.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.130859375,18000.0,0.0,0.0,0.1902413964271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862169444561004,0.2862215936183929,-4.628839178622002e-06,0.0,0.0001930708240251,0.0,0.0,12.860737800598145,0.0,0.0,0.0,0.3056933283805847,4.0,0.0,1.0
392340,293.1484069824219,297.1499938964844,293.1499938964844,0.0417990051209926,-1257.9339599609375,304.1513977050781,0.608319103717804,0.0874150097370147,0.0801427066326141,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4915679395198822,0.050000000745058,0.0489196479320526,293.337158203125,297.1499938964844,293.1499938964844,0.2232038378715515,-3380.2099609375,304.1717529296875,0.9186586141586304,0.3054286539554596,0.2150164246559143,293.1883544921875,297.1499938964844,293.1499938964844,0.2613714337348938,-5191.642578125,304.1552734375,0.9636003971099854,0.3482266366481781,0.3306606411933899,293.307373046875,297.1499938964844,293.1499938964844,0.0055520227178931,-2026.3387451171875,298.4007263183594,0.4915679395198822,0.050000000745058,0.232053741812706,291.1707763671875,291.1499938964844,266.45001220703125,265.0428466796875,283.4440612792969,293.90625,291.1707763671875,1.0,0.2481775283813476,0.8292840719223022,0.6499999761581421,1.0,1.0,-1.0882635116577148,0.4147920608520508,0.6734713912010193,0.2185289114713668,0.0,0.0,0.3728379309177398,47.95009994506836,25.0,1.1372138261795044,-8472.25390625,161.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,306.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.560546875,18000.0,0.0,0.0,0.1886299103498459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831805050373077,0.2831851243972778,-4.619515038939426e-06,0.0,0.0001914353779284,0.0,0.0,12.68257999420166,0.0,0.0,0.0,0.304961234331131,4.0,0.0,1.0
392400,293.1484069824219,297.1499938964844,293.1499938964844,0.0417990051209926,-1257.9339599609375,304.1513977050781,0.608319103717804,0.0874150097370147,0.0801427066326141,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4915679395198822,0.050000000745058,0.0489196479320526,293.337158203125,297.1499938964844,293.1499938964844,0.2232038378715515,-3380.2099609375,304.1717529296875,0.9186586141586304,0.3054286539554596,0.2150164246559143,293.1883544921875,297.1499938964844,293.1499938964844,0.2613714337348938,-5191.642578125,304.1552734375,0.9636003971099854,0.3482266366481781,0.3306606411933899,293.307373046875,297.1499938964844,293.1499938964844,0.0055520227178931,-2026.3387451171875,298.4007263183594,0.4915679395198822,0.050000000745058,0.232053741812706,291.1707763671875,291.1499938964844,266.45001220703125,265.0428466796875,283.4440612792969,293.90625,291.1707763671875,1.0,0.2481775283813476,0.8292840719223022,0.6499999761581421,1.0,1.0,-1.0882635116577148,0.4147920608520508,0.6734713912010193,0.2185289114713668,0.0,0.0,0.3728379309177398,47.95009994506836,25.0,1.1372138261795044,-8472.25390625,161.93540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,306.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.560546875,18000.0,0.0,0.0,0.1886299103498459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831805050373077,0.2831851243972778,-4.619515038939426e-06,0.0,0.0001914353779284,0.0,0.0,12.68257999420166,0.0,0.0,0.0,0.304961234331131,4.0,0.0,1.0
