time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392460,293.1614074707031,297.1499938964844,293.1499938964844,0.0398206189274787,-1225.4749755859375,304.1542663574219,0.6182444095611572,0.0848112255334854,0.078088454902172,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5038772225379944,0.050000000745058,0.048716053366661,293.34246826171875,297.1499938964844,293.1499938964844,0.2179980725049972,-3317.102294921875,304.1732177734375,0.938391387462616,0.2995932102203369,0.2110646814107895,293.1973876953125,297.1499938964844,293.1499938964844,0.2588877081871032,-5151.6435546875,304.15771484375,0.983729600906372,0.3454026281833648,0.3281864523887634,293.3190612792969,297.1499938964844,293.1499938964844,0.005443122703582,-1991.4705810546875,298.3160400390625,0.5038772225379944,0.050000000745058,0.2310879677534103,291.1756591796875,291.1499938964844,266.4866638183594,265.0747375488281,283.4693603515625,293.90008544921875,291.1768493652344,1.0,0.2396653145551681,0.8292196989059448,0.6499999761581421,1.0,1.0,-1.076682686805725,0.409765362739563,0.6669172644615173,0.2162524163722992,0.0,0.0,0.3692410886287689,42.6403923034668,25.0,8.825427055358887,-8375.201171875,148.95355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899963378906,306.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8046875,18000.0,0.0,0.0,0.1870703846216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798168361186981,0.2798214554786682,-4.609937150235055e-06,0.0,0.0001898526534205,0.0,0.0,12.488391876220703,0.0,0.0,0.0,0.3041585087776184,4.0,0.0,1.0
392520,293.1614074707031,297.1499938964844,293.1499938964844,0.0398206189274787,-1225.4749755859375,304.1542663574219,0.6182444095611572,0.0848112255334854,0.078088454902172,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5038772225379944,0.050000000745058,0.048716053366661,293.34246826171875,297.1499938964844,293.1499938964844,0.2179980725049972,-3317.102294921875,304.1732177734375,0.938391387462616,0.2995932102203369,0.2110646814107895,293.1973876953125,297.1499938964844,293.1499938964844,0.2588877081871032,-5151.6435546875,304.15771484375,0.983729600906372,0.3454026281833648,0.3281864523887634,293.3190612792969,297.1499938964844,293.1499938964844,0.005443122703582,-1991.4705810546875,298.3160400390625,0.5038772225379944,0.050000000745058,0.2310879677534103,291.1756591796875,291.1499938964844,266.4866638183594,265.0747375488281,283.4693603515625,293.90008544921875,291.1768493652344,1.0,0.2396653145551681,0.8292196989059448,0.6499999761581421,1.0,1.0,-1.076682686805725,0.409765362739563,0.6669172644615173,0.2162524163722992,0.0,0.0,0.3692410886287689,42.6403923034668,25.0,8.825427055358887,-8375.201171875,148.95355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899963378906,306.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8046875,18000.0,0.0,0.0,0.1870703846216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798168361186981,0.2798214554786682,-4.609937150235055e-06,0.0,0.0001898526534205,0.0,0.0,12.488391876220703,0.0,0.0,0.0,0.3041585087776184,4.0,0.0,1.0
392580,293.1708984375,297.1499938964844,293.1499938964844,0.037723634392023,-1191.133056640625,304.15631103515625,0.6246628165245056,0.082594558596611,0.0759113132953643,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5148634314537048,0.050000000745058,0.0485687144100666,293.3413391113281,297.1499938964844,293.1499938964844,0.2133733630180359,-3261.093994140625,304.1731262207031,0.953948140144348,0.2949427366256714,0.2075642794370651,293.200439453125,297.1499938964844,293.1499938964844,0.2567893266677856,-5118.37841796875,304.1585693359375,0.9979267716407776,0.3435747623443603,0.326153427362442,293.3273010253906,297.1499938964844,293.1499938964844,0.0053525385446846,-1962.29736328125,298.2367248535156,0.5148634314537048,0.050000000745058,0.2303890585899353,291.18017578125,291.1499938964844,266.5233459472656,265.1065368652344,283.4821472167969,293.8771667480469,291.1799011230469,1.0,0.2329962998628616,0.8291553258895874,0.6499999761581421,1.0,1.0,-1.0663866996765137,0.4053462743759155,0.6610404849052429,0.2141042947769165,0.0,0.0,0.3647539913654327,38.77041244506836,28.0,2.871729612350464,-8269.9853515625,139.17591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,306.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.861328125,18000.0,0.0,0.0,0.1854465454816818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750544548034668,0.2750590741634369,-4.596703092829557e-06,0.0,0.0001882046781247,0.0,0.0,12.21644687652588,0.0,0.0,0.0,0.3030570745468139,4.0,0.0,1.0
392640,293.1708984375,297.1499938964844,293.1499938964844,0.037723634392023,-1191.133056640625,304.15631103515625,0.6246628165245056,0.082594558596611,0.0759113132953643,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5148634314537048,0.050000000745058,0.0485687144100666,293.3413391113281,297.1499938964844,293.1499938964844,0.2133733630180359,-3261.093994140625,304.1731262207031,0.953948140144348,0.2949427366256714,0.2075642794370651,293.200439453125,297.1499938964844,293.1499938964844,0.2567893266677856,-5118.37841796875,304.1585693359375,0.9979267716407776,0.3435747623443603,0.326153427362442,293.3273010253906,297.1499938964844,293.1499938964844,0.0053525385446846,-1962.29736328125,298.2367248535156,0.5148634314537048,0.050000000745058,0.2303890585899353,291.18017578125,291.1499938964844,266.5233459472656,265.1065368652344,283.4821472167969,293.8771667480469,291.1799011230469,1.0,0.2329962998628616,0.8291553258895874,0.6499999761581421,1.0,1.0,-1.0663866996765137,0.4053462743759155,0.6610404849052429,0.2141042947769165,0.0,0.0,0.3647539913654327,38.77041244506836,28.0,2.871729612350464,-8269.9853515625,139.17591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,306.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.861328125,18000.0,0.0,0.0,0.1854465454816818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750544548034668,0.2750590741634369,-4.596703092829557e-06,0.0,0.0001882046781247,0.0,0.0,12.21644687652588,0.0,0.0,0.0,0.3030570745468139,4.0,0.0,1.0
392700,293.1736145019531,297.1499938964844,293.1499938964844,0.0368633121252059,-1177.0572509765625,304.1567077636719,0.6259223818778992,0.0817913934588432,0.0750092640519142,294.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5183658003807068,0.050000000745058,0.048527542501688,293.3398742675781,297.1499938964844,293.1499938964844,0.2113577872514724,-3236.72509765625,304.1725769042969,0.9576659202575684,0.2928061783313751,0.2060127854347229,293.2012023925781,297.1499938964844,293.1499938964844,0.2537872493267059,-5070.2734375,304.1625671386719,0.9990000128746032,0.3427849113941192,0.3230211734771728,293.3304443359375,297.1499938964844,293.1499938964844,0.0053137927316129,-1949.945556640625,298.1972961425781,0.5183658003807068,0.050000000745058,0.2301937639713287,291.179443359375,291.1499938964844,266.5416564941406,265.1224060058594,283.4903869628906,293.8646850585937,291.1796569824219,1.0,0.2306180745363235,0.8291231393814087,0.6499999761581421,1.0,1.0,-1.059281826019287,0.4022727906703949,0.6570090055465698,0.2127116918563842,0.0,0.0,0.3628728985786438,37.63465881347656,28.0,3.0993146896362305,-8216.876953125,135.30874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,306.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.623046875,18000.0,0.0,0.0,0.1845971792936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730322778224945,0.2730368673801422,-4.59016928289202e-06,0.0,0.0001873426663223,0.0,0.0,12.099470138549805,0.0,0.0,0.0,0.3025731742382049,4.0,0.0,1.0
392760,293.17510986328125,297.1499938964844,293.1499938964844,0.0362247601151466,-1166.5452880859375,304.1566467285156,0.6265937685966492,0.0811960250139236,0.074363887310028,294.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5207103490829468,0.050000000745058,0.0485013425350189,293.3382263183594,297.1499938964844,293.1499938964844,0.2093422710895538,-3212.219970703125,304.1721496582031,0.9592927098274232,0.2907197177410126,0.2045251727104187,293.2002868652344,297.1499938964844,293.1499938964844,0.250173419713974,-5010.7734375,304.1668395996094,0.9990000128746032,0.3423174917697906,0.3191671073436737,293.33306884765625,297.1499938964844,293.1499938964844,0.0052767302840948,-1937.7720947265625,298.1607360839844,0.5207103490829468,0.050000000745058,0.2300694733858108,291.1831359863281,291.1499938964844,266.5599975585937,265.13824462890625,283.4977722167969,293.84967041015625,291.1843566894531,1.0,0.2287354618310928,0.829128623008728,0.6499999761581421,1.0,1.0,-1.0520573854446411,0.399163156747818,0.6528941988945007,0.2112617641687393,0.0,0.0,0.3603215217590332,36.87594223022461,31.0,8.464820861816406,-8161.9140625,132.09918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580810546875,306.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.306640625,18000.0,0.0,0.0,0.1837135553359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708114385604858,0.2708160281181335,-4.5839847189199645e-06,0.0,0.0001864459045464,0.0,0.0,11.973990440368652,0.0,0.0,0.0,0.3020506501197815,4.0,0.0,1.0
392820,293.1767883300781,297.1499938964844,293.1499938964844,0.0352883525192737,-1151.1485595703125,304.1559753417969,0.6268238425254822,0.0802173465490341,0.0734027251601219,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5235109329223633,0.050000000745058,0.0484713539481163,293.3349914550781,297.1499938964844,293.1499938964844,0.2055277675390243,-3165.800537109375,304.1711120605469,0.9592687487602234,0.2866120636463165,0.2016307115554809,293.1973571777344,297.1499938964844,293.1499938964844,0.2457262128591537,-4939.62744140625,304.1683959960937,0.9990000128746032,0.3416413962841034,0.3146726191043854,293.33709716796875,297.1499938964844,293.1499938964844,0.0052077998407185,-1915.395751953125,298.0879821777344,0.5235109329223633,0.050000000745058,0.2299272418022155,291.1868896484375,291.1499938964844,266.5966796875,265.1698913574219,283.5084228515625,293.8243713378906,291.1862487792969,1.0,0.2263414114713668,0.8291395902633667,0.6499999761581421,1.0,1.0,-1.0418263673782349,0.3948273360729217,0.6469990015029907,0.209025427699089,0.0,0.0,0.3549586832523346,35.97835922241211,34.0,0.5107396841049194,-8052.541015625,127.95729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,306.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.509765625,18000.0,0.0,0.0,0.1818152964115142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652519047260284,0.2652564942836761,-4.5687406782235485e-06,0.0,0.0001845194055931,0.0,0.0,11.66280746459961,0.0,0.0,0.0,0.3007888793945312,4.0,0.0,1.0
392880,293.1767883300781,297.1499938964844,293.1499938964844,0.0352883525192737,-1151.1485595703125,304.1559753417969,0.6268238425254822,0.0802173465490341,0.0734027251601219,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5235109329223633,0.050000000745058,0.0484713539481163,293.3349914550781,297.1499938964844,293.1499938964844,0.2055277675390243,-3165.800537109375,304.1711120605469,0.9592687487602234,0.2866120636463165,0.2016307115554809,293.1973571777344,297.1499938964844,293.1499938964844,0.2457262128591537,-4939.62744140625,304.1683959960937,0.9990000128746032,0.3416413962841034,0.3146726191043854,293.33709716796875,297.1499938964844,293.1499938964844,0.0052077998407185,-1915.395751953125,298.0879821777344,0.5235109329223633,0.050000000745058,0.2299272418022155,291.1868896484375,291.1499938964844,266.5966796875,265.1698913574219,283.5084228515625,293.8243713378906,291.1862487792969,1.0,0.2263414114713668,0.8291395902633667,0.6499999761581421,1.0,1.0,-1.0418263673782349,0.3948273360729217,0.6469990015029907,0.209025427699089,0.0,0.0,0.3549586832523346,35.97835922241211,34.0,0.5107396841049194,-8052.541015625,127.95729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957336425781,306.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.509765625,18000.0,0.0,0.0,0.1818152964115142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652519047260284,0.2652564942836761,-4.5687406782235485e-06,0.0,0.0001845194055931,0.0,0.0,11.66280746459961,0.0,0.0,0.0,0.3007888793945312,4.0,0.0,1.0
392940,293.17791748046875,297.1499938964844,293.1499938964844,0.0345329232513904,-1138.8140869140625,304.1552429199219,0.6250945329666138,0.0793123468756675,0.0725764259696006,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5240108966827393,0.050000000745058,0.0484661720693111,293.3319091796875,297.1499938964844,293.1499938964844,0.2019982784986496,-3122.8369140625,304.1699523925781,0.9553039073944092,0.2825474143028259,0.198791965842247,293.19744873046875,297.1499938964844,293.1499938964844,0.2449092715978622,-4928.33837890625,304.1635131835937,0.9990000128746032,0.34042888879776,0.3138848543167114,293.34002685546875,297.1499938964844,293.1499938964844,0.0051462273113429,-1896.044921875,298.0115661621094,0.5240108966827393,0.050000000745058,0.2299026399850845,291.1793212890625,291.1499938964844,266.6333312988281,265.20147705078125,283.5199279785156,293.8143310546875,291.17828369140625,1.0,0.2255088984966278,0.8291504979133606,0.6499999761581421,1.0,1.0,-1.0364443063735962,0.3926624059677124,0.6437819004058838,0.2075093984603881,0.0,0.0,0.3515200614929199,35.767120361328125,37.0,-8.535244941711426,-7981.1826171875,126.2661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,306.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.791015625,18000.0,0.0,0.0,0.1798037141561508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613089978694916,0.2613135576248169,-4.55549115940812e-06,0.0,0.0001824779174057,0.0,0.0,11.438352584838867,0.0,0.0,0.0,0.2998565137386322,4.0,0.0,1.0
393000,293.17791748046875,297.1499938964844,293.1499938964844,0.0345329232513904,-1138.8140869140625,304.1552429199219,0.6250945329666138,0.0793123468756675,0.0725764259696006,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5240108966827393,0.050000000745058,0.0484661720693111,293.3319091796875,297.1499938964844,293.1499938964844,0.2019982784986496,-3122.8369140625,304.1699523925781,0.9553039073944092,0.2825474143028259,0.198791965842247,293.19744873046875,297.1499938964844,293.1499938964844,0.2449092715978622,-4928.33837890625,304.1635131835937,0.9990000128746032,0.34042888879776,0.3138848543167114,293.34002685546875,297.1499938964844,293.1499938964844,0.0051462273113429,-1896.044921875,298.0115661621094,0.5240108966827393,0.050000000745058,0.2299026399850845,291.1793212890625,291.1499938964844,266.6333312988281,265.20147705078125,283.5199279785156,293.8143310546875,291.17828369140625,1.0,0.2255088984966278,0.8291504979133606,0.6499999761581421,1.0,1.0,-1.0364443063735962,0.3926624059677124,0.6437819004058838,0.2075093984603881,0.0,0.0,0.3515200614929199,35.767120361328125,37.0,-8.535244941711426,-7981.1826171875,126.2661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6146240234375,306.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.791015625,18000.0,0.0,0.0,0.1798037141561508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613089978694916,0.2613135576248169,-4.55549115940812e-06,0.0,0.0001824779174057,0.0,0.0,11.438352584838867,0.0,0.0,0.0,0.2998565137386322,4.0,0.0,1.0
393060,293.1789855957031,297.1499938964844,293.1499938964844,0.0338103473186492,-1126.98486328125,304.1547241210937,0.6214596629142761,0.0783911123871803,0.0717710927128791,294.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5225573778152466,0.050000000745058,0.048481497913599,293.3291320800781,297.1499938964844,293.1499938964844,0.1985641419887542,-3080.85498046875,304.1690368652344,0.9478113055229188,0.2785029411315918,0.1959851682186126,293.20263671875,297.1499938964844,293.1499938964844,0.2470450103282928,-4965.1298828125,304.1553955078125,0.9990000128746032,0.3381892740726471,0.3161877691745758,293.3424987792969,297.1499938964844,293.1499938964844,0.0050880680792033,-1877.838134765625,297.934326171875,0.5225573778152466,0.050000000745058,0.2299753576517105,291.169677734375,291.1499938964844,266.6700134277344,265.2330017089844,283.5340270996094,293.8209228515625,291.1683959960937,1.0,0.2259608656167984,0.8291667699813843,0.6499999761581421,1.0,1.0,-1.0349770784378052,0.3922744989395141,0.642702579498291,0.2064846754074096,0.0,0.0,0.349527895450592,36.11968231201172,40.0,-12.980582237243652,-7939.77001953125,126.52996826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6218566894531,306.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.50390625,18000.0,0.0,0.0,0.1778529733419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589094042778015,0.2589139640331268,-4.5468368625734e-06,0.0,0.0001804981584427,0.0,0.0,11.301263809204102,0.0,0.0,0.0,0.2992798089981079,4.0,0.0,1.0
393120,293.1789855957031,297.1499938964844,293.1499938964844,0.0338103473186492,-1126.98486328125,304.1547241210937,0.6214596629142761,0.0783911123871803,0.0717710927128791,294.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5225573778152466,0.050000000745058,0.048481497913599,293.3291320800781,297.1499938964844,293.1499938964844,0.1985641419887542,-3080.85498046875,304.1690368652344,0.9478113055229188,0.2785029411315918,0.1959851682186126,293.20263671875,297.1499938964844,293.1499938964844,0.2470450103282928,-4965.1298828125,304.1553955078125,0.9990000128746032,0.3381892740726471,0.3161877691745758,293.3424987792969,297.1499938964844,293.1499938964844,0.0050880680792033,-1877.838134765625,297.934326171875,0.5225573778152466,0.050000000745058,0.2299753576517105,291.169677734375,291.1499938964844,266.6700134277344,265.2330017089844,283.5340270996094,293.8209228515625,291.1683959960937,1.0,0.2259608656167984,0.8291667699813843,0.6499999761581421,1.0,1.0,-1.0349770784378052,0.3922744989395141,0.642702579498291,0.2064846754074096,0.0,0.0,0.349527895450592,36.11968231201172,40.0,-12.980582237243652,-7939.77001953125,126.52996826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6218566894531,306.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.50390625,18000.0,0.0,0.0,0.1778529733419418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589094042778015,0.2589139640331268,-4.5468368625734e-06,0.0,0.0001804981584427,0.0,0.0,11.301263809204102,0.0,0.0,0.0,0.2992798089981079,4.0,0.0,1.0
393180,293.1802062988281,297.1499938964844,293.1499938964844,0.0330703593790531,-1114.7916259765625,304.1543884277344,0.6152055859565735,0.0774091258645057,0.0709435567259788,294.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5187399983406067,0.050000000745058,0.048523474484682,293.3266296386719,297.1499938964844,293.1499938964844,0.1951806992292404,-3039.284912109375,304.1683349609375,0.935718297958374,0.2744729816913605,0.1932075470685959,293.2122497558594,297.1499938964844,293.1499938964844,0.2491639703512191,-5000.794921875,304.1505432128906,0.9969922304153442,0.3349055647850036,0.3183599412441253,293.3449401855469,297.1499938964844,293.1499938964844,0.0050328914076089,-1860.5079345703125,297.8561706542969,0.5187399983406067,0.050000000745058,0.2301744818687439,291.1598205566406,291.1499938964844,266.7066650390625,265.264404296875,283.5543518066406,293.8415222167969,291.1591796875,1.0,0.227402850985527,0.8291831016540527,0.6499999761581421,1.0,1.0,-1.0334872007369995,0.3919287323951721,0.6415584683418274,0.205299511551857,0.0,0.0,0.3489201664924621,37.14357376098633,43.0,-10.728379249572754,-7912.25634765625,127.97480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6088256835937,306.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1761153936386108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579743564128876,0.2579788863658905,-4.542457645584364e-06,0.0,0.0001787347428034,0.0,0.0,11.24567985534668,0.0,0.0,0.0,0.2990369498729706,4.0,0.0,1.0
393240,293.1802062988281,297.1499938964844,293.1499938964844,0.0330703593790531,-1114.7916259765625,304.1543884277344,0.6152055859565735,0.0774091258645057,0.0709435567259788,294.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5187399983406067,0.050000000745058,0.048523474484682,293.3266296386719,297.1499938964844,293.1499938964844,0.1951806992292404,-3039.284912109375,304.1683349609375,0.935718297958374,0.2744729816913605,0.1932075470685959,293.2122497558594,297.1499938964844,293.1499938964844,0.2491639703512191,-5000.794921875,304.1505432128906,0.9969922304153442,0.3349055647850036,0.3183599412441253,293.3449401855469,297.1499938964844,293.1499938964844,0.0050328914076089,-1860.5079345703125,297.8561706542969,0.5187399983406067,0.050000000745058,0.2301744818687439,291.1598205566406,291.1499938964844,266.7066650390625,265.264404296875,283.5543518066406,293.8415222167969,291.1591796875,1.0,0.227402850985527,0.8291831016540527,0.6499999761581421,1.0,1.0,-1.0334872007369995,0.3919287323951721,0.6415584683418274,0.205299511551857,0.0,0.0,0.3489201664924621,37.14357376098633,43.0,-10.728379249572754,-7912.25634765625,127.97480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6088256835937,306.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1761153936386108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579743564128876,0.2579788863658905,-4.542457645584364e-06,0.0,0.0001787347428034,0.0,0.0,11.24567985534668,0.0,0.0,0.0,0.2990369498729706,4.0,0.0,1.0
393300,293.1808776855469,297.1499938964844,293.1499938964844,0.0326679535210132,-1108.032958984375,304.1543273925781,0.6105184555053711,0.0768934935331344,0.0705226510763168,294.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.515624463558197,0.050000000745058,0.0485597997903823,293.32550048828125,297.1499938964844,293.1499938964844,0.1934060305356979,-3017.2763671875,304.1682434082031,0.927241027355194,0.2724606096744537,0.1918341517448425,293.21563720703125,297.1499938964844,293.1499938964844,0.2478319108486175,-4978.4873046875,304.1528625488281,0.9917588233947754,0.3334487676620483,0.316897451877594,293.3461608886719,297.1499938964844,293.1499938964844,0.0050054499879479,-1851.423828125,297.81951904296875,0.515624463558197,0.050000000745058,0.2303467839956283,291.16070556640625,291.1499938964844,266.7250061035156,265.28009033203125,283.5679626464844,293.84991455078125,291.1617431640625,1.0,0.2283353209495544,0.8291912078857422,0.6499999761581421,1.0,1.0,-1.0298902988433838,0.3905154764652252,0.6393747925758362,0.2041950672864914,0.0,0.0,0.3481538891792297,38.00836563110352,43.0,-0.0966668277978897,-7888.60546875,128.60328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1753405630588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575771510601043,0.2575817108154297,-4.541433099802816e-06,0.0,0.0001779483718564,0.0,0.0,11.2240571975708,0.0,0.0,0.0,0.29893958568573,4.0,0.0,1.0
393360,293.1815795898437,297.1499938964844,293.1499938964844,0.0322428457438945,-1100.8250732421875,304.154296875,0.605484664440155,0.0763628929853439,0.0700897425413131,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5124443769454956,0.050000000745058,0.0485989712178707,293.3244323730469,297.1499938964844,293.1499938964844,0.1915832906961441,-2994.568603515625,304.1682434082031,0.9185805320739746,0.2704439759254455,0.19046051800251,293.2178649902344,297.1499938964844,293.1499938964844,0.246576651930809,-4957.8740234375,304.15460205078125,0.986183226108551,0.3321814239025116,0.3156598508358001,293.347412109375,297.1499938964844,293.1499938964844,0.0049771363846957,-1841.815185546875,297.7845153808594,0.5124443769454956,0.050000000745058,0.2305325865745544,291.1654968261719,291.1499938964844,266.74334716796875,265.2957763671875,283.5795593261719,293.8563842773437,291.1664733886719,1.0,0.2293955683708191,0.8291632533073425,0.6499999761581421,1.0,1.0,-1.0265063047409058,0.3892111182212829,0.637295126914978,0.2030839174985885,0.0,0.0,0.3466347754001617,38.94694900512695,46.0,5.355021953582764,-7855.1904296875,129.41453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813293457031,306.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.478515625,18000.0,0.0,0.0,0.1746086776256561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564531564712524,0.2564576864242553,-4.539503606793005e-06,0.0,0.0001772056129993,0.0,0.0,11.165210723876951,0.0,0.0,0.0,0.2987032234668731,4.0,0.0,1.0
393420,293.1830749511719,297.1499938964844,293.1499938964844,0.0313989594578743,-1086.518798828125,304.1542663574219,0.5947369933128357,0.0752631947398185,0.0691952481865882,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5060319900512695,0.050000000745058,0.0486851446330547,293.32257080078125,297.1499938964844,293.1499938964844,0.1880585104227066,-2950.63671875,304.16802978515625,0.9018770456314088,0.2664055526256561,0.1877134591341018,293.2208557128906,297.1499938964844,293.1499938964844,0.2444635033607483,-4923.5263671875,304.15655517578125,0.973869264125824,0.3298550248146057,0.3135004341602325,293.34991455078125,297.1499938964844,293.1499938964844,0.0049222507514059,-1823.5489501953125,297.7109680175781,0.5060319900512695,0.050000000745058,0.230941355228424,291.1690368652344,291.1499938964844,266.7799987792969,265.3270568847656,283.60015869140625,293.868408203125,291.1690979003906,1.0,0.2318343222141266,0.8291072845458984,0.6499999761581421,1.0,1.0,-1.0201373100280762,0.3868297636508941,0.6333075165748596,0.2007818818092346,0.0,0.0,0.3437719643115997,41.024600982666016,49.0,3.234156370162964,-7782.2744140625,131.46292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,306.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34765625,18000.0,0.0,0.0,0.1732055693864822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536104023456573,0.2536149322986603,-4.532501861831406e-06,0.0,0.0001757816353347,0.0,0.0,11.011992454528809,0.0,0.0,0.0,0.2980907261371612,4.0,0.0,1.0
393480,293.1830749511719,297.1499938964844,293.1499938964844,0.0313989594578743,-1086.518798828125,304.1542663574219,0.5947369933128357,0.0752631947398185,0.0691952481865882,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5060319900512695,0.050000000745058,0.0486851446330547,293.32257080078125,297.1499938964844,293.1499938964844,0.1880585104227066,-2950.63671875,304.16802978515625,0.9018770456314088,0.2664055526256561,0.1877134591341018,293.2208557128906,297.1499938964844,293.1499938964844,0.2444635033607483,-4923.5263671875,304.15655517578125,0.973869264125824,0.3298550248146057,0.3135004341602325,293.34991455078125,297.1499938964844,293.1499938964844,0.0049222507514059,-1823.5489501953125,297.7109680175781,0.5060319900512695,0.050000000745058,0.230941355228424,291.1690368652344,291.1499938964844,266.7799987792969,265.3270568847656,283.60015869140625,293.868408203125,291.1690979003906,1.0,0.2318343222141266,0.8291072845458984,0.6499999761581421,1.0,1.0,-1.0201373100280762,0.3868297636508941,0.6333075165748596,0.2007818818092346,0.0,0.0,0.3437719643115997,41.024600982666016,49.0,3.234156370162964,-7782.2744140625,131.46292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,306.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34765625,18000.0,0.0,0.0,0.1732055693864822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536104023456573,0.2536149322986603,-4.532501861831406e-06,0.0,0.0001757816353347,0.0,0.0,11.011992454528809,0.0,0.0,0.0,0.2980907261371612,4.0,0.0,1.0
393540,293.18463134765625,297.1499938964844,293.1499938964844,0.0305373929440975,-1071.8114013671875,304.154296875,0.5832887887954712,0.0741101801395416,0.0682626292109489,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4996995627880096,0.050000000745058,0.0487808622419834,293.3209228515625,297.1499938964844,293.1499938964844,0.18459352850914,-2907.30078125,304.16778564453125,0.8861175775527954,0.262364774942398,0.1849709600210189,293.22314453125,297.1499938964844,293.1499938964844,0.2424863278865814,-4891.5927734375,304.1576538085937,0.9599940776824952,0.3275910019874573,0.311459869146347,293.3523864746094,297.1499938964844,293.1499938964844,0.0048682303167879,-1805.62841796875,297.63531494140625,0.4996995627880096,0.050000000745058,0.2313954085111618,291.1698608398437,291.1499938964844,266.8166809082031,265.3582458496094,283.6195983886719,293.8819274902344,291.1699523925781,1.0,0.2346042841672897,0.8290513157844543,0.6499999761581421,1.0,1.0,-1.0139365196228027,0.3845915198326111,0.6293449997901917,0.1983142495155334,0.0,0.0,0.3410739004611969,43.34231185913086,52.0,1.8971850872039795,-7714.76953125,133.9362335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.822265625,18000.0,0.0,0.0,0.1718622893095016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510372102260589,0.2510417401790619,-4.525328677118523e-06,0.0,0.0001744183682603,0.0,0.0,10.872098922729492,0.0,0.0,0.0,0.297515869140625,4.0,0.0,1.0
393600,293.18463134765625,297.1499938964844,293.1499938964844,0.0305373929440975,-1071.8114013671875,304.154296875,0.5832887887954712,0.0741101801395416,0.0682626292109489,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4996995627880096,0.050000000745058,0.0487808622419834,293.3209228515625,297.1499938964844,293.1499938964844,0.18459352850914,-2907.30078125,304.16778564453125,0.8861175775527954,0.262364774942398,0.1849709600210189,293.22314453125,297.1499938964844,293.1499938964844,0.2424863278865814,-4891.5927734375,304.1576538085937,0.9599940776824952,0.3275910019874573,0.311459869146347,293.3523864746094,297.1499938964844,293.1499938964844,0.0048682303167879,-1805.62841796875,297.63531494140625,0.4996995627880096,0.050000000745058,0.2313954085111618,291.1698608398437,291.1499938964844,266.8166809082031,265.3582458496094,283.6195983886719,293.8819274902344,291.1699523925781,1.0,0.2346042841672897,0.8290513157844543,0.6499999761581421,1.0,1.0,-1.0139365196228027,0.3845915198326111,0.6293449997901917,0.1983142495155334,0.0,0.0,0.3410739004611969,43.34231185913086,52.0,1.8971850872039795,-7714.76953125,133.9362335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.822265625,18000.0,0.0,0.0,0.1718622893095016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510372102260589,0.2510417401790619,-4.525328677118523e-06,0.0,0.0001744183682603,0.0,0.0,10.872098922729492,0.0,0.0,0.0,0.297515869140625,4.0,0.0,1.0
393660,293.186279296875,297.1499938964844,293.1499938964844,0.029662562534213,-1056.443603515625,304.1543273925781,0.5714253783226013,0.0728990733623504,0.0672862827777862,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4935583472251892,0.050000000745058,0.0488844737410545,293.3198547363281,297.1499938964844,293.1499938964844,0.1811340898275375,-2863.843017578125,304.1676330566406,0.8706515431404114,0.258257657289505,0.1822136789560318,293.2250671386719,297.1499938964844,293.1499938964844,0.2405215054750442,-4859.931640625,304.1583557128906,0.9449743032455444,0.3253484070301056,0.3094364404678345,293.3549194335937,297.1499938964844,293.1499938964844,0.0048147323541343,-1787.81298828125,297.5585327148437,0.4935583472251892,0.050000000745058,0.2318868935108184,291.1703186035156,291.1499938964844,266.85333251953125,265.389404296875,283.6388854980469,293.8981628417969,291.1703491210937,1.0,0.2376101464033126,0.829049289226532,0.6499999761581421,1.0,1.0,-1.0077406167984009,0.3824214041233063,0.6253191828727722,0.1956645548343658,0.0,0.0,0.3383238911628723,45.85667419433594,55.0,0.9077683091163636,-7647.60302734375,136.71226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,306.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.794921875,18000.0,0.0,0.0,0.1705653965473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248424082994461,0.2484285980463028,-4.518230070971185e-06,0.0,0.0001731021911837,0.0,0.0,10.731164932250977,0.0,0.0,0.0,0.2969390451908111,4.0,0.0,1.0
393720,293.186279296875,297.1499938964844,293.1499938964844,0.029662562534213,-1056.443603515625,304.1543273925781,0.5714253783226013,0.0728990733623504,0.0672862827777862,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4935583472251892,0.050000000745058,0.0488844737410545,293.3198547363281,297.1499938964844,293.1499938964844,0.1811340898275375,-2863.843017578125,304.1676330566406,0.8706515431404114,0.258257657289505,0.1822136789560318,293.2250671386719,297.1499938964844,293.1499938964844,0.2405215054750442,-4859.931640625,304.1583557128906,0.9449743032455444,0.3253484070301056,0.3094364404678345,293.3549194335937,297.1499938964844,293.1499938964844,0.0048147323541343,-1787.81298828125,297.5585327148437,0.4935583472251892,0.050000000745058,0.2318868935108184,291.1703186035156,291.1499938964844,266.85333251953125,265.389404296875,283.6388854980469,293.8981628417969,291.1703491210937,1.0,0.2376101464033126,0.829049289226532,0.6499999761581421,1.0,1.0,-1.0077406167984009,0.3824214041233063,0.6253191828727722,0.1956645548343658,0.0,0.0,0.3383238911628723,45.85667419433594,55.0,0.9077683091163636,-7647.60302734375,136.71226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,306.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.794921875,18000.0,0.0,0.0,0.1705653965473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248424082994461,0.2484285980463028,-4.518230070971185e-06,0.0,0.0001731021911837,0.0,0.0,10.731164932250977,0.0,0.0,0.0,0.2969390451908111,4.0,0.0,1.0
393780,293.1880187988281,297.1499938964844,293.1499938964844,0.0283736810088157,-1040.6024169921875,304.155029296875,0.5594276189804077,0.0716270953416824,0.0662617832422256,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4875932335853576,0.050000000745058,0.0489943549036979,293.3201904296875,297.1499938964844,293.1499938964844,0.177486389875412,-2817.74365234375,304.1678466796875,0.8556356430053711,0.2538860142230987,0.1792910397052765,293.2259826660156,297.1499938964844,293.1499938964844,0.2386617809534073,-4830.0185546875,304.1586608886719,0.9296802878379822,0.3232611715793609,0.3075479865074157,293.35748291015625,297.1499938964844,293.1499938964844,0.0047608171589672,-1769.720947265625,297.48095703125,0.4875932335853576,0.050000000745058,0.2324081361293792,291.1712951660156,291.1499938964844,266.8900146484375,265.4204406738281,283.6593933105469,293.9188842773437,291.17144775390625,1.0,0.2407748103141784,0.8290473222732544,0.6499999761581421,1.0,1.0,-1.0014935731887815,0.3802882432937622,0.6212053298950195,0.1928451657295227,0.0,0.0,0.3354355096817016,48.52642059326172,58.0,1.662975549697876,-7582.44189453125,139.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.111328125,18000.0,0.0,0.0,0.1692969352006912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457685023546219,0.2457730025053024,-4.511167844611919e-06,0.0,0.0001718148705549,0.0,0.0,10.58900260925293,0.0,0.0,0.0,0.2963571548461914,4.0,0.0,1.0
393840,293.1880187988281,297.1499938964844,293.1499938964844,0.0283736810088157,-1040.6024169921875,304.155029296875,0.5594276189804077,0.0716270953416824,0.0662617832422256,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4875932335853576,0.050000000745058,0.0489943549036979,293.3201904296875,297.1499938964844,293.1499938964844,0.177486389875412,-2817.74365234375,304.1678466796875,0.8556356430053711,0.2538860142230987,0.1792910397052765,293.2259826660156,297.1499938964844,293.1499938964844,0.2386617809534073,-4830.0185546875,304.1586608886719,0.9296802878379822,0.3232611715793609,0.3075479865074157,293.35748291015625,297.1499938964844,293.1499938964844,0.0047608171589672,-1769.720947265625,297.48095703125,0.4875932335853576,0.050000000745058,0.2324081361293792,291.1712951660156,291.1499938964844,266.8900146484375,265.4204406738281,283.6593933105469,293.9188842773437,291.17144775390625,1.0,0.2407748103141784,0.8290473222732544,0.6499999761581421,1.0,1.0,-1.0014935731887815,0.3802882432937622,0.6212053298950195,0.1928451657295227,0.0,0.0,0.3354355096817016,48.52642059326172,58.0,1.662975549697876,-7582.44189453125,139.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.111328125,18000.0,0.0,0.0,0.1692969352006912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457685023546219,0.2457730025053024,-4.511167844611919e-06,0.0,0.0001718148705549,0.0,0.0,10.58900260925293,0.0,0.0,0.0,0.2963571548461914,4.0,0.0,1.0
393900,293.1889038085937,297.1499938964844,293.1499938964844,0.0279950443655252,-1031.909423828125,304.1548156738281,0.5534570217132568,0.0709685757756233,0.0657304748892784,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4846382141113281,0.050000000745058,0.0490512326359748,293.320556640625,297.1499938964844,293.1499938964844,0.1756134331226349,-2793.97900390625,304.1679992675781,0.8484044671058655,0.2516598999500274,0.1777892708778381,293.2262878417969,297.1499938964844,293.1499938964844,0.2377532720565796,-4815.4013671875,304.15875244140625,0.922187864780426,0.3222362399101257,0.3066371381282806,293.3587951660156,297.1499938964844,293.1499938964844,0.0047336430288851,-1760.5367431640625,297.4419860839844,0.4846382141113281,0.050000000745058,0.2326779216527938,291.1722106933594,291.1499938964844,266.9083251953125,265.4359436035156,283.6695861816406,293.9300231933594,291.17242431640625,1.0,0.2423991560935974,0.829046368598938,0.6499999761581421,1.0,1.0,-0.99835205078125,0.3792331218719482,0.619118869304657,0.1913810819387436,0.0,0.0,0.3338598310947418,49.90923690795898,58.0,2.210031747817993,-7550.14697265625,141.2548065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,306.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.1686693578958511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443444579839706,0.2443489581346511,-4.507501671469072e-06,0.0,0.0001711779623292,0.0,0.0,10.513333320617676,0.0,0.0,0.0,0.2960485517978668,4.0,0.0,1.0
393960,293.1898193359375,297.1499938964844,293.1499938964844,0.0276296604424715,-1023.2888793945312,304.15460205078125,0.5475550293922424,0.0702968537807464,0.0651882141828537,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4816725552082062,0.050000000745058,0.0491091422736644,293.3209533691406,297.1499938964844,293.1499938964844,0.1737298369407653,-2770.02294921875,304.16815185546875,0.841397762298584,0.2494209557771682,0.1762773841619491,293.2265930175781,297.1499938964844,293.1499938964844,0.2368451505899429,-4800.779296875,304.1588134765625,0.9149501323699952,0.3212107419967651,0.3057298362255096,293.3601379394531,297.1499938964844,293.1499938964844,0.0047063138335943,-1751.26513671875,297.40283203125,0.4816725552082062,0.050000000745058,0.2329526245594024,291.1732788085937,291.1499938964844,266.9266662597656,265.451416015625,283.6796875,293.9414978027344,291.1735534667969,1.0,0.2440411299467086,0.8290501236915588,0.6499999761581421,1.0,1.0,-0.9951965808868408,0.3781828880310058,0.617013692855835,0.1898864060640335,0.0,0.0,0.3321987390518188,51.317684173583984,46.0,2.7095892429351807,-7517.98583984375,142.83775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,306.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.1680434942245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428509145975113,0.2428554147481918,-4.503691343415994e-06,0.0,0.0001705427857814,0.0,0.0,10.43426513671875,0.0,0.0,0.0,0.2957265377044678,4.0,0.0,1.0
394020,293.1915283203125,297.1499938964844,293.1499938964844,0.0266744177788496,-1003.60693359375,304.1546936035156,0.5449528694152832,0.068942554295063,0.0639476999640464,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4829940497875213,0.050000000745058,0.0490833520889282,293.320556640625,297.1499938964844,293.1499938964844,0.1698974519968032,-2721.09033203125,304.1684875488281,0.8387889862060547,0.2451607882976532,0.1732023656368255,293.22711181640625,297.1499938964844,293.1499938964844,0.2348822355270385,-4769.0478515625,304.1591491699219,0.9154143929481506,0.3191674351692199,0.3037764430046081,293.36279296875,297.1499938964844,293.1499938964844,0.0046367133036255,-1727.333251953125,297.32440185546875,0.4829940497875213,0.050000000745058,0.2328302860260009,291.17645263671875,291.1499938964844,266.9633483886719,265.4823303222656,283.69940185546875,293.9610290527344,291.1769104003906,1.0,0.2416750341653823,0.8290577530860901,0.6499999761581421,1.0,1.0,-0.9874948263168336,0.3754803538322449,0.6120144724845886,0.186673417687416,0.0,0.0,0.3284807205200195,50.53371810913086,34.0,4.458933353424072,-7445.9326171875,139.5596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.1667803674936294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395875751972198,0.2395920753479004,-4.4955395424040034e-06,0.0,0.0001692608639132,0.0,0.0,10.262648582458496,0.0,0.0,0.0,0.295028418302536,4.0,0.0,1.0
394080,293.1915283203125,297.1499938964844,293.1499938964844,0.0266744177788496,-1003.60693359375,304.1546936035156,0.5449528694152832,0.068942554295063,0.0639476999640464,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4829940497875213,0.050000000745058,0.0490833520889282,293.320556640625,297.1499938964844,293.1499938964844,0.1698974519968032,-2721.09033203125,304.1684875488281,0.8387889862060547,0.2451607882976532,0.1732023656368255,293.22711181640625,297.1499938964844,293.1499938964844,0.2348822355270385,-4769.0478515625,304.1591491699219,0.9154143929481506,0.3191674351692199,0.3037764430046081,293.36279296875,297.1499938964844,293.1499938964844,0.0046367133036255,-1727.333251953125,297.32440185546875,0.4829940497875213,0.050000000745058,0.2328302860260009,291.17645263671875,291.1499938964844,266.9633483886719,265.4823303222656,283.69940185546875,293.9610290527344,291.1769104003906,1.0,0.2416750341653823,0.8290577530860901,0.6499999761581421,1.0,1.0,-0.9874948263168336,0.3754803538322449,0.6120144724845886,0.186673417687416,0.0,0.0,0.3284807205200195,50.53371810913086,34.0,4.458933353424072,-7445.9326171875,139.5596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.1667803674936294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395875751972198,0.2395920753479004,-4.4955395424040034e-06,0.0,0.0001692608639132,0.0,0.0,10.262648582458496,0.0,0.0,0.0,0.295028418302536,4.0,0.0,1.0
394140,293.1929016113281,297.1499938964844,293.1499938964844,0.0255238059908151,-982.4189453125,304.155029296875,0.5502979755401611,0.0676066949963569,0.0626077279448509,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4904005825519562,0.050000000745058,0.0489418655633926,293.3168029785156,297.1499938964844,293.1499938964844,0.1665599644184112,-2678.4384765625,304.1678771972656,0.8465538024902344,0.2416016012430191,0.1705242097377777,293.2274169921875,297.1499938964844,293.1499938964844,0.2328546047210693,-4736.24072265625,304.15948486328125,0.928951621055603,0.3171510994434356,0.3017294108867645,293.3653259277344,297.1499938964844,293.1499938964844,0.0045560579746961,-1699.426513671875,297.2450866699219,0.4904005825519562,0.050000000745058,0.23215913772583,291.1788330078125,291.1499938964844,267.0,265.5131225585937,283.71112060546875,293.9670104980469,291.1789245605469,1.0,0.2353287935256958,0.8290653228759766,0.6499999761581421,1.0,1.0,-0.9792396426200868,0.3725543916225433,0.606685221195221,0.1833448112010955,0.0,0.0,0.3244432210922241,46.81449508666992,25.0,2.6688973903656006,-7370.30224609375,131.29502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,306.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48046875,18000.0,0.0,0.0,0.1654604077339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359498590230941,0.2359543591737747,-4.486413217819063e-06,0.0,0.0001679212728049,0.0,0.0,10.072484970092772,0.0,0.0,0.0,0.2942574918270111,4.0,0.0,1.0
394200,293.1929016113281,297.1499938964844,293.1499938964844,0.0255238059908151,-982.4189453125,304.155029296875,0.5502979755401611,0.0676066949963569,0.0626077279448509,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4904005825519562,0.050000000745058,0.0489418655633926,293.3168029785156,297.1499938964844,293.1499938964844,0.1665599644184112,-2678.4384765625,304.1678771972656,0.8465538024902344,0.2416016012430191,0.1705242097377777,293.2274169921875,297.1499938964844,293.1499938964844,0.2328546047210693,-4736.24072265625,304.15948486328125,0.928951621055603,0.3171510994434356,0.3017294108867645,293.3653259277344,297.1499938964844,293.1499938964844,0.0045560579746961,-1699.426513671875,297.2450866699219,0.4904005825519562,0.050000000745058,0.23215913772583,291.1788330078125,291.1499938964844,267.0,265.5131225585937,283.71112060546875,293.9670104980469,291.1789245605469,1.0,0.2353287935256958,0.8290653228759766,0.6499999761581421,1.0,1.0,-0.9792396426200868,0.3725543916225433,0.606685221195221,0.1833448112010955,0.0,0.0,0.3244432210922241,46.81449508666992,25.0,2.6688973903656006,-7370.30224609375,131.29502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,306.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.48046875,18000.0,0.0,0.0,0.1654604077339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359498590230941,0.2359543591737747,-4.486413217819063e-06,0.0,0.0001679212728049,0.0,0.0,10.072484970092772,0.0,0.0,0.0,0.2942574918270111,4.0,0.0,1.0
