time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394260,293.19403076171875,297.1499938964844,293.1499938964844,0.0243913978338241,-961.058349609375,304.1552429199219,0.5607178211212158,0.0662911608815193,0.061240330338478,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5016074180603027,0.050000000745058,0.0487512089312076,293.3125915527344,297.1499938964844,293.1499938964844,0.1634863317012787,-2639.066650390625,304.1670227050781,0.861105740070343,0.2382295280694961,0.1680139005184173,293.2275390625,297.1499938964844,293.1499938964844,0.2308721542358398,-4704.21337890625,304.1596069335937,0.9505982398986816,0.315162718296051,0.2996602058410644,293.3676452636719,297.1499938964844,293.1499938964844,0.0044717770069837,-1670.2603759765625,297.1637268066406,0.5016074180603027,0.050000000745058,0.231254756450653,291.1780090332031,291.1499938964844,267.0366516113281,265.5438842773437,283.7216491699219,293.97100830078125,291.1775817871094,1.0,0.2270766198635101,0.8291007876396179,0.6499999761581421,1.0,1.0,-0.9707871675491332,0.3695525228977203,0.6012346744537354,0.179984301328659,0.0,0.0,0.3207183182239532,41.849246978759766,25.0,-1.6034598350524902,-7288.705078125,121.0537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,305.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.20703125,18000.0,0.0,0.0,0.1640495806932449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324955612421035,0.2325000315904617,-4.477302354644053e-06,0.0,0.0001664894662098,0.0,0.0,9.892157554626465,0.0,0.0,0.0,0.2935226559638977,4.0,0.0,1.0
394320,293.19403076171875,297.1499938964844,293.1499938964844,0.0243913978338241,-961.058349609375,304.1552429199219,0.5607178211212158,0.0662911608815193,0.061240330338478,294.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5016074180603027,0.050000000745058,0.0487512089312076,293.3125915527344,297.1499938964844,293.1499938964844,0.1634863317012787,-2639.066650390625,304.1670227050781,0.861105740070343,0.2382295280694961,0.1680139005184173,293.2275390625,297.1499938964844,293.1499938964844,0.2308721542358398,-4704.21337890625,304.1596069335937,0.9505982398986816,0.315162718296051,0.2996602058410644,293.3676452636719,297.1499938964844,293.1499938964844,0.0044717770069837,-1670.2603759765625,297.1637268066406,0.5016074180603027,0.050000000745058,0.231254756450653,291.1780090332031,291.1499938964844,267.0366516113281,265.5438842773437,283.7216491699219,293.97100830078125,291.1775817871094,1.0,0.2270766198635101,0.8291007876396179,0.6499999761581421,1.0,1.0,-0.9707871675491332,0.3695525228977203,0.6012346744537354,0.179984301328659,0.0,0.0,0.3207183182239532,41.849246978759766,25.0,-1.6034598350524902,-7288.705078125,121.0537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,305.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.20703125,18000.0,0.0,0.0,0.1640495806932449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324955612421035,0.2325000315904617,-4.477302354644053e-06,0.0,0.0001664894662098,0.0,0.0,9.892157554626465,0.0,0.0,0.0,0.2935226559638977,4.0,0.0,1.0
394380,293.1950378417969,297.1499938964844,293.1499938964844,0.0233334507793188,-940.5840454101562,304.1552429199219,0.5689259171485901,0.064975157380104,0.0599246546626091,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5117383003234863,0.050000000745058,0.0486084781587123,293.30877685546875,297.1499938964844,293.1499938964844,0.1605369299650192,-2601.13623046875,304.1662902832031,0.8734048008918762,0.2348813116550445,0.1655781418085098,293.22760009765625,297.1499938964844,293.1499938964844,0.2289751917123794,-4673.58447265625,304.1595764160156,0.9675159454345704,0.3131859600543976,0.297655314207077,293.36981201171875,297.1499938964844,293.1499938964844,0.0043930057436227,-1642.9488525390625,297.0811462402344,0.5117383003234863,0.050000000745058,0.2305776923894882,291.1755676269531,291.1499938964844,267.0733337402344,265.5745544433594,283.7318420410156,293.97625732421875,291.1753234863281,1.0,0.2207418531179428,0.8291362524032593,0.6499999761581421,1.0,1.0,-0.9628936052322388,0.366802841424942,0.5960907936096191,0.1767138242721557,0.0,0.0,0.3174874484539032,38.1048698425293,25.0,-2.461231231689453,-7217.9658203125,113.10211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50128173828125,305.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.1625372767448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229563906788826,0.2295683771371841,-4.469359282666119e-06,0.0,0.0001649546757107,0.0,0.0,9.739598274230955,0.0,0.0,0.0,0.2928962707519531,4.0,0.0,1.0
394440,293.1950378417969,297.1499938964844,293.1499938964844,0.0233334507793188,-940.5840454101562,304.1552429199219,0.5689259171485901,0.064975157380104,0.0599246546626091,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5117383003234863,0.050000000745058,0.0486084781587123,293.30877685546875,297.1499938964844,293.1499938964844,0.1605369299650192,-2601.13623046875,304.1662902832031,0.8734048008918762,0.2348813116550445,0.1655781418085098,293.22760009765625,297.1499938964844,293.1499938964844,0.2289751917123794,-4673.58447265625,304.1595764160156,0.9675159454345704,0.3131859600543976,0.297655314207077,293.36981201171875,297.1499938964844,293.1499938964844,0.0043930057436227,-1642.9488525390625,297.0811462402344,0.5117383003234863,0.050000000745058,0.2305776923894882,291.1755676269531,291.1499938964844,267.0733337402344,265.5745544433594,283.7318420410156,293.97625732421875,291.1753234863281,1.0,0.2207418531179428,0.8291362524032593,0.6499999761581421,1.0,1.0,-0.9628936052322388,0.366802841424942,0.5960907936096191,0.1767138242721557,0.0,0.0,0.3174874484539032,38.1048698425293,25.0,-2.461231231689453,-7217.9658203125,113.10211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50128173828125,305.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.1625372767448425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229563906788826,0.2295683771371841,-4.469359282666119e-06,0.0,0.0001649546757107,0.0,0.0,9.739598274230955,0.0,0.0,0.0,0.2928962707519531,4.0,0.0,1.0
394500,293.1955261230469,297.1499938964844,293.1499938964844,0.0228214245289564,-930.4578247070312,304.1552429199219,0.5719767808914185,0.0643095821142196,0.0592763200402259,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5162323117256165,0.050000000745058,0.0485531315207481,293.30712890625,297.1499938964844,293.1499938964844,0.159067153930664,-2582.154541015625,304.1659851074219,0.8783423900604248,0.2331933081150055,0.164364218711853,293.2276306152344,297.1499938964844,293.1499938964844,0.2280324846506118,-4658.3349609375,304.1595458984375,0.9740040302276612,0.3121953904628753,0.2966680526733398,293.3708801269531,297.1499938964844,293.1499938964844,0.0043552271090447,-1629.77734375,297.0398864746094,0.5162323117256165,0.050000000745058,0.2303151488304138,291.1748352050781,291.1499938964844,267.0916748046875,265.58984375,283.7372436523437,293.979736328125,291.1746520996094,1.0,0.2180870175361633,0.8291539549827576,0.6499999761581421,1.0,1.0,-0.9590917229652404,0.365488737821579,0.5936030149459839,0.1751178354024887,0.0,0.0,0.3159047067165375,36.64067459106445,25.0,-2.219343662261963,-7183.8994140625,109.86901092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5083923339844,305.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23046875,18000.0,0.0,0.0,0.1617563664913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22816763818264,0.228172093629837,-4.46574313173187e-06,0.0,0.0001641621493035,0.0,0.0,9.667583465576172,0.0,0.0,0.0,0.2926020324230194,4.0,0.0,1.0
394560,293.19598388671875,297.1499938964844,293.1499938964844,0.0223187245428562,-920.369140625,304.1551818847656,0.5744496583938599,0.0636393278837204,0.0586308874189853,294.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5203965306282043,0.050000000745058,0.0485055595636367,293.3056335449219,297.1499938964844,293.1499938964844,0.1576002389192581,-2563.162353515625,304.1657409667969,0.8825945258140564,0.2314976751804351,0.1631502211093902,293.2276916503906,297.1499938964844,293.1499938964844,0.2270943373441696,-4643.14453125,304.1595153808594,0.979484498500824,0.3112027943134308,0.2956867218017578,293.3719177246094,297.1499938964844,293.1499938964844,0.0043182140216231,-1616.837646484375,296.99853515625,0.5203965306282043,0.050000000745058,0.2300895005464553,291.1742248535156,291.1499938964844,267.1099853515625,265.6051330566406,283.7428283691406,293.9835510253906,291.1740417480469,1.0,0.2157151401042938,0.8291850686073303,0.6499999761581421,1.0,1.0,-0.9553540349006652,0.3641985356807709,0.591155469417572,0.1735497713088989,0.0,0.0,0.3143522441387176,35.37469482421875,25.0,-2.00596284866333,-7150.2685546875,106.9955062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,305.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.806640625,18000.0,0.0,0.0,0.1609627306461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268011420965194,0.2268055975437164,-4.462248398340307e-06,0.0,0.0001633567153476,0.0,0.0,9.597378730773926,0.0,0.0,0.0,0.2923159301280975,4.0,0.0,1.0
394620,293.1968994140625,297.1499938964844,293.1499938964844,0.0213397648185491,-900.2660522460938,304.15509033203125,0.5778260231018066,0.0622875057160854,0.0573467761278152,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5277273058891296,0.050000000745058,0.0484292842447757,293.30303955078125,297.1499938964844,293.1499938964844,0.154671624302864,-2525.103515625,304.1653747558594,0.8891734480857849,0.2280859500169754,0.1607211530208587,293.2278137207031,297.1499938964844,293.1499938964844,0.225225031375885,-4612.82666015625,304.1594543457031,0.9879562258720398,0.3092116117477417,0.2937371432781219,293.3739624023437,297.1499938964844,293.1499938964844,0.0042459731921553,-1591.47021484375,296.91558837890625,0.5277273058891296,0.050000000745058,0.2297276705503463,291.17333984375,291.1499938964844,267.14666748046875,265.6356201171875,283.7544860839844,293.9916381835937,291.1732482910156,1.0,0.2116770446300506,0.8292472958564758,0.6499999761581421,1.0,1.0,-0.94803124666214,0.3616661727428436,0.5863651037216187,0.1705092638731002,0.0,0.0,0.3113072216510772,33.324256896972656,25.0,-1.138519525527954,-7085.26416015625,102.11891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52801513671875,305.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.109375,18000.0,0.0,0.0,0.1593485325574875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241596132516861,0.224164068698883,-4.455572252481943e-06,0.0,0.0001617185043869,0.0,0.0,9.462334632873535,0.0,0.0,0.0,0.2917660772800445,4.0,0.0,1.0
394680,293.1968994140625,297.1499938964844,293.1499938964844,0.0213397648185491,-900.2660522460938,304.15509033203125,0.5778260231018066,0.0622875057160854,0.0573467761278152,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5277273058891296,0.050000000745058,0.0484292842447757,293.30303955078125,297.1499938964844,293.1499938964844,0.154671624302864,-2525.103515625,304.1653747558594,0.8891734480857849,0.2280859500169754,0.1607211530208587,293.2278137207031,297.1499938964844,293.1499938964844,0.225225031375885,-4612.82666015625,304.1594543457031,0.9879562258720398,0.3092116117477417,0.2937371432781219,293.3739624023437,297.1499938964844,293.1499938964844,0.0042459731921553,-1591.47021484375,296.91558837890625,0.5277273058891296,0.050000000745058,0.2297276705503463,291.17333984375,291.1499938964844,267.14666748046875,265.6356201171875,283.7544860839844,293.9916381835937,291.1732482910156,1.0,0.2116770446300506,0.8292472958564758,0.6499999761581421,1.0,1.0,-0.94803124666214,0.3616661727428436,0.5863651037216187,0.1705092638731002,0.0,0.0,0.3113072216510772,33.324256896972656,25.0,-1.138519525527954,-7085.26416015625,102.11891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52801513671875,305.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.109375,18000.0,0.0,0.0,0.1593485325574875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241596132516861,0.224164068698883,-4.455572252481943e-06,0.0,0.0001617185043869,0.0,0.0,9.462334632873535,0.0,0.0,0.0,0.2917660772800445,4.0,0.0,1.0
394740,293.1976318359375,297.1499938964844,293.1499938964844,0.0204026233404874,-880.395751953125,304.15496826171875,0.5794180035591125,0.0609495230019092,0.0560807958245277,294.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5337681174278259,0.050000000745058,0.0483724921941757,293.3008117675781,297.1499938964844,293.1499938964844,0.1517478227615356,-2486.920654296875,304.1651306152344,0.8934467434883118,0.224658116698265,0.1582914739847183,293.2279052734375,297.1499938964844,293.1499938964844,0.2233608514070511,-4582.521484375,304.159423828125,0.9938578009605408,0.3072220981121063,0.2918039262294769,293.3759155273437,297.1499938964844,293.1499938964844,0.0041755423881113,-1566.5830078125,296.8325500488281,0.5337681174278259,0.050000000745058,0.2294582724571228,291.1731872558594,291.1499938964844,267.1833190917969,265.6660461425781,283.763916015625,293.995361328125,291.173095703125,1.0,0.208392933011055,0.8293095827102661,0.6499999761581421,1.0,1.0,-0.9408835172653198,0.3591760694980621,0.5817074775695801,0.1676176935434341,0.0,0.0,0.3082281053066253,31.77246284484864,25.0,-0.6152817606925964,-7022.73193359375,98.14454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,305.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.1577194631099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215408235788345,0.2215452790260315,-4.449135758477496e-06,0.0,0.0001600652030901,0.0,0.0,9.329472541809082,0.0,0.0,0.0,0.2912268042564392,4.0,0.0,1.0
394800,293.1976318359375,297.1499938964844,293.1499938964844,0.0204026233404874,-880.395751953125,304.15496826171875,0.5794180035591125,0.0609495230019092,0.0560807958245277,294.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5337681174278259,0.050000000745058,0.0483724921941757,293.3008117675781,297.1499938964844,293.1499938964844,0.1517478227615356,-2486.920654296875,304.1651306152344,0.8934467434883118,0.224658116698265,0.1582914739847183,293.2279052734375,297.1499938964844,293.1499938964844,0.2233608514070511,-4582.521484375,304.159423828125,0.9938578009605408,0.3072220981121063,0.2918039262294769,293.3759155273437,297.1499938964844,293.1499938964844,0.0041755423881113,-1566.5830078125,296.8325500488281,0.5337681174278259,0.050000000745058,0.2294582724571228,291.1731872558594,291.1499938964844,267.1833190917969,265.6660461425781,283.763916015625,293.995361328125,291.173095703125,1.0,0.208392933011055,0.8293095827102661,0.6499999761581421,1.0,1.0,-0.9408835172653198,0.3591760694980621,0.5817074775695801,0.1676176935434341,0.0,0.0,0.3082281053066253,31.77246284484864,25.0,-0.6152817606925964,-7022.73193359375,98.14454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,305.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.1577194631099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215408235788345,0.2215452790260315,-4.449135758477496e-06,0.0,0.0001600652030901,0.0,0.0,9.329472541809082,0.0,0.0,0.0,0.2912268042564392,4.0,0.0,1.0
394860,293.1977233886719,297.1499938964844,293.1499938964844,0.0195643696933984,-862.0726318359375,304.1546936035156,0.5799033641815186,0.0597227811813354,0.0549091286957263,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5386860370635986,0.050000000745058,0.0483296699821949,293.2987670898437,297.1499938964844,293.1499938964844,0.1488745212554931,-2449.254150390625,304.1648864746094,0.8958648443222046,0.2212531119585037,0.1558809429407119,293.2277526855469,297.1499938964844,293.1499938964844,0.2215598076581955,-4553.24853515625,304.1592712402344,0.9979666471481324,0.3052759766578674,0.2899140417575836,293.3775329589844,297.1499938964844,293.1499938964844,0.0041075176559388,-1542.501708984375,296.74920654296875,0.5386860370635986,0.050000000745058,0.2292551398277282,291.1719665527344,291.1499938964844,267.2200012207031,265.6964111328125,283.7677917480469,293.98895263671875,291.1717224121094,1.0,0.2056861519813537,0.8293806910514832,0.6499999761581421,1.0,1.0,-0.9340178966522216,0.356766402721405,0.5772514939308167,0.1649135202169418,0.0,0.0,0.3053671419620514,30.58112525939941,25.0,-1.803106665611267,-6964.94482421875,94.8536605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,305.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.1561049073934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219054102897644,0.2190585434436798,-4.442917088454124e-06,0.0,0.0001584266283316,0.0,0.0,9.203686714172363,0.0,0.0,0.0,0.2907163798809051,4.0,0.0,1.0
394920,293.1977233886719,297.1499938964844,293.1499938964844,0.0195643696933984,-862.0726318359375,304.1546936035156,0.5799033641815186,0.0597227811813354,0.0549091286957263,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5386860370635986,0.050000000745058,0.0483296699821949,293.2987670898437,297.1499938964844,293.1499938964844,0.1488745212554931,-2449.254150390625,304.1648864746094,0.8958648443222046,0.2212531119585037,0.1558809429407119,293.2277526855469,297.1499938964844,293.1499938964844,0.2215598076581955,-4553.24853515625,304.1592712402344,0.9979666471481324,0.3052759766578674,0.2899140417575836,293.3775329589844,297.1499938964844,293.1499938964844,0.0041075176559388,-1542.501708984375,296.74920654296875,0.5386860370635986,0.050000000745058,0.2292551398277282,291.1719665527344,291.1499938964844,267.2200012207031,265.6964111328125,283.7677917480469,293.98895263671875,291.1717224121094,1.0,0.2056861519813537,0.8293806910514832,0.6499999761581421,1.0,1.0,-0.9340178966522216,0.356766402721405,0.5772514939308167,0.1649135202169418,0.0,0.0,0.3053671419620514,30.58112525939941,25.0,-1.803106665611267,-6964.94482421875,94.8536605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,305.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.1561049073934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219054102897644,0.2190585434436798,-4.442917088454124e-06,0.0,0.0001584266283316,0.0,0.0,9.203686714172363,0.0,0.0,0.0,0.2907163798809051,4.0,0.0,1.0
394980,293.19732666015625,297.1499938964844,293.1499938964844,0.0188265684992074,-845.4522705078125,304.15435791015625,0.579323947429657,0.0585956871509552,0.0538471676409244,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.542349636554718,0.050000000745058,0.0482995212078094,293.2966003417969,297.1499938964844,293.1499938964844,0.1460669487714767,-2412.295654296875,304.1645812988281,0.8964040875434875,0.2179233431816101,0.1535185575485229,293.2268981933594,297.1499938964844,293.1499938964844,0.2190451174974441,-4511.80322265625,304.1604309082031,0.9990000128746032,0.3034752309322357,0.2872194051742553,293.3786926269531,297.1499938964844,293.1499938964844,0.0040414584800601,-1519.0035400390625,296.66650390625,0.542349636554718,0.050000000745058,0.2291121333837509,291.1707763671875,291.1499938964844,267.25665283203125,265.7266540527344,283.77130126953125,293.97784423828125,291.1707458496094,1.0,0.2034030705690384,0.8294517993927002,0.6499999761581421,1.0,1.0,-0.92647385597229,0.3540008068084717,0.5724730491638184,0.1623107492923736,0.0,0.0,0.3026987910270691,29.708402633666992,25.0,-0.857370913028717,-6907.84619140625,91.9735336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,305.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.1545368283987045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216809943318367,0.2168143838644027,-4.437305506144185e-06,0.0,0.0001568352454341,0.0,0.0,9.09066677093506,0.0,0.0,0.0,0.2902560830116272,4.0,0.0,1.0
395040,293.19732666015625,297.1499938964844,293.1499938964844,0.0188265684992074,-845.4522705078125,304.15435791015625,0.579323947429657,0.0585956871509552,0.0538471676409244,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.542349636554718,0.050000000745058,0.0482995212078094,293.2966003417969,297.1499938964844,293.1499938964844,0.1460669487714767,-2412.295654296875,304.1645812988281,0.8964040875434875,0.2179233431816101,0.1535185575485229,293.2268981933594,297.1499938964844,293.1499938964844,0.2190451174974441,-4511.80322265625,304.1604309082031,0.9990000128746032,0.3034752309322357,0.2872194051742553,293.3786926269531,297.1499938964844,293.1499938964844,0.0040414584800601,-1519.0035400390625,296.66650390625,0.542349636554718,0.050000000745058,0.2291121333837509,291.1707763671875,291.1499938964844,267.25665283203125,265.7266540527344,283.77130126953125,293.97784423828125,291.1707458496094,1.0,0.2034030705690384,0.8294517993927002,0.6499999761581421,1.0,1.0,-0.92647385597229,0.3540008068084717,0.5724730491638184,0.1623107492923736,0.0,0.0,0.3026987910270691,29.708402633666992,25.0,-0.857370913028717,-6907.84619140625,91.9735336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,305.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.1545368283987045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216809943318367,0.2168143838644027,-4.437305506144185e-06,0.0,0.0001568352454341,0.0,0.0,9.09066677093506,0.0,0.0,0.0,0.2902560830116272,4.0,0.0,1.0
395100,293.197021484375,297.1499938964844,293.1499938964844,0.0184843633323907,-837.5599975585938,304.1542053222656,0.5786771774291992,0.0580586865544319,0.0533466674387455,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.543769121170044,0.050000000745058,0.0482882149517536,293.2953491210937,297.1499938964844,293.1499938964844,0.1446990370750427,-2394.224609375,304.1644287109375,0.8961153030395508,0.216311439871788,0.1523746997117996,293.22589111328125,297.1499938964844,293.1499938964844,0.2174896895885467,-4486.11279296875,304.1613464355469,0.9990000128746032,0.3027040958404541,0.2855741679668426,293.3791198730469,297.1499938964844,293.1499938964844,0.0040088654495775,-1507.320556640625,296.6259765625,0.543769121170044,0.050000000745058,0.2290585041046142,291.17108154296875,291.1499938964844,267.2749938964844,265.74176025390625,283.7727966308594,293.9700622558594,291.17120361328125,1.0,0.2023847103118896,0.8294873833656311,0.6499999761581421,1.0,1.0,-0.9224424958229064,0.3524821400642395,0.569960355758667,0.1610485017299652,0.0,0.0,0.3012613654136657,29.36650276184082,25.0,0.2023886889219284,-6877.6982421875,90.64724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54052734375,305.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.1537731736898422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156591713428497,0.2156636118888855,-4.434608399606077e-06,0.0,0.000156060224981,0.0,0.0,9.033245086669922,0.0,0.0,0.0,0.2900235652923584,4.0,0.0,1.0
395160,293.1966552734375,297.1499938964844,293.1499938964844,0.0181564949452877,-829.8909912109375,304.1540222167969,0.5779045224189758,0.0575350262224674,0.0528604127466678,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5450364947319031,0.050000000745058,0.0482782833278179,293.2940673828125,297.1499938964844,293.1499938964844,0.143357828259468,-2376.47216796875,304.16424560546875,0.8956284523010254,0.2147219330072403,0.1512514501810073,293.2245788574219,297.1499938964844,293.1499938964844,0.215957909822464,-4460.8046875,304.1620483398437,0.9990000128746032,0.3020002841949463,0.2839561700820923,293.37945556640625,297.1499938964844,293.1499938964844,0.0039766170084476,-1495.736572265625,296.58563232421875,0.5450364947319031,0.050000000745058,0.2290114015340805,291.1715087890625,291.1499938964844,267.2933349609375,265.7568359375,283.77423095703125,293.9616394042969,291.17156982421875,1.0,0.2014352977275848,0.829533576965332,0.6499999761581421,1.0,1.0,-0.9185001254081726,0.35098797082901,0.5675121545791626,0.1598464101552963,0.0,0.0,0.299782395362854,29.0615348815918,25.0,0.4573351442813873,-6846.77490234375,89.40514373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379333496094,305.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.153020828962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144573479890823,0.2144617885351181,-4.431835350260371e-06,0.0,0.000155296685989,0.0,0.0,8.97348690032959,0.0,0.0,0.0,0.2897829413414001,4.0,0.0,1.0
395220,293.1958312988281,297.1499938964844,293.1499938964844,0.0175390597432851,-815.1649780273438,304.1537170410156,0.5761197209358215,0.0565209202468395,0.0519224815070629,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.547268807888031,0.050000000745058,0.0482611581683158,293.2915954589844,297.1499938964844,293.1499938964844,0.1407369971275329,-2341.690673828125,304.16387939453125,0.8942325711250305,0.2115768194198608,0.1490386873483657,293.2217102050781,297.1499938964844,293.1499938964844,0.2132232785224914,-4415.76220703125,304.1625671386719,0.9990000128746032,0.3006909787654876,0.2810723185539245,293.37994384765625,297.1499938964844,293.1499938964844,0.0039131161756813,-1472.915283203125,296.5048217773437,0.547268807888031,0.050000000745058,0.2289301604032516,291.1713562011719,291.1499938964844,267.3299865722656,265.7869567871094,283.7779541015625,293.94537353515625,291.17120361328125,1.0,0.1997193098068237,0.8296260237693787,0.6499999761581421,1.0,1.0,-0.9111387133598328,0.3481823801994324,0.5629563331604004,0.1576624661684036,0.0,0.0,0.2969340682029724,28.52960777282715,25.0,-0.4554142951965332,-6786.3623046875,87.1679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.1515476554632187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120925039052963,0.2120969295501709,-4.426224222697783e-06,0.0,0.0001538016076665,0.0,0.0,8.855978012084961,0.0,0.0,0.0,0.2893090546131134,4.0,0.0,1.0
395280,293.1958312988281,297.1499938964844,293.1499938964844,0.0175390597432851,-815.1649780273438,304.1537170410156,0.5761197209358215,0.0565209202468395,0.0519224815070629,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.547268807888031,0.050000000745058,0.0482611581683158,293.2915954589844,297.1499938964844,293.1499938964844,0.1407369971275329,-2341.690673828125,304.16387939453125,0.8942325711250305,0.2115768194198608,0.1490386873483657,293.2217102050781,297.1499938964844,293.1499938964844,0.2132232785224914,-4415.76220703125,304.1625671386719,0.9990000128746032,0.3006909787654876,0.2810723185539245,293.37994384765625,297.1499938964844,293.1499938964844,0.0039131161756813,-1472.915283203125,296.5048217773437,0.547268807888031,0.050000000745058,0.2289301604032516,291.1713562011719,291.1499938964844,267.3299865722656,265.7869567871094,283.7779541015625,293.94537353515625,291.17120361328125,1.0,0.1997193098068237,0.8296260237693787,0.6499999761581421,1.0,1.0,-0.9111387133598328,0.3481823801994324,0.5629563331604004,0.1576624661684036,0.0,0.0,0.2969340682029724,28.52960777282715,25.0,-0.4554142951965332,-6786.3623046875,87.1679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.1515476554632187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120925039052963,0.2120969295501709,-4.426224222697783e-06,0.0,0.0001538016076665,0.0,0.0,8.855978012084961,0.0,0.0,0.0,0.2893090546131134,4.0,0.0,1.0
395340,293.1949157714844,297.1499938964844,293.1499938964844,0.0169643945991992,-801.0953369140625,304.1534423828125,0.5740548968315125,0.0555447898805141,0.0510235726833343,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.549152672290802,0.050000000745058,0.0482470467686653,293.2892761230469,297.1499938964844,293.1499938964844,0.1381657421588897,-2307.43017578125,304.1635437011719,0.8923227190971375,0.2084611505270004,0.1468509584665298,293.2191162109375,297.1499938964844,293.1499938964844,0.2109291702508926,-4378.1103515625,304.1622009277344,0.9990000128746032,0.2994020581245422,0.2786634564399719,293.38018798828125,297.1499938964844,293.1499938964844,0.0038505729753524,-1450.3870849609375,296.42401123046875,0.549152672290802,0.050000000745058,0.2288632243871688,291.1704406738281,291.1499938964844,267.3666687011719,265.81695556640625,283.7842102050781,293.9317626953125,291.1702880859375,1.0,0.1982197016477584,0.8297184705734253,0.6499999761581421,1.0,1.0,-0.904445469379425,0.3456004858016968,0.5588449835777283,0.1557838469743728,0.0,0.0,0.2942704856395721,28.08565902709961,25.0,-1.055260181427002,-6729.40576171875,85.22099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,305.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44140625,18000.0,0.0,0.0,0.1501264125108719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098993957042694,0.2099038064479828,-4.420931418280816e-06,0.0,0.0001523592218291,0.0,0.0,8.74727725982666,0.0,0.0,0.0,0.2888689339160919,4.0,0.0,1.0
395400,293.1949157714844,297.1499938964844,293.1499938964844,0.0169643945991992,-801.0953369140625,304.1534423828125,0.5740548968315125,0.0555447898805141,0.0510235726833343,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.549152672290802,0.050000000745058,0.0482470467686653,293.2892761230469,297.1499938964844,293.1499938964844,0.1381657421588897,-2307.43017578125,304.1635437011719,0.8923227190971375,0.2084611505270004,0.1468509584665298,293.2191162109375,297.1499938964844,293.1499938964844,0.2109291702508926,-4378.1103515625,304.1622009277344,0.9990000128746032,0.2994020581245422,0.2786634564399719,293.38018798828125,297.1499938964844,293.1499938964844,0.0038505729753524,-1450.3870849609375,296.42401123046875,0.549152672290802,0.050000000745058,0.2288632243871688,291.1704406738281,291.1499938964844,267.3666687011719,265.81695556640625,283.7842102050781,293.9317626953125,291.1702880859375,1.0,0.1982197016477584,0.8297184705734253,0.6499999761581421,1.0,1.0,-0.904445469379425,0.3456004858016968,0.5588449835777283,0.1557838469743728,0.0,0.0,0.2942704856395721,28.08565902709961,25.0,-1.055260181427002,-6729.40576171875,85.22099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52264404296875,305.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44140625,18000.0,0.0,0.0,0.1501264125108719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098993957042694,0.2099038064479828,-4.420931418280816e-06,0.0,0.0001523592218291,0.0,0.0,8.74727725982666,0.0,0.0,0.0,0.2888689339160919,4.0,0.0,1.0
395460,293.1939697265625,297.1499938964844,293.1499938964844,0.0164237041026353,-787.5030517578125,304.1531982421875,0.5717403292655945,0.0545983985066413,0.0501554682850837,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5507415533065796,0.050000000745058,0.0482353828847408,293.2870788574219,297.1499938964844,293.1499938964844,0.1356322169303894,-2273.52685546875,304.1632385253906,0.8899823427200317,0.2053792029619217,0.1446869224309921,293.217041015625,297.1499938964844,293.1499938964844,0.2089919596910476,-4346.38427734375,304.1613464355469,0.9990000128746032,0.2980722188949585,0.2766439616680145,293.3802795410156,297.1499938964844,293.1499938964844,0.0037886572536081,-1427.99560546875,296.3435363769531,0.5507415533065796,0.050000000745058,0.2288078963756561,291.16961669921875,291.1499938964844,267.4033203125,265.8468933105469,283.7934875488281,293.9208068847656,291.16949462890625,1.0,0.1968999207019806,0.8298304677009583,0.6499999761581421,1.0,1.0,-0.8983017802238464,0.3431824743747711,0.5551192760467529,0.1542128175497055,0.0,0.0,0.2917118370532989,27.71414375305176,25.0,-1.050477385520935,-6674.677734375,83.50992584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.1487682461738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078277170658111,0.2078321427106857,-4.416006504470715e-06,0.0,0.0001509808644186,0.0,0.0,8.645133972167969,0.0,0.0,0.0,0.2884558737277984,4.0,0.0,1.0
395520,293.1939697265625,297.1499938964844,293.1499938964844,0.0164237041026353,-787.5030517578125,304.1531982421875,0.5717403292655945,0.0545983985066413,0.0501554682850837,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5507415533065796,0.050000000745058,0.0482353828847408,293.2870788574219,297.1499938964844,293.1499938964844,0.1356322169303894,-2273.52685546875,304.1632385253906,0.8899823427200317,0.2053792029619217,0.1446869224309921,293.217041015625,297.1499938964844,293.1499938964844,0.2089919596910476,-4346.38427734375,304.1613464355469,0.9990000128746032,0.2980722188949585,0.2766439616680145,293.3802795410156,297.1499938964844,293.1499938964844,0.0037886572536081,-1427.99560546875,296.3435363769531,0.5507415533065796,0.050000000745058,0.2288078963756561,291.16961669921875,291.1499938964844,267.4033203125,265.8468933105469,283.7934875488281,293.9208068847656,291.16949462890625,1.0,0.1968999207019806,0.8298304677009583,0.6499999761581421,1.0,1.0,-0.8983017802238464,0.3431824743747711,0.5551192760467529,0.1542128175497055,0.0,0.0,0.2917118370532989,27.71414375305176,25.0,-1.050477385520935,-6674.677734375,83.50992584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.1487682461738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078277170658111,0.2078321427106857,-4.416006504470715e-06,0.0,0.0001509808644186,0.0,0.0,8.645133972167969,0.0,0.0,0.0,0.2884558737277984,4.0,0.0,1.0
395580,293.1930236816406,297.1499938964844,293.1499938964844,0.0159112736582756,-774.27978515625,304.1529846191406,0.5692043900489807,0.0536756590008735,0.0493117719888687,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5520824790000916,0.050000000745058,0.0482257008552551,293.2849426269531,297.1499938964844,293.1499938964844,0.1331415176391601,-2240.05517578125,304.1629943847656,0.887300431728363,0.2023416012525558,0.1425530314445495,293.2155456542969,297.1499938964844,293.1499938964844,0.2073512226343155,-4319.546875,304.1603088378906,0.9990000128746032,0.2966809868812561,0.2749452292919159,293.3803405761719,297.1499938964844,293.1499938964844,0.0037272598128765,-1405.699462890625,296.2633361816406,0.5520824790000916,0.050000000745058,0.2287619560956955,291.1690368652344,291.1499938964844,267.44000244140625,265.8767395019531,283.8058166503906,293.9120483398437,291.1689758300781,1.0,0.1957314163446426,0.8299424648284912,0.6499999761581421,1.0,1.0,-0.8926223516464233,0.340883731842041,0.5517386198043823,0.1529555171728134,0.0,0.0,0.2892130017280578,27.40265655517578,25.0,-0.7478476166725159,-6621.34619140625,81.99382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,305.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1474781185388565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058327943086624,0.2058372050523758,-4.411341706145322e-06,0.0,0.000149671541294,0.0,0.0,8.547276496887207,0.0,0.0,0.0,0.2880609631538391,4.0,0.0,1.0
395640,293.1930236816406,297.1499938964844,293.1499938964844,0.0159112736582756,-774.27978515625,304.1529846191406,0.5692043900489807,0.0536756590008735,0.0493117719888687,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5520824790000916,0.050000000745058,0.0482257008552551,293.2849426269531,297.1499938964844,293.1499938964844,0.1331415176391601,-2240.05517578125,304.1629943847656,0.887300431728363,0.2023416012525558,0.1425530314445495,293.2155456542969,297.1499938964844,293.1499938964844,0.2073512226343155,-4319.546875,304.1603088378906,0.9990000128746032,0.2966809868812561,0.2749452292919159,293.3803405761719,297.1499938964844,293.1499938964844,0.0037272598128765,-1405.699462890625,296.2633361816406,0.5520824790000916,0.050000000745058,0.2287619560956955,291.1690368652344,291.1499938964844,267.44000244140625,265.8767395019531,283.8058166503906,293.9120483398437,291.1689758300781,1.0,0.1957314163446426,0.8299424648284912,0.6499999761581421,1.0,1.0,-0.8926223516464233,0.340883731842041,0.5517386198043823,0.1529555171728134,0.0,0.0,0.2892130017280578,27.40265655517578,25.0,-0.7478476166725159,-6621.34619140625,81.99382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,305.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1474781185388565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058327943086624,0.2058372050523758,-4.411341706145322e-06,0.0,0.000149671541294,0.0,0.0,8.547276496887207,0.0,0.0,0.0,0.2880609631538391,4.0,0.0,1.0
395700,293.19256591796875,297.1499938964844,293.1499938964844,0.0156643651425838,-767.7825927734375,304.15289306640625,0.5678629875183105,0.0532219335436821,0.0488976463675498,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5526735186576843,0.050000000745058,0.0482214763760566,293.2838439941406,297.1499938964844,293.1499938964844,0.1319148242473602,-2223.517578125,304.162841796875,0.8858586549758911,0.200844407081604,0.1415000855922699,293.2149658203125,297.1499938964844,293.1499938964844,0.2066252827644348,-4307.677734375,304.1597595214844,0.9990000128746032,0.2959603667259216,0.2741976082324981,293.3803405761719,297.1499938964844,293.1499938964844,0.0036966977640986,-1394.56640625,296.2233581542969,0.5526735186576843,0.050000000745058,0.2287419289350509,291.1688842773437,291.1499938964844,267.4583435058594,265.89166259765625,283.8131103515625,293.90826416015625,291.1688232421875,1.0,0.1951963603496551,0.8299984335899353,0.6499999761581421,1.0,1.0,-0.8899350762367249,0.3397672474384308,0.5501678586006165,0.1524473875761032,0.0,0.0,0.2879707217216491,27.26613998413086,25.0,-0.5350038409233093,-6595.01806640625,81.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915771484375,305.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.294921875,18000.0,0.0,0.0,0.1468584984540939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048522531986236,0.204856663942337,-4.409077973832609e-06,0.0,0.0001490427093813,0.0,0.0,8.499360084533691,0.0,0.0,0.0,0.2878679037094116,4.0,0.0,1.0
395760,293.19207763671875,297.1499938964844,293.1499938964844,0.0154241966083645,-761.3816528320312,304.1528015136719,0.5664892792701721,0.0527774840593338,0.0484898574650287,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5532211661338806,0.050000000745058,0.048217587172985,293.2826232910156,297.1499938964844,293.1499938964844,0.1307125091552734,-2207.279052734375,304.1626892089844,0.8843869566917419,0.199392020702362,0.1404670178890228,293.21453857421875,297.1499938964844,293.1499938964844,0.2059515863656997,-4296.6611328125,304.1592102050781,0.9990000128746032,0.2952271401882171,0.2735052108764648,293.3803405761719,297.1499938964844,293.1499938964844,0.0036662241909652,-1383.4447021484375,296.1834411621094,0.5532211661338806,0.050000000745058,0.2287234812974929,291.1687927246094,291.1499938964844,267.4766540527344,265.9065246582031,283.8205871582031,293.9039611816406,291.1687316894531,1.0,0.1946907341480255,0.8300601243972778,0.6499999761581421,1.0,1.0,-0.8873478770256042,0.3386707305908203,0.5486771464347839,0.1520225554704666,0.0,0.0,0.2867282927036285,27.14047241210937,25.0,-0.4201076030731201,-6568.9873046875,80.64086151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.1462553143501281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038767784833908,0.2038811892271042,-4.406843345350353e-06,0.0,0.0001484305394114,0.0,0.0,8.45180606842041,0.0,0.0,0.0,0.2876765131950378,4.0,0.0,1.0
395820,293.1910095214844,297.1499938964844,293.1499938964844,0.0149716222658753,-749.100830078125,304.1526184082031,0.563748836517334,0.0519257746636867,0.0477063730359077,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5542212128639221,0.050000000745058,0.0482105463743209,293.2796936035156,297.1499938964844,293.1499938964844,0.1284337341785431,-2176.43505859375,304.1622619628906,0.8814982175827026,0.1966269463300705,0.1385029852390289,293.2138061523437,297.1499938964844,293.1499938964844,0.2047286480665207,-4276.6552734375,304.1581726074219,0.9990000128746032,0.2937378585338592,0.2722415924072265,293.3802490234375,297.1499938964844,293.1499938964844,0.0036057294346392,-1361.3294677734375,296.1036376953125,0.5542212128639221,0.050000000745058,0.2286900728940963,291.1683349609375,291.1499938964844,267.5133361816406,265.93621826171875,283.8358154296875,293.8928527832031,291.168212890625,1.0,0.1937581747770309,0.8301835656166077,0.6499999761581421,1.0,1.0,-0.8824850916862488,0.3365380764007568,0.5459470152854919,0.151435449719429,0.0,0.0,0.2843113541603088,26.91520118713379,25.0,-0.7438445091247559,-6518.35546875,79.42977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695739746094,305.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.145095482468605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019701451063156,0.201974555850029,-4.402464583108667e-06,0.0,0.0001472534786444,0.0,0.0,8.3590726852417,0.0,0.0,0.0,0.2873035073280334,4.0,0.0,1.0
395880,293.1910095214844,297.1499938964844,293.1499938964844,0.0149716222658753,-749.100830078125,304.1526184082031,0.563748836517334,0.0519257746636867,0.0477063730359077,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5542212128639221,0.050000000745058,0.0482105463743209,293.2796936035156,297.1499938964844,293.1499938964844,0.1284337341785431,-2176.43505859375,304.1622619628906,0.8814982175827026,0.1966269463300705,0.1385029852390289,293.2138061523437,297.1499938964844,293.1499938964844,0.2047286480665207,-4276.6552734375,304.1581726074219,0.9990000128746032,0.2937378585338592,0.2722415924072265,293.3802490234375,297.1499938964844,293.1499938964844,0.0036057294346392,-1361.3294677734375,296.1036376953125,0.5542212128639221,0.050000000745058,0.2286900728940963,291.1683349609375,291.1499938964844,267.5133361816406,265.93621826171875,283.8358154296875,293.8928527832031,291.168212890625,1.0,0.1937581747770309,0.8301835656166077,0.6499999761581421,1.0,1.0,-0.8824850916862488,0.3365380764007568,0.5459470152854919,0.151435449719429,0.0,0.0,0.2843113541603088,26.91520118713379,25.0,-0.7438445091247559,-6518.35546875,79.42977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695739746094,305.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.145095482468605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019701451063156,0.201974555850029,-4.402464583108667e-06,0.0,0.0001472534786444,0.0,0.0,8.3590726852417,0.0,0.0,0.0,0.2873035073280334,4.0,0.0,1.0
395940,293.1899108886719,297.1499938964844,293.1499938964844,0.0145518658682703,-737.4362182617188,304.1524658203125,0.5610112547874451,0.0511127859354019,0.0469622313976287,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5550958514213562,0.050000000745058,0.0482044443488121,293.2765808105469,297.1499938964844,293.1499938964844,0.126266524195671,-2146.994140625,304.16180419921875,0.8785934448242188,0.193969577550888,0.1366288959980011,293.2133483886719,297.1499938964844,293.1499938964844,0.2036604285240173,-4259.1640625,304.1572570800781,0.9990000128746032,0.2922143340110779,0.2711367011070251,293.3800964355469,297.1499938964844,293.1499938964844,0.0035456994082778,-1339.31591796875,296.0240783691406,0.5550958514213562,0.050000000745058,0.2286611348390579,291.1678161621094,291.1499938964844,267.54998779296875,265.9658203125,283.8539123535156,293.8819274902344,291.16778564453125,1.0,0.1929219514131546,0.8303070068359375,0.6499999761581421,1.0,1.0,-0.8779745697975159,0.334450364112854,0.5435242652893066,0.1512109935283661,0.0,0.0,0.2819752991199493,26.723461151123047,25.0,-0.4367993772029876,-6469.50634765625,78.3417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,305.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1439987421035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001568377017974,0.2001612335443496,-4.3983100113109685e-06,0.0,0.0001461404172005,0.0,0.0,8.271185874938965,0.0,0.0,0.0,0.2869496643543243,4.0,0.0,1.0
396000,293.1899108886719,297.1499938964844,293.1499938964844,0.0145518658682703,-737.4362182617188,304.1524658203125,0.5610112547874451,0.0511127859354019,0.0469622313976287,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5550958514213562,0.050000000745058,0.0482044443488121,293.2765808105469,297.1499938964844,293.1499938964844,0.126266524195671,-2146.994140625,304.16180419921875,0.8785934448242188,0.193969577550888,0.1366288959980011,293.2133483886719,297.1499938964844,293.1499938964844,0.2036604285240173,-4259.1640625,304.1572570800781,0.9990000128746032,0.2922143340110779,0.2711367011070251,293.3800964355469,297.1499938964844,293.1499938964844,0.0035456994082778,-1339.31591796875,296.0240783691406,0.5550958514213562,0.050000000745058,0.2286611348390579,291.1678161621094,291.1499938964844,267.54998779296875,265.9658203125,283.8539123535156,293.8819274902344,291.16778564453125,1.0,0.1929219514131546,0.8303070068359375,0.6499999761581421,1.0,1.0,-0.8779745697975159,0.334450364112854,0.5435242652893066,0.1512109935283661,0.0,0.0,0.2819752991199493,26.723461151123047,25.0,-0.4367993772029876,-6469.50634765625,78.3417739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,305.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1439987421035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001568377017974,0.2001612335443496,-4.3983100113109685e-06,0.0,0.0001461404172005,0.0,0.0,8.271185874938965,0.0,0.0,0.0,0.2869496643543243,4.0,0.0,1.0
