time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396060,293.1888122558594,297.1499938964844,293.1499938964844,0.0141545347869396,-726.1263427734375,304.1522827148437,0.5582361221313477,0.0503248684108257,0.0462435148656368,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5558637380599976,0.050000000745058,0.0481991358101367,293.2735595703125,297.1499938964844,293.1499938964844,0.1241616830229759,-2118.2783203125,304.161376953125,0.8756272792816162,0.1913788467645645,0.1348087042570114,293.213134765625,297.1499938964844,293.1499938964844,0.2027099132537841,-4243.56591796875,304.15643310546875,0.9990000128746032,0.2906524538993835,0.2701665759086609,293.3798522949219,297.1499938964844,293.1499938964844,0.0034859646111726,-1317.3092041015625,295.9452819824219,0.5558637380599976,0.050000000745058,0.2286359369754791,291.1681213378906,291.1499938964844,267.5882873535156,265.9967956542969,283.876220703125,293.8726501464844,291.168212890625,1.0,0.1921632438898086,0.8304360508918762,0.6499999761581421,1.0,1.0,-0.873726487159729,0.3323781490325928,0.5413483381271362,0.1513068675994873,0.0,0.0,0.2795488834381103,26.55982208251953,25.0,0.5217751860618591,-6420.2861328125,77.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,305.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1429550498723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983251571655273,0.1983295530080795,-4.39425321019371e-06,0.0,0.0001450811978429,0.0,0.0,8.182943344116211,0.0,0.0,0.0,0.2865957021713257,4.0,0.0,1.0
396120,293.1888122558594,297.1499938964844,293.1499938964844,0.0141545347869396,-726.1263427734375,304.1522827148437,0.5582361221313477,0.0503248684108257,0.0462435148656368,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5558637380599976,0.050000000745058,0.0481991358101367,293.2735595703125,297.1499938964844,293.1499938964844,0.1241616830229759,-2118.2783203125,304.161376953125,0.8756272792816162,0.1913788467645645,0.1348087042570114,293.213134765625,297.1499938964844,293.1499938964844,0.2027099132537841,-4243.56591796875,304.15643310546875,0.9990000128746032,0.2906524538993835,0.2701665759086609,293.3798522949219,297.1499938964844,293.1499938964844,0.0034859646111726,-1317.3092041015625,295.9452819824219,0.5558637380599976,0.050000000745058,0.2286359369754791,291.1681213378906,291.1499938964844,267.5882873535156,265.9967956542969,283.876220703125,293.8726501464844,291.168212890625,1.0,0.1921632438898086,0.8304360508918762,0.6499999761581421,1.0,1.0,-0.873726487159729,0.3323781490325928,0.5413483381271362,0.1513068675994873,0.0,0.0,0.2795488834381103,26.55982208251953,25.0,0.5217751860618591,-6420.2861328125,77.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,305.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1429550498723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983251571655273,0.1983295530080795,-4.39425321019371e-06,0.0,0.0001450811978429,0.0,0.0,8.182943344116211,0.0,0.0,0.0,0.2865957021713257,4.0,0.0,1.0
396180,293.1878662109375,297.1499938964844,293.1499938964844,0.0138690862804651,-718.0471801757812,304.1456604003906,0.5566051602363586,0.050000000745058,0.0457696206867694,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5565885901451111,0.050000000745058,0.048194158822298,293.2708740234375,297.1499938964844,293.1499938964844,0.1220759153366088,-2089.694091796875,304.1610717773437,0.8726041316986084,0.1887928396463394,0.1330033391714096,293.2131652832031,297.1499938964844,293.1499938964844,0.2018051594495773,-4228.63916015625,304.1557922363281,0.9990000128746032,0.2890515923500061,0.2692503631114959,293.37957763671875,297.1499938964844,293.1499938964844,0.0034264558926224,-1295.290771484375,295.8671264648437,0.5565885901451111,0.050000000745058,0.228612333536148,291.169189453125,291.1499938964844,267.6296691894531,266.030517578125,283.90350341796875,293.8663330078125,291.1693420410156,1.0,0.1914753466844558,0.8305650949478149,0.6499999761581421,1.0,1.0,-0.8698569536209106,0.3303901851177215,0.5394667983055115,0.1516834795475006,0.0,0.0,0.2769224941730499,26.412782669067383,25.0,1.414897322654724,-6369.56787109375,76.45719146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,305.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1419491469860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963777989149093,0.1963821947574615,-4.390064987092046e-06,0.0,0.0001440603518858,0.0,0.0,8.0896577835083,0.0,0.0,0.0,0.2862230539321899,4.0,0.0,1.0
396240,293.1878662109375,297.1499938964844,293.1499938964844,0.0138690862804651,-718.0471801757812,304.1456604003906,0.5566051602363586,0.050000000745058,0.0457696206867694,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5565885901451111,0.050000000745058,0.048194158822298,293.2708740234375,297.1499938964844,293.1499938964844,0.1220759153366088,-2089.694091796875,304.1610717773437,0.8726041316986084,0.1887928396463394,0.1330033391714096,293.2131652832031,297.1499938964844,293.1499938964844,0.2018051594495773,-4228.63916015625,304.1557922363281,0.9990000128746032,0.2890515923500061,0.2692503631114959,293.37957763671875,297.1499938964844,293.1499938964844,0.0034264558926224,-1295.290771484375,295.8671264648437,0.5565885901451111,0.050000000745058,0.228612333536148,291.169189453125,291.1499938964844,267.6296691894531,266.030517578125,283.90350341796875,293.8663330078125,291.1693420410156,1.0,0.1914753466844558,0.8305650949478149,0.6499999761581421,1.0,1.0,-0.8698569536209106,0.3303901851177215,0.5394667983055115,0.1516834795475006,0.0,0.0,0.2769224941730499,26.412782669067383,25.0,1.414897322654724,-6369.56787109375,76.45719146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,305.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1419491469860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963777989149093,0.1963821947574615,-4.390064987092046e-06,0.0,0.0001440603518858,0.0,0.0,8.0896577835083,0.0,0.0,0.0,0.2862230539321899,4.0,0.0,1.0
396300,293.1877136230469,297.1499938964844,293.1499938964844,0.013852497562766,-717.6550903320312,304.13916015625,0.5569702982902527,0.050000000745058,0.0457636788487434,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5569711923599243,0.050000000745058,0.0481915436685085,293.2697448730469,297.1499938964844,293.1499938964844,0.1210285872220993,-2075.294189453125,304.16094970703125,0.8710913062095642,0.1874855905771255,0.1320934295654297,293.2131652832031,297.1499938964844,293.1499938964844,0.2013323903083801,-4220.80029296875,304.1556091308594,0.9990000128746032,0.288247674703598,0.2687665820121765,293.37945556640625,297.1499938964844,293.1499938964844,0.0033967623021453,-1284.2825927734375,295.828125,0.5569711923599243,0.050000000745058,0.2285999357700348,291.1697692871094,291.1499938964844,267.6514892578125,266.0483703613281,283.91925048828125,293.86505126953125,291.169921875,1.0,0.1911585628986358,0.8306296467781067,0.6499999761581421,1.0,1.0,-0.8681591749191284,0.3294692635536194,0.538689911365509,0.151988223195076,0.0,0.0,0.2755428552627563,26.34003639221192,25.0,1.5116878747940063,-6343.8037109375,76.05508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42205810546875,305.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.291015625,18000.0,0.0,0.0,0.1414539813995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953542381525039,0.1953586190938949,-4.3878762880922295e-06,0.0,0.0001435578160453,0.0,0.0,8.040772438049316,0.0,0.0,0.0,0.2860281765460968,4.0,0.0,1.0
396360,293.1877746582031,297.1499938964844,293.1499938964844,0.0138322515413165,-717.20068359375,304.1322021484375,0.5573278665542603,0.050000000745058,0.0457615479826927,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.557327926158905,0.050000000745058,0.0481891147792339,293.26873779296875,297.1499938964844,293.1499938964844,0.1199761107563972,-2060.792236328125,304.160888671875,0.8695220351219177,0.1861698925495147,0.1311769038438797,293.2132263183594,297.1499938964844,293.1499938964844,0.2008894830942154,-4213.46044921875,304.1553955078125,0.9990000128746032,0.2874398827552795,0.2683154344558716,293.3793334960937,297.1499938964844,293.1499938964844,0.0033671187702566,-1273.2789306640625,295.78912353515625,0.557327926158905,0.050000000745058,0.2285884171724319,291.1703796386719,291.1499938964844,267.6739807128906,266.0668029785156,283.9364624023437,293.8648376464844,291.1705322265625,1.0,0.1908565759658813,0.8307008743286133,0.6499999761581421,1.0,1.0,-0.8664985299110413,0.3285448253154754,0.5379536747932434,0.1523538082838058,0.0,0.0,0.2741255462169647,26.27343368530273,25.0,1.7373331785202026,-6317.65283203125,75.6697006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,305.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1409606337547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943095624446869,0.1943139433860778,-4.385639385873219e-06,0.0,0.000143057128298,0.0,0.0,7.990961074829102,0.0,0.0,0.0,0.285829484462738,4.0,0.0,1.0
396420,293.18817138671875,297.1499938964844,293.1499938964844,0.0137897823005914,-716.2328491210938,304.1177062988281,0.5579684376716614,0.050000000745058,0.0457574278116226,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5579684376716614,0.050000000745058,0.0481847748160362,293.2669982910156,297.1499938964844,293.1499938964844,0.1178547739982605,-2031.4639892578125,304.1607971191406,0.8662311434745789,0.1835161596536636,0.1293277442455291,293.2134094238281,297.1499938964844,293.1499938964844,0.2000800371170044,-4200.03857421875,304.1549377441406,0.9990000128746032,0.2857971489429474,0.2675048112869262,293.3791198730469,297.1499938964844,293.1499938964844,0.0033078293781727,-1251.2078857421875,295.7114562988281,0.5579684376716614,0.050000000745058,0.228567823767662,291.1720886230469,291.1499938964844,267.72100830078125,266.10546875,283.974609375,293.8665771484375,291.17236328125,1.0,0.1902931779623031,0.830843448638916,0.6499999761581421,1.0,1.0,-0.8632715940475464,0.3266794681549072,0.5365921258926392,0.1532604396343231,0.0,0.0,0.2710721790790558,26.15735244750977,25.0,2.5271220207214355,-6263.46044921875,74.9438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,305.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.139968529343605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921023428440094,0.1921067237854004,-4.380992777441861e-06,0.0,0.0001420502667315,0.0,0.0,7.886147975921631,0.0,0.0,0.0,0.2854119837284088,4.0,0.0,1.0
396480,293.18817138671875,297.1499938964844,293.1499938964844,0.0137897823005914,-716.2328491210938,304.1177062988281,0.5579684376716614,0.050000000745058,0.0457574278116226,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5579684376716614,0.050000000745058,0.0481847748160362,293.2669982910156,297.1499938964844,293.1499938964844,0.1178547739982605,-2031.4639892578125,304.1607971191406,0.8662311434745789,0.1835161596536636,0.1293277442455291,293.2134094238281,297.1499938964844,293.1499938964844,0.2000800371170044,-4200.03857421875,304.1549377441406,0.9990000128746032,0.2857971489429474,0.2675048112869262,293.3791198730469,297.1499938964844,293.1499938964844,0.0033078293781727,-1251.2078857421875,295.7114562988281,0.5579684376716614,0.050000000745058,0.228567823767662,291.1720886230469,291.1499938964844,267.72100830078125,266.10546875,283.974609375,293.8665771484375,291.17236328125,1.0,0.1902931779623031,0.830843448638916,0.6499999761581421,1.0,1.0,-0.8632715940475464,0.3266794681549072,0.5365921258926392,0.1532604396343231,0.0,0.0,0.2710721790790558,26.15735244750977,25.0,2.5271220207214355,-6263.46044921875,74.9438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,305.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.139968529343605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921023428440094,0.1921067237854004,-4.380992777441861e-06,0.0,0.0001420502667315,0.0,0.0,7.886147975921631,0.0,0.0,0.0,0.2854119837284088,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.0137462941929697,-715.2306518554688,304.10272216796875,0.5585247278213501,0.050000000745058,0.0457538701593875,294.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5585247278213501,0.050000000745058,0.0481810271739959,293.265625,297.1499938964844,293.1499938964844,0.1157156527042388,-2001.76220703125,304.1607666015625,0.8627590537071228,0.1808323711156845,0.127457782626152,293.2138366699219,297.1499938964844,293.1499938964844,0.199363499879837,-4188.14990234375,304.1545104980469,0.9990000128746032,0.2841072380542755,0.266800194978714,293.37896728515625,297.1499938964844,293.1499938964844,0.0032487120479345,-1229.13623046875,295.6340026855469,0.5585247278213501,0.050000000745058,0.2285500466823578,291.1742553710937,291.1499938964844,267.7705383300781,266.1463623046875,284.0169372558594,293.8700866699219,291.174560546875,1.0,0.1897769123315811,0.8309860229492188,0.6499999761581421,1.0,1.0,-0.8601515889167786,0.3247871994972229,0.5353643894195557,0.1543880552053451,0.0,0.0,0.2676904201507568,26.061243057250977,25.0,2.946197748184204,-6206.10888671875,74.26969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,305.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1389479786157608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896827816963195,0.1896871626377105,-4.375981916382443e-06,0.0,0.0001410145341651,0.0,0.0,7.771842002868652,0.0,0.0,0.0,0.2849579751491546,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.0137462941929697,-715.2306518554688,304.10272216796875,0.5585247278213501,0.050000000745058,0.0457538701593875,294.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5585247278213501,0.050000000745058,0.0481810271739959,293.265625,297.1499938964844,293.1499938964844,0.1157156527042388,-2001.76220703125,304.1607666015625,0.8627590537071228,0.1808323711156845,0.127457782626152,293.2138366699219,297.1499938964844,293.1499938964844,0.199363499879837,-4188.14990234375,304.1545104980469,0.9990000128746032,0.2841072380542755,0.266800194978714,293.37896728515625,297.1499938964844,293.1499938964844,0.0032487120479345,-1229.13623046875,295.6340026855469,0.5585247278213501,0.050000000745058,0.2285500466823578,291.1742553710937,291.1499938964844,267.7705383300781,266.1463623046875,284.0169372558594,293.8700866699219,291.174560546875,1.0,0.1897769123315811,0.8309860229492188,0.6499999761581421,1.0,1.0,-0.8601515889167786,0.3247871994972229,0.5353643894195557,0.1543880552053451,0.0,0.0,0.2676904201507568,26.061243057250977,25.0,2.946197748184204,-6206.10888671875,74.26969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40924072265625,305.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1389479786157608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896827816963195,0.1896871626377105,-4.375981916382443e-06,0.0,0.0001410145341651,0.0,0.0,7.771842002868652,0.0,0.0,0.0,0.2849579751491546,4.0,0.0,1.0
396660,293.1889343261719,297.1499938964844,293.1499938964844,0.0137070594355463,-714.3366088867188,304.0885314941406,0.5590091347694397,0.050000000745058,0.0457507856190204,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5590091347694397,0.050000000745058,0.0481777787208557,293.2643737792969,297.1499938964844,293.1499938964844,0.113584965467453,-1972.0697021484373,304.1607360839844,0.859157145023346,0.1781521737575531,0.1255809962749481,293.2142639160156,297.1499938964844,293.1499938964844,0.1987229436635971,-4177.5244140625,304.1540832519531,0.9990000128746032,0.2823998928070068,0.2661604881286621,293.378662109375,297.1499938964844,293.1499938964844,0.0031901055481284,-1207.244873046875,295.5566101074219,0.5590091347694397,0.050000000745058,0.2285346388816833,291.1758117675781,291.1499938964844,267.8223876953125,266.1892395019531,284.056884765625,293.8653869628906,291.1758728027344,1.0,0.189299076795578,0.8311352729797363,0.6499999761581421,1.0,1.0,-0.8571056127548218,0.3228594660758972,0.5342462062835693,0.1557149142026901,0.0,0.0,0.2641229033470154,25.98214530944824,25.0,1.665955901145935,-6147.99365234375,73.63671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,305.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1378766894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871140897274017,0.1871184557676315,-4.370620899862843e-06,0.0,0.0001399273023707,0.0,0.0,7.650928497314453,0.0,0.0,0.0,0.2844780087471008,4.0,0.0,1.0
396720,293.1889343261719,297.1499938964844,293.1499938964844,0.0137070594355463,-714.3366088867188,304.0885314941406,0.5590091347694397,0.050000000745058,0.0457507856190204,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5590091347694397,0.050000000745058,0.0481777787208557,293.2643737792969,297.1499938964844,293.1499938964844,0.113584965467453,-1972.0697021484373,304.1607360839844,0.859157145023346,0.1781521737575531,0.1255809962749481,293.2142639160156,297.1499938964844,293.1499938964844,0.1987229436635971,-4177.5244140625,304.1540832519531,0.9990000128746032,0.2823998928070068,0.2661604881286621,293.378662109375,297.1499938964844,293.1499938964844,0.0031901055481284,-1207.244873046875,295.5566101074219,0.5590091347694397,0.050000000745058,0.2285346388816833,291.1758117675781,291.1499938964844,267.8223876953125,266.1892395019531,284.056884765625,293.8653869628906,291.1758728027344,1.0,0.189299076795578,0.8311352729797363,0.6499999761581421,1.0,1.0,-0.8571056127548218,0.3228594660758972,0.5342462062835693,0.1557149142026901,0.0,0.0,0.2641229033470154,25.98214530944824,25.0,1.665955901145935,-6147.99365234375,73.63671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,305.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1378766894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871140897274017,0.1871184557676315,-4.370620899862843e-06,0.0,0.0001399273023707,0.0,0.0,7.650928497314453,0.0,0.0,0.0,0.2844780087471008,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136766601353883,-713.6768188476562,304.0766296386719,0.5594171285629272,0.050000000745058,0.045748196542263,294.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5594171285629272,0.050000000745058,0.0481750518083572,293.2630310058594,297.1499938964844,293.1499938964844,0.1115155220031738,-1943.1456298828125,304.1605834960937,0.8555149435997009,0.1755290925502777,0.123737521469593,293.2143859863281,297.1499938964844,293.1499938964844,0.1980914920568466,-4167.03857421875,304.1537780761719,0.9990000128746032,0.2807454168796539,0.26549232006073,293.3779602050781,297.1499938964844,293.1499938964844,0.0031330150086432,-1185.9544677734375,295.4793395996094,0.5594171285629272,0.050000000745058,0.2285217046737671,291.1756591796875,291.1499938964844,267.8763427734375,266.2340087890625,284.0940246582031,293.85174560546875,291.17559814453125,1.0,0.1888518631458282,0.8312844634056091,0.6499999761581421,1.0,1.0,-0.8540693521499634,0.3208767473697662,0.5331926345825195,0.1572076082229614,0.0,0.0,0.260699987411499,25.919538497924805,25.0,-0.0161779597401618,-6092.37841796875,73.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,305.53497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.056640625,18000.0,0.0,0.0,0.1367482393980026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846279501914978,0.1846323162317276,-4.365268068795558e-06,0.0,0.0001387820811942,0.0,0.0,7.534122943878174,0.0,0.0,0.0,0.2840125858783722,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136766601353883,-713.6768188476562,304.0766296386719,0.5594171285629272,0.050000000745058,0.045748196542263,294.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5594171285629272,0.050000000745058,0.0481750518083572,293.2630310058594,297.1499938964844,293.1499938964844,0.1115155220031738,-1943.1456298828125,304.1605834960937,0.8555149435997009,0.1755290925502777,0.123737521469593,293.2143859863281,297.1499938964844,293.1499938964844,0.1980914920568466,-4167.03857421875,304.1537780761719,0.9990000128746032,0.2807454168796539,0.26549232006073,293.3779602050781,297.1499938964844,293.1499938964844,0.0031330150086432,-1185.9544677734375,295.4793395996094,0.5594171285629272,0.050000000745058,0.2285217046737671,291.1756591796875,291.1499938964844,267.8763427734375,266.2340087890625,284.0940246582031,293.85174560546875,291.17559814453125,1.0,0.1888518631458282,0.8312844634056091,0.6499999761581421,1.0,1.0,-0.8540693521499634,0.3208767473697662,0.5331926345825195,0.1572076082229614,0.0,0.0,0.260699987411499,25.919538497924805,25.0,-0.0161779597401618,-6092.37841796875,73.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,305.53497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.056640625,18000.0,0.0,0.0,0.1367482393980026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846279501914978,0.1846323162317276,-4.365268068795558e-06,0.0,0.0001387820811942,0.0,0.0,7.534122943878174,0.0,0.0,0.0,0.2840125858783722,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136640267446637,-713.405029296875,304.07159423828125,0.5595868825912476,0.050000000745058,0.0457471199333667,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5595868825912476,0.050000000745058,0.0481739230453968,293.2622985839844,297.1499938964844,293.1499938964844,0.1105036437511444,-1928.964599609375,304.1605224609375,0.8536841869354248,0.1742422580718994,0.1228329911828041,293.2142944335937,297.1499938964844,293.1499938964844,0.1977429240942001,-4161.2158203125,304.1537170410156,0.9990000128746032,0.2799524962902069,0.265117198228836,293.3774108886719,297.1499938964844,293.1499938964844,0.0031049493700265,-1175.4783935546875,295.44122314453125,0.5595868825912476,0.050000000745058,0.2285163402557373,291.1754455566406,291.1499938964844,267.9040832519531,266.25701904296875,284.1124572753906,293.84326171875,291.1753845214844,1.0,0.1886372119188308,0.8313590884208679,0.6499999761581421,1.0,1.0,-0.8525248765945435,0.3198552131652832,0.5326696634292603,0.1580021381378173,0.0,0.0,0.2590261697769165,25.89482688903809,25.0,-0.2438401281833648,-6065.4375,72.73727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42291259765625,305.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.77734375,18000.0,0.0,0.0,0.1361651569604873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834347993135452,0.183439165353775,-4.362705112725962e-06,0.0,0.0001381903275614,0.0,0.0,7.478250980377197,0.0,0.0,0.0,0.2837896347045898,4.0,0.0,1.0
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136526869609951,-713.1583862304688,304.06707763671875,0.5597292184829712,0.050000000745058,0.0457462221384048,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5597292184829712,0.050000000745058,0.0481729730963707,293.26153564453125,297.1499938964844,293.1499938964844,0.1095044836401939,-1914.9337158203125,304.1604309082031,0.8518407344818115,0.1729708164930343,0.1219392642378807,293.2140197753906,297.1499938964844,293.1499938964844,0.1973509490489959,-4154.64208984375,304.1537475585937,0.9990054368972778,0.2791866660118103,0.2646951079368591,293.37677001953125,297.1499938964844,293.1499938964844,0.0030772488098591,-1165.1248779296875,295.4035949707031,0.5597292184829712,0.050000000745058,0.2285118550062179,291.17535400390625,291.1499938964844,267.9322509765625,266.2803955078125,284.13104248046875,293.8340759277344,291.1753234863281,1.0,0.188426524400711,0.8314428925514221,0.6499999761581421,1.0,1.0,-0.8509379625320435,0.3188051581382751,0.5321328043937683,0.1588186025619506,0.0,0.0,0.2573470771312713,25.87489128112793,25.0,-0.1796339452266693,-6038.55029296875,72.44237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1355721354484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182252824306488,0.1822571754455566,-4.3601994548225775e-06,0.0,0.0001375884748995,0.0,0.0,7.423068523406982,0.0,0.0,0.0,0.2835698127746582,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136337513104081,-712.736083984375,304.0596618652344,0.559921145439148,0.050000000745058,0.0457450076937675,294.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.559921145439148,0.050000000745058,0.0481716990470886,293.2598876953125,297.1499938964844,293.1499938964844,0.107546143233776,-1887.35009765625,304.16021728515625,0.8481113314628601,0.1704774796962738,0.1201866194605827,293.2130432128906,297.1499938964844,293.1499938964844,0.1963932663202285,-4138.4912109375,304.15411376953125,0.998341143131256,0.2777616679668426,0.2636630535125732,293.3751220703125,297.1499938964844,293.1499938964844,0.0030228013638406,-1144.7315673828125,295.329833984375,0.559921145439148,0.050000000745058,0.228505790233612,291.17559814453125,291.1499938964844,267.9898681640625,266.32830810546875,284.1684875488281,293.8137512207031,291.1756591796875,1.0,0.1880129277706146,0.8316105604171753,0.6499999761581421,1.0,1.0,-0.8475858569145203,0.3166060447692871,0.5309798121452332,0.1604857146739959,0.0,0.0,0.2539222836494446,25.85006523132324,25.0,0.3857331871986389,-5984.07080078125,71.84707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360046386719,305.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1343567222356796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798793077468872,0.179883673787117,-4.355268174549565e-06,0.0,0.0001363549818051,0.0,0.0,7.312755584716797,0.0,0.0,0.0,0.2831316888332367,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136337513104081,-712.736083984375,304.0596618652344,0.559921145439148,0.050000000745058,0.0457450076937675,294.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.559921145439148,0.050000000745058,0.0481716990470886,293.2598876953125,297.1499938964844,293.1499938964844,0.107546143233776,-1887.35009765625,304.16021728515625,0.8481113314628601,0.1704774796962738,0.1201866194605827,293.2130432128906,297.1499938964844,293.1499938964844,0.1963932663202285,-4138.4912109375,304.15411376953125,0.998341143131256,0.2777616679668426,0.2636630535125732,293.3751220703125,297.1499938964844,293.1499938964844,0.0030228013638406,-1144.7315673828125,295.329833984375,0.559921145439148,0.050000000745058,0.228505790233612,291.17559814453125,291.1499938964844,267.9898681640625,266.32830810546875,284.1684875488281,293.8137512207031,291.1756591796875,1.0,0.1880129277706146,0.8316105604171753,0.6499999761581421,1.0,1.0,-0.8475858569145203,0.3166060447692871,0.5309798121452332,0.1604857146739959,0.0,0.0,0.2539222836494446,25.85006523132324,25.0,0.3857331871986389,-5984.07080078125,71.84707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360046386719,305.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1343567222356796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798793077468872,0.179883673787117,-4.355268174549565e-06,0.0,0.0001363549818051,0.0,0.0,7.312755584716797,0.0,0.0,0.0,0.2831316888332367,4.0,0.0,1.0
397140,293.1825561523437,297.1499938964844,293.1499938964844,0.0136195635423064,-712.40771484375,304.0542297363281,0.5600423216819763,0.050000000745058,0.0457442440092563,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5600423216819763,0.050000000745058,0.0481708906590938,293.2581481933594,297.1499938964844,293.1499938964844,0.1056414172053337,-1860.4154052734373,304.15997314453125,0.8443900942802429,0.168046548962593,0.1184789389371872,293.21142578125,297.1499938964844,293.1499938964844,0.1952813267707824,-4119.69970703125,304.1545715332031,0.9973822236061096,0.2764954268932342,0.2624684274196625,293.37310791015625,297.1499938964844,293.1499938964844,0.0029695790726691,-1124.7529296875,295.25799560546875,0.5600423216819763,0.050000000745058,0.2285019755363464,291.17626953125,291.1499938964844,268.0490417480469,266.3775329589844,284.2059631347656,293.7913818359375,291.1763610839844,1.0,0.1876051276922226,0.8317781686782837,0.6499999761581421,1.0,1.0,-0.8440963625907898,0.3143357038497925,0.5297605991363525,0.1621624380350113,0.0,0.0,0.2503751814365387,25.83638000488281,25.0,0.7874327898025513,-5928.36181640625,71.24859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,305.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66015625,18000.0,0.0,0.0,0.1331036984920501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774573177099228,0.1774616688489914,-4.350328254076885e-06,0.0,0.0001350833335891,0.0,0.0,7.200789451599121,0.0,0.0,0.0,0.2826883792877197,4.0,0.0,1.0
397200,293.1825561523437,297.1499938964844,293.1499938964844,0.0136195635423064,-712.40771484375,304.0542297363281,0.5600423216819763,0.050000000745058,0.0457442440092563,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5600423216819763,0.050000000745058,0.0481708906590938,293.2581481933594,297.1499938964844,293.1499938964844,0.1056414172053337,-1860.4154052734373,304.15997314453125,0.8443900942802429,0.168046548962593,0.1184789389371872,293.21142578125,297.1499938964844,293.1499938964844,0.1952813267707824,-4119.69970703125,304.1545715332031,0.9973822236061096,0.2764954268932342,0.2624684274196625,293.37310791015625,297.1499938964844,293.1499938964844,0.0029695790726691,-1124.7529296875,295.25799560546875,0.5600423216819763,0.050000000745058,0.2285019755363464,291.17626953125,291.1499938964844,268.0490417480469,266.3775329589844,284.2059631347656,293.7913818359375,291.1763610839844,1.0,0.1876051276922226,0.8317781686782837,0.6499999761581421,1.0,1.0,-0.8440963625907898,0.3143357038497925,0.5297605991363525,0.1621624380350113,0.0,0.0,0.2503751814365387,25.83638000488281,25.0,0.7874327898025513,-5928.36181640625,71.24859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,305.4635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66015625,18000.0,0.0,0.0,0.1331036984920501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774573177099228,0.1774616688489914,-4.350328254076885e-06,0.0,0.0001350833335891,0.0,0.0,7.200789451599121,0.0,0.0,0.0,0.2826883792877197,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136103313416242,-712.1943359375,304.0506286621094,0.5601945519447327,0.050000000745058,0.0457432866096496,294.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5601945519447327,0.050000000745058,0.0481698811054229,293.25640869140625,297.1499938964844,293.1499938964844,0.1037849858403205,-1834.067138671875,304.1597595214844,0.8407750129699707,0.1656599044799804,0.1168055459856987,293.2094116210937,297.1499938964844,293.1499938964844,0.194249227643013,-4102.3056640625,304.1547546386719,0.9965220093727112,0.2753496170043945,0.2613620162010193,293.3707580566406,297.1499938964844,293.1499938964844,0.0029175980016589,-1105.228515625,295.18756103515625,0.5601945519447327,0.050000000745058,0.228497177362442,291.1766662597656,291.1499938964844,268.1095275878906,266.4278869628906,284.2432861328125,293.7686462402344,291.1766662597656,1.0,0.1872060298919677,0.8319665193557739,0.6499999761581421,1.0,1.0,-0.8407527804374695,0.3121393024921417,0.5286134481430054,0.1638233214616775,0.0,0.0,0.2467868477106094,25.818294525146484,25.0,0.3834646046161651,-5872.6328125,70.67142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,305.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.626953125,18000.0,0.0,0.0,0.131816104054451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750178188085556,0.175022155046463,-4.345362867752556e-06,0.0,0.0001337765861535,0.0,0.0,7.088483810424805,0.0,0.0,0.0,0.2822442650794983,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136103313416242,-712.1943359375,304.0506286621094,0.5601945519447327,0.050000000745058,0.0457432866096496,294.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5601945519447327,0.050000000745058,0.0481698811054229,293.25640869140625,297.1499938964844,293.1499938964844,0.1037849858403205,-1834.067138671875,304.1597595214844,0.8407750129699707,0.1656599044799804,0.1168055459856987,293.2094116210937,297.1499938964844,293.1499938964844,0.194249227643013,-4102.3056640625,304.1547546386719,0.9965220093727112,0.2753496170043945,0.2613620162010193,293.3707580566406,297.1499938964844,293.1499938964844,0.0029175980016589,-1105.228515625,295.18756103515625,0.5601945519447327,0.050000000745058,0.228497177362442,291.1766662597656,291.1499938964844,268.1095275878906,266.4278869628906,284.2432861328125,293.7686462402344,291.1766662597656,1.0,0.1872060298919677,0.8319665193557739,0.6499999761581421,1.0,1.0,-0.8407527804374695,0.3121393024921417,0.5286134481430054,0.1638233214616775,0.0,0.0,0.2467868477106094,25.818294525146484,25.0,0.3834646046161651,-5872.6328125,70.67142486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,305.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.626953125,18000.0,0.0,0.0,0.131816104054451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750178188085556,0.175022155046463,-4.345362867752556e-06,0.0,0.0001337765861535,0.0,0.0,7.088483810424805,0.0,0.0,0.0,0.2822442650794983,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0136059476062655,-712.1000366210938,304.0487060546875,0.5603570938110352,0.050000000745058,0.0457422621548175,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5603570938110352,0.050000000745058,0.0481688044965267,293.2547302246094,297.1499938964844,293.1499938964844,0.1019676029682159,-1808.1795654296875,304.1595458984375,0.8372153043746948,0.1633066534996032,0.1151565462350845,293.2072448730469,297.1499938964844,293.1499938964844,0.1932987719774246,-4086.32568359375,304.1547546386719,0.9957379698753356,0.2742847502231598,0.260339081287384,293.3681945800781,297.1499938964844,293.1499938964844,0.002866797382012,-1086.1468505859375,295.1181945800781,0.5603570938110352,0.050000000745058,0.2284920662641525,291.176513671875,291.1499938964844,268.171142578125,266.47918701171875,284.2802734375,293.74676513671875,291.17645263671875,1.0,0.1868170350790023,0.8321548104286194,0.6499999761581421,1.0,1.0,-0.8375375866889954,0.3100347518920898,0.5275028347969055,0.1653946936130523,0.0,0.0,0.2432575076818466,25.79777717590332,25.0,-0.2087420374155044,-5818.00927734375,70.11521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619140625,305.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3125,18000.0,0.0,0.0,0.1305032521486282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726360917091369,0.1726404279470443,-4.340495706856018e-06,0.0,0.0001324441982433,0.0,0.0,6.979245662689209,0.0,0.0,0.0,0.2818121016025543,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0136059476062655,-712.1000366210938,304.0487060546875,0.5603570938110352,0.050000000745058,0.0457422621548175,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5603570938110352,0.050000000745058,0.0481688044965267,293.2547302246094,297.1499938964844,293.1499938964844,0.1019676029682159,-1808.1795654296875,304.1595458984375,0.8372153043746948,0.1633066534996032,0.1151565462350845,293.2072448730469,297.1499938964844,293.1499938964844,0.1932987719774246,-4086.32568359375,304.1547546386719,0.9957379698753356,0.2742847502231598,0.260339081287384,293.3681945800781,297.1499938964844,293.1499938964844,0.002866797382012,-1086.1468505859375,295.1181945800781,0.5603570938110352,0.050000000745058,0.2284920662641525,291.176513671875,291.1499938964844,268.171142578125,266.47918701171875,284.2802734375,293.74676513671875,291.17645263671875,1.0,0.1868170350790023,0.8321548104286194,0.6499999761581421,1.0,1.0,-0.8375375866889954,0.3100347518920898,0.5275028347969055,0.1653946936130523,0.0,0.0,0.2432575076818466,25.79777717590332,25.0,-0.2087420374155044,-5818.00927734375,70.11521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619140625,305.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3125,18000.0,0.0,0.0,0.1305032521486282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726360917091369,0.1726404279470443,-4.340495706856018e-06,0.0,0.0001324441982433,0.0,0.0,6.979245662689209,0.0,0.0,0.0,0.2818121016025543,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0136054065078496,-712.092529296875,304.0483093261719,0.5604358911514282,0.050000000745058,0.0457417666912078,294.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5604358911514282,0.050000000745058,0.0481682829558849,293.25390625,297.1499938964844,293.1499938964844,0.1010722294449806,-1795.3900146484375,304.159423828125,0.8354460000991821,0.1621420532464981,0.1143405884504318,293.20611572265625,297.1499938964844,293.1499938964844,0.1928489655256271,-4078.7705078125,304.1547241210937,0.9953633546829224,0.2737782001495361,0.2598533928394317,293.3668518066406,297.1499938964844,293.1499938964844,0.0028417899738997,-1076.751708984375,295.0839233398437,0.5604358911514282,0.050000000745058,0.2284896075725555,291.1763000488281,291.1499938964844,268.20233154296875,266.5051574707031,284.2984924316406,293.7362670898437,291.1762084960937,1.0,0.1866265833377838,0.8322489857673645,0.6499999761581421,1.0,1.0,-0.8359712958335876,0.3090222477912903,0.5269491076469421,0.1661228835582733,0.0,0.0,0.2415264844894409,25.787166595458984,25.0,-0.4736582636833191,-5791.2548828125,69.84453582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653015136719,305.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.109375,18000.0,0.0,0.0,0.1298414468765258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714773327112198,0.1714816689491272,-4.338132384873461e-06,0.0,0.0001317725691478,0.0,0.0,6.926261901855469,0.0,0.0,0.0,0.281602531671524,4.0,0.0,1.0
397560,293.1735534667969,297.1499938964844,293.1499938964844,0.0136057958006858,-712.1075439453125,304.0482788085937,0.5605102777481079,0.050000000745058,0.0457413010299205,294.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5605102777481079,0.050000000745058,0.0481677912175655,293.25311279296875,297.1499938964844,293.1499938964844,0.1001848131418228,-1782.69091796875,304.1593322753906,0.8336783051490784,0.1609847098588943,0.1135296747088432,293.2050170898437,297.1499938964844,293.1499938964844,0.1924130618572235,-4071.45068359375,304.1546630859375,0.9949944019317628,0.2732856273651123,0.2593814432621002,293.365478515625,297.1499938964844,293.1499938964844,0.0028170316945761,-1067.44873046875,295.0499267578125,0.5605102777481079,0.050000000745058,0.2284872680902481,291.1759948730469,291.1499938964844,268.23370361328125,266.5312805175781,284.3163757324219,293.7261047363281,291.1759033203125,1.0,0.1864386051893234,0.8323487639427185,0.6499999761581421,1.0,1.0,-0.8344278335571289,0.3080388009548187,0.5263890624046326,0.1667993366718292,0.0,0.0,0.2398225516080856,25.776487350463867,25.0,-0.736162006855011,-5764.908203125,69.57823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681701660156,305.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.1291789561510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703419983386993,0.1703463345766067,-4.335819994594203e-06,0.0,0.0001311002124566,0.0,0.0,6.874452590942383,0.0,0.0,0.0,0.281397670507431,4.0,0.0,1.0
397620,293.1703186035156,297.1499938964844,293.1499938964844,0.013609180226922,-712.2020874023438,304.0490417480469,0.5606400966644287,0.050000000745058,0.0457404889166355,294.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5606400966644287,0.050000000745058,0.0481669381260871,293.25152587890625,297.1499938964844,293.1499938964844,0.0984340533614158,-1757.571044921875,304.1591491699219,0.8301385045051575,0.1586916297674179,0.1119232177734375,293.20281982421875,297.1499938964844,293.1499938964844,0.1915812641382217,-4057.48828125,304.15447998046875,0.994264841079712,0.2723391056060791,0.2584758996963501,293.3626708984375,297.1499938964844,293.1499938964844,0.0027682071086019,-1049.1002197265625,294.9825134277344,0.5606400966644287,0.050000000745058,0.2284832149744033,291.1751403808594,291.1499938964844,268.2970275878906,266.583984375,284.35089111328125,293.7069702148437,291.17498779296875,1.0,0.1860703080892563,0.8325482606887817,0.6499999761581421,1.0,1.0,-0.8314063549041748,0.306169718503952,0.5252366065979004,0.1679642051458358,0.0,0.0,0.2365250885486602,25.75522804260254,25.0,-1.2670637369155884,-5713.69873046875,69.05854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33203125,18000.0,0.0,0.0,0.127859815955162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681577563285827,0.1681620925664901,-4.331375293986639e-06,0.0,0.0001297614653594,0.0,0.0,6.7750563621521,0.0,0.0,0.0,0.2810048460960388,4.0,0.0,1.0
397680,293.1703186035156,297.1499938964844,293.1499938964844,0.013609180226922,-712.2020874023438,304.0490417480469,0.5606400966644287,0.050000000745058,0.0457404889166355,294.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5606400966644287,0.050000000745058,0.0481669381260871,293.25152587890625,297.1499938964844,293.1499938964844,0.0984340533614158,-1757.571044921875,304.1591491699219,0.8301385045051575,0.1586916297674179,0.1119232177734375,293.20281982421875,297.1499938964844,293.1499938964844,0.1915812641382217,-4057.48828125,304.15447998046875,0.994264841079712,0.2723391056060791,0.2584758996963501,293.3626708984375,297.1499938964844,293.1499938964844,0.0027682071086019,-1049.1002197265625,294.9825134277344,0.5606400966644287,0.050000000745058,0.2284832149744033,291.1751403808594,291.1499938964844,268.2970275878906,266.583984375,284.35089111328125,293.7069702148437,291.17498779296875,1.0,0.1860703080892563,0.8325482606887817,0.6499999761581421,1.0,1.0,-0.8314063549041748,0.306169718503952,0.5252366065979004,0.1679642051458358,0.0,0.0,0.2365250885486602,25.75522804260254,25.0,-1.2670637369155884,-5713.69873046875,69.05854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,305.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33203125,18000.0,0.0,0.0,0.127859815955162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681577563285827,0.1681620925664901,-4.331375293986639e-06,0.0,0.0001297614653594,0.0,0.0,6.7750563621521,0.0,0.0,0.0,0.2810048460960388,4.0,0.0,1.0
397740,293.1671142578125,297.1499938964844,293.1499938964844,0.0136156398802995,-712.3734741210938,304.0508728027344,0.5607364773750305,0.050000000745058,0.0457398891448974,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5607364773750305,0.050000000745058,0.0481663048267364,293.2500305175781,297.1499938964844,293.1499938964844,0.0967145785689354,-1732.8271484375,304.1589660644531,0.8265782594680786,0.1564286351203918,0.1103378757834434,293.20068359375,297.1499938964844,293.1499938964844,0.1907978504896164,-4044.33984375,304.154296875,0.993532657623291,0.2714381814002991,0.2576160132884979,293.35986328125,297.1499938964844,293.1499938964844,0.0027201792690902,-1031.04833984375,294.9158935546875,0.5607364773750305,0.050000000745058,0.2284802198410034,291.1739196777344,291.1499938964844,268.3608703613281,266.6371154785156,284.3833312988281,293.68963623046875,291.1737060546875,1.0,0.1857124269008636,0.8327478170394897,0.6499999761581421,1.0,1.0,-0.8284667134284973,0.3044449388980865,0.5240218043327332,0.1688336133956909,0.0,0.0,0.233419269323349,25.73455810546875,25.0,-1.718790888786316,-5664.9140625,68.5556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,305.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1265646815299987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166116714477539,0.1661210358142852,-4.327224360167747e-06,0.0,0.0001284470490645,0.0,0.0,6.6825032234191895,0.0,0.0,0.0,0.2806391417980194,4.0,0.0,1.0
397800,293.1671142578125,297.1499938964844,293.1499938964844,0.0136156398802995,-712.3734741210938,304.0508728027344,0.5607364773750305,0.050000000745058,0.0457398891448974,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5607364773750305,0.050000000745058,0.0481663048267364,293.2500305175781,297.1499938964844,293.1499938964844,0.0967145785689354,-1732.8271484375,304.1589660644531,0.8265782594680786,0.1564286351203918,0.1103378757834434,293.20068359375,297.1499938964844,293.1499938964844,0.1907978504896164,-4044.33984375,304.154296875,0.993532657623291,0.2714381814002991,0.2576160132884979,293.35986328125,297.1499938964844,293.1499938964844,0.0027201792690902,-1031.04833984375,294.9158935546875,0.5607364773750305,0.050000000745058,0.2284802198410034,291.1739196777344,291.1499938964844,268.3608703613281,266.6371154785156,284.3833312988281,293.68963623046875,291.1737060546875,1.0,0.1857124269008636,0.8327478170394897,0.6499999761581421,1.0,1.0,-0.8284667134284973,0.3044449388980865,0.5240218043327332,0.1688336133956909,0.0,0.0,0.233419269323349,25.73455810546875,25.0,-1.718790888786316,-5664.9140625,68.5556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,305.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1265646815299987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166116714477539,0.1661210358142852,-4.327224360167747e-06,0.0,0.0001284470490645,0.0,0.0,6.6825032234191895,0.0,0.0,0.0,0.2806391417980194,4.0,0.0,1.0
