time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397860,293.1640625,297.1499938964844,293.1499938964844,0.0136243281885981,-712.6008911132812,304.05340576171875,0.5607935190200806,0.050000000745058,0.0457395389676094,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5607935190200806,0.050000000745058,0.0481659360229969,293.24853515625,297.1499938964844,293.1499938964844,0.095023512840271,-1708.4381103515625,304.1587829589844,0.8229796886444092,0.1541953086853027,0.1087732017040252,293.1986083984375,297.1499938964844,293.1499938964844,0.1900521069765091,-4031.8193359375,304.15411376953125,0.9927813410758972,0.2705720663070678,0.2567912936210632,293.3570861816406,297.1499938964844,293.1499938964844,0.0026728576049208,-1013.2568969726562,294.8499450683594,0.5607935190200806,0.050000000745058,0.2284784615039825,291.1724548339844,291.1499938964844,268.4250793457031,266.69049072265625,284.4132995605469,293.6741943359375,291.1722106933594,1.0,0.1853641420602798,0.8329533338546753,0.6499999761581421,1.0,1.0,-0.8255961537361145,0.3028688430786133,0.5227273106575012,0.1693795919418335,0.0,0.0,0.2305279523134231,25.71480369567871,25.0,-2.079005002975464,-5618.76953125,68.0678482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.1253116428852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642313003540039,0.1642356216907501,-4.323393113736529e-06,0.0,0.0001271753862965,0.0,0.0,6.597286224365234,0.0,0.0,0.0,0.280302494764328,4.0,0.0,1.0
397920,293.1640625,297.1499938964844,293.1499938964844,0.0136243281885981,-712.6008911132812,304.05340576171875,0.5607935190200806,0.050000000745058,0.0457395389676094,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5607935190200806,0.050000000745058,0.0481659360229969,293.24853515625,297.1499938964844,293.1499938964844,0.095023512840271,-1708.4381103515625,304.1587829589844,0.8229796886444092,0.1541953086853027,0.1087732017040252,293.1986083984375,297.1499938964844,293.1499938964844,0.1900521069765091,-4031.8193359375,304.15411376953125,0.9927813410758972,0.2705720663070678,0.2567912936210632,293.3570861816406,297.1499938964844,293.1499938964844,0.0026728576049208,-1013.2568969726562,294.8499450683594,0.5607935190200806,0.050000000745058,0.2284784615039825,291.1724548339844,291.1499938964844,268.4250793457031,266.69049072265625,284.4132995605469,293.6741943359375,291.1722106933594,1.0,0.1853641420602798,0.8329533338546753,0.6499999761581421,1.0,1.0,-0.8255961537361145,0.3028688430786133,0.5227273106575012,0.1693795919418335,0.0,0.0,0.2305279523134231,25.71480369567871,25.0,-2.079005002975464,-5618.76953125,68.0678482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.1253116428852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642313003540039,0.1642356216907501,-4.323393113736529e-06,0.0,0.0001271753862965,0.0,0.0,6.597286224365234,0.0,0.0,0.0,0.280302494764328,4.0,0.0,1.0
397980,293.16119384765625,297.1499938964844,293.1499938964844,0.0136345690116286,-712.8668212890625,304.05645751953125,0.5608125329017639,0.050000000745058,0.0457394272089004,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5608125329017639,0.050000000745058,0.0481658168137073,293.2471008300781,297.1499938964844,293.1499938964844,0.0933599397540092,-1684.407958984375,304.1586303710937,0.8193329572677612,0.1519939303398132,0.1072304099798202,293.1966857910156,297.1499938964844,293.1499938964844,0.1893353313207626,-4019.776611328125,304.1539306640625,0.9920045137405396,0.269732803106308,0.2559939324855804,293.3544006347656,297.1499938964844,293.1499938964844,0.0026260807644575,-995.6622924804688,294.7845153808594,0.5608125329017639,0.050000000745058,0.2284778952598571,291.1708374023437,291.1499938964844,268.4894104003906,266.7439880371094,284.4409484863281,293.6604919433594,291.1705627441406,1.0,0.1850248724222183,0.8331587910652161,0.6499999761581421,1.0,1.0,-0.8227866888046265,0.3014297485351562,0.5213569402694702,0.1696256250143051,0.0,0.0,0.2278652787208557,25.69613647460937,25.0,-2.273201465606689,-5575.34326171875,67.59378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,305.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.1241175457835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625088602304458,0.162513181567192,-4.319896561355563e-06,0.0,0.0001259635319001,0.0,0.0,6.519671440124512,0.0,0.0,0.0,0.2799959480762481,4.0,0.0,1.0
398040,293.16119384765625,297.1499938964844,293.1499938964844,0.0136345690116286,-712.8668212890625,304.05645751953125,0.5608125329017639,0.050000000745058,0.0457394272089004,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5608125329017639,0.050000000745058,0.0481658168137073,293.2471008300781,297.1499938964844,293.1499938964844,0.0933599397540092,-1684.407958984375,304.1586303710937,0.8193329572677612,0.1519939303398132,0.1072304099798202,293.1966857910156,297.1499938964844,293.1499938964844,0.1893353313207626,-4019.776611328125,304.1539306640625,0.9920045137405396,0.269732803106308,0.2559939324855804,293.3544006347656,297.1499938964844,293.1499938964844,0.0026260807644575,-995.6622924804688,294.7845153808594,0.5608125329017639,0.050000000745058,0.2284778952598571,291.1708374023437,291.1499938964844,268.4894104003906,266.7439880371094,284.4409484863281,293.6604919433594,291.1705627441406,1.0,0.1850248724222183,0.8331587910652161,0.6499999761581421,1.0,1.0,-0.8227866888046265,0.3014297485351562,0.5213569402694702,0.1696256250143051,0.0,0.0,0.2278652787208557,25.69613647460937,25.0,-2.273201465606689,-5575.34326171875,67.59378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,305.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.1241175457835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625088602304458,0.162513181567192,-4.319896561355563e-06,0.0,0.0001259635319001,0.0,0.0,6.519671440124512,0.0,0.0,0.0,0.2799959480762481,4.0,0.0,1.0
398100,293.15985107421875,297.1499938964844,293.1499938964844,0.0136400805786252,-713.0084228515625,304.0581359863281,0.5608105063438416,0.050000000745058,0.0457394421100616,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5608105063438416,0.050000000745058,0.0481658354401588,293.2463684082031,297.1499938964844,293.1499938964844,0.0925386548042297,-1672.5347900390625,304.1585693359375,0.8174914717674255,0.1509065479040146,0.1064681932330131,293.1957702636719,297.1499938964844,293.1499938964844,0.1889853477478027,-4013.890869140625,304.15386962890625,0.9916078448295592,0.2693216800689697,0.2556038498878479,293.3531188964844,297.1499938964844,293.1499938964844,0.002602869644761,-986.9268798828124,294.75201416015625,0.5608105063438416,0.050000000745058,0.2284779846668243,291.1700134277344,291.1499938964844,268.5215759277344,266.77069091796875,284.4540710449219,293.6542358398437,291.1697692871094,1.0,0.1848585605621338,0.8332615494728088,0.6499999761581421,1.0,1.0,-0.8214039206504822,0.300752192735672,0.5206517577171326,0.1696612983942031,0.0,0.0,0.2266184985637664,25.687231063842773,25.0,-2.2658698558807373,-5554.60791015625,67.36174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,305.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.1235482618212699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617085188627243,0.1617128401994705,-4.318277660786407e-06,0.0,0.0001253857772098,0.0,0.0,6.483688831329346,0.0,0.0,0.0,0.279853880405426,4.0,0.0,1.0
398160,293.1585693359375,297.1499938964844,293.1499938964844,0.0136457728222012,-713.152587890625,304.0599060058594,0.5608035326004028,0.050000000745058,0.0457394905388355,294.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5608035326004028,0.050000000745058,0.0481658838689327,293.24566650390625,297.1499938964844,293.1499938964844,0.0917238891124725,-1660.75146484375,304.1584777832031,0.8156378269195557,0.149828240275383,0.1057121977210044,293.1949157714844,297.1499938964844,293.1499938964844,0.1886393874883651,-4008.068359375,304.1537780761719,0.9912080764770508,0.2689157724380493,0.2552187740802765,293.35186767578125,297.1499938964844,293.1499938964844,0.0025797558482736,-978.2232666015624,294.7196655273437,0.5608035326004028,0.050000000745058,0.2284782230854034,291.16925048828125,291.1499938964844,268.5537109375,266.79736328125,284.4668884277344,293.6482238769531,291.16900634765625,1.0,0.1846943348646164,0.8333661556243896,0.6499999761581421,1.0,1.0,-0.8200348615646362,0.3000937104225158,0.5199411511421204,0.1696625500917434,0.0,0.0,0.2254187762737274,25.678606033325195,25.0,-2.164571046829224,-5534.41943359375,67.1328353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,305.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1229993253946304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16094371676445,0.1609480232000351,-4.3167378862563055e-06,0.0,0.0001248286862391,0.0,0.0,6.4493584632873535,0.0,0.0,0.0,0.2797183990478515,4.0,0.0,1.0
398220,293.1561279296875,297.1499938964844,293.1499938964844,0.0136576266959309,-713.4445190429688,304.063720703125,0.5607818365097046,0.050000000745058,0.0457396358251571,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5607818365097046,0.050000000745058,0.0481660366058349,293.2441711425781,297.1499938964844,293.1499938964844,0.0901145040988922,-1637.4686279296875,304.1583557128906,0.8118947744369507,0.1477046012878418,0.1042205244302749,293.1932373046875,297.1499938964844,293.1499938964844,0.1879573613405227,-3996.57421875,304.1536560058594,0.9904069900512696,0.2681193947792053,0.2544628381729126,293.3494873046875,297.1499938964844,293.1499938964844,0.0025337520055472,-960.8829345703124,294.655517578125,0.5607818365097046,0.050000000745058,0.2284789532423019,291.1679382324219,291.1499938964844,268.6177673339844,266.8504638671875,284.49188232421875,293.6365661621094,291.1677551269531,1.0,0.184371680021286,0.8335753083229065,0.6499999761581421,1.0,1.0,-0.8173385858535767,0.2988170385360718,0.5185215473175049,0.1696096360683441,0.0,0.0,0.2231221944093704,25.66190719604492,25.0,-1.7772217988967896,-5495.32177734375,66.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,305.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1219630092382431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594962924718856,0.1595005989074707,-4.313852514314931e-06,0.0,0.000123776946566,0.0,0.0,6.384546279907227,0.0,0.0,0.0,0.2794630527496338,4.0,0.0,1.0
398280,293.1561279296875,297.1499938964844,293.1499938964844,0.0136576266959309,-713.4445190429688,304.063720703125,0.5607818365097046,0.050000000745058,0.0457396358251571,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5607818365097046,0.050000000745058,0.0481660366058349,293.2441711425781,297.1499938964844,293.1499938964844,0.0901145040988922,-1637.4686279296875,304.1583557128906,0.8118947744369507,0.1477046012878418,0.1042205244302749,293.1932373046875,297.1499938964844,293.1499938964844,0.1879573613405227,-3996.57421875,304.1536560058594,0.9904069900512696,0.2681193947792053,0.2544628381729126,293.3494873046875,297.1499938964844,293.1499938964844,0.0025337520055472,-960.8829345703124,294.655517578125,0.5607818365097046,0.050000000745058,0.2284789532423019,291.1679382324219,291.1499938964844,268.6177673339844,266.8504638671875,284.49188232421875,293.6365661621094,291.1677551269531,1.0,0.184371680021286,0.8335753083229065,0.6499999761581421,1.0,1.0,-0.8173385858535767,0.2988170385360718,0.5185215473175049,0.1696096360683441,0.0,0.0,0.2231221944093704,25.66190719604492,25.0,-1.7772217988967896,-5495.32177734375,66.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,305.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1219630092382431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594962924718856,0.1595005989074707,-4.313852514314931e-06,0.0,0.000123776946566,0.0,0.0,6.384546279907227,0.0,0.0,0.0,0.2794630527496338,4.0,0.0,1.0
398340,293.1537475585937,297.1499938964844,293.1499938964844,0.0136710349470376,-713.7658081054688,304.0681457519531,0.5607715249061584,0.050000000745058,0.0457397066056728,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5607715249061584,0.050000000745058,0.0481661148369312,293.2422790527344,297.1499938964844,293.1499938964844,0.088575579226017,-1615.2159423828125,304.1581115722656,0.8082143068313599,0.1457058042287826,0.1027964055538177,293.19158935546875,297.1499938964844,293.1499938964844,0.1872973144054412,-3985.4404296875,304.1535339355469,0.9896365404129028,0.2673540711402893,0.2537326514720917,293.34716796875,297.1499938964844,293.1499938964844,0.0024881525896489,-943.6802978515624,294.592041015625,0.5607715249061584,0.050000000745058,0.2284793108701706,291.16680908203125,291.1499938964844,268.681396484375,266.90313720703125,284.5146484375,293.6231384277344,291.1665954589844,1.0,0.1840578615665435,0.8337845206260681,0.6499999761581421,1.0,1.0,-0.8147536516189575,0.2976114153861999,0.5171422362327576,0.1695090681314468,0.0,0.0,0.2209573239088058,25.64323616027832,25.0,-1.7325478792190552,-5458.14501953125,66.25222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,305.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.1210128515958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581408679485321,0.1581451743841171,-4.311179054639069e-06,0.0,0.0001228126639034,0.0,0.0,6.324030876159668,0.0,0.0,0.0,0.2792251110076904,4.0,0.0,1.0
398400,293.1537475585937,297.1499938964844,293.1499938964844,0.0136710349470376,-713.7658081054688,304.0681457519531,0.5607715249061584,0.050000000745058,0.0457397066056728,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5607715249061584,0.050000000745058,0.0481661148369312,293.2422790527344,297.1499938964844,293.1499938964844,0.088575579226017,-1615.2159423828125,304.1581115722656,0.8082143068313599,0.1457058042287826,0.1027964055538177,293.19158935546875,297.1499938964844,293.1499938964844,0.1872973144054412,-3985.4404296875,304.1535339355469,0.9896365404129028,0.2673540711402893,0.2537326514720917,293.34716796875,297.1499938964844,293.1499938964844,0.0024881525896489,-943.6802978515624,294.592041015625,0.5607715249061584,0.050000000745058,0.2284793108701706,291.16680908203125,291.1499938964844,268.681396484375,266.90313720703125,284.5146484375,293.6231384277344,291.1665954589844,1.0,0.1840578615665435,0.8337845206260681,0.6499999761581421,1.0,1.0,-0.8147536516189575,0.2976114153861999,0.5171422362327576,0.1695090681314468,0.0,0.0,0.2209573239088058,25.64323616027832,25.0,-1.7325478792190552,-5458.14501953125,66.25222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,305.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.1210128515958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581408679485321,0.1581451743841171,-4.311179054639069e-06,0.0,0.0001228126639034,0.0,0.0,6.324030876159668,0.0,0.0,0.0,0.2792251110076904,4.0,0.0,1.0
398460,293.1513366699219,297.1499938964844,293.1499938964844,0.0136873284354805,-714.158447265625,304.07354736328125,0.5607922077178955,0.050000000745058,0.0457395873963832,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5607922077178955,0.050000000745058,0.048165988177061,293.2398681640625,297.1499938964844,293.1499938964844,0.0871561169624328,-1594.72119140625,304.15777587890625,0.8047256469726562,0.1438566744327545,0.1014822348952293,293.1899719238281,297.1499938964844,293.1499938964844,0.1866778135299682,-3974.99853515625,304.15338134765625,0.988933265209198,0.2666290998458862,0.253039538860321,293.3448791503906,297.1499938964844,293.1499938964844,0.0024431722704321,-926.7162475585938,294.52899169921875,0.5607922077178955,0.050000000745058,0.2284787148237228,291.1653137207031,291.1499938964844,268.744384765625,266.9552001953125,284.5348205566406,293.6073303222656,291.1650390625,1.0,0.1837553977966308,0.8339954018592834,0.6499999761581421,1.0,1.0,-0.8123435378074646,0.2964967787265777,0.5158467292785645,0.169390007853508,0.0,0.0,0.2190178632736206,25.620338439941406,25.0,-2.1100544929504395,-5423.8642578125,65.84381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,305.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1201529130339622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569173783063888,0.1569216847419738,-4.308731604396598e-06,0.0,0.0001219399346155,0.0,0.0,6.269470691680908,0.0,0.0,0.0,0.2790103554725647,4.0,0.0,1.0
398520,293.1513366699219,297.1499938964844,293.1499938964844,0.0136873284354805,-714.158447265625,304.07354736328125,0.5607922077178955,0.050000000745058,0.0457395873963832,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5607922077178955,0.050000000745058,0.048165988177061,293.2398681640625,297.1499938964844,293.1499938964844,0.0871561169624328,-1594.72119140625,304.15777587890625,0.8047256469726562,0.1438566744327545,0.1014822348952293,293.1899719238281,297.1499938964844,293.1499938964844,0.1866778135299682,-3974.99853515625,304.15338134765625,0.988933265209198,0.2666290998458862,0.253039538860321,293.3448791503906,297.1499938964844,293.1499938964844,0.0024431722704321,-926.7162475585938,294.52899169921875,0.5607922077178955,0.050000000745058,0.2284787148237228,291.1653137207031,291.1499938964844,268.744384765625,266.9552001953125,284.5348205566406,293.6073303222656,291.1650390625,1.0,0.1837553977966308,0.8339954018592834,0.6499999761581421,1.0,1.0,-0.8123435378074646,0.2964967787265777,0.5158467292785645,0.169390007853508,0.0,0.0,0.2190178632736206,25.620338439941406,25.0,-2.1100544929504395,-5423.8642578125,65.84381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,305.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1201529130339622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569173783063888,0.1569216847419738,-4.308731604396598e-06,0.0,0.0001219399346155,0.0,0.0,6.269470691680908,0.0,0.0,0.0,0.2790103554725647,4.0,0.0,1.0
398580,293.1488952636719,297.1499938964844,293.1499938964844,0.013705969788134,-714.6002197265625,304.079833984375,0.5608268976211548,0.050000000745058,0.0457393787801265,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5608268976211548,0.050000000745058,0.0481657683849334,293.2372436523437,297.1499938964844,293.1499938964844,0.0858204513788223,-1575.4588623046875,304.15740966796875,0.8014014959335327,0.1421150118112564,0.1002470403909683,293.1883850097656,297.1499938964844,293.1499938964844,0.1860909163951873,-3965.102294921875,304.1532287597656,0.9882769584655762,0.2659404873847961,0.2523817420005798,293.3426208496094,297.1499938964844,293.1499938964844,0.0023987805470824,-909.9657592773438,294.4666748046875,0.5608268976211548,0.050000000745058,0.2284776717424392,291.16375732421875,291.1499938964844,268.8065185546875,267.0064697265625,284.5538024902344,293.591064453125,291.1635437011719,1.0,0.1834650635719299,0.8342062830924988,0.6499999761581421,1.0,1.0,-0.8100697994232178,0.2954515218734741,0.5146182775497437,0.1692612618207931,0.0,0.0,0.2172932624816894,25.595928192138672,25.0,-2.0049285888671875,-5392.50244140625,65.45628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,305.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.1193858236074447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558418571949005,0.1558461636304855,-4.306571554479888e-06,0.0,0.0001211614362546,0.0,0.0,6.221584796905518,0.0,0.0,0.0,0.2788215279579162,4.0,0.0,1.0
398640,293.1488952636719,297.1499938964844,293.1499938964844,0.013705969788134,-714.6002197265625,304.079833984375,0.5608268976211548,0.050000000745058,0.0457393787801265,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5608268976211548,0.050000000745058,0.0481657683849334,293.2372436523437,297.1499938964844,293.1499938964844,0.0858204513788223,-1575.4588623046875,304.15740966796875,0.8014014959335327,0.1421150118112564,0.1002470403909683,293.1883850097656,297.1499938964844,293.1499938964844,0.1860909163951873,-3965.102294921875,304.1532287597656,0.9882769584655762,0.2659404873847961,0.2523817420005798,293.3426208496094,297.1499938964844,293.1499938964844,0.0023987805470824,-909.9657592773438,294.4666748046875,0.5608268976211548,0.050000000745058,0.2284776717424392,291.16375732421875,291.1499938964844,268.8065185546875,267.0064697265625,284.5538024902344,293.591064453125,291.1635437011719,1.0,0.1834650635719299,0.8342062830924988,0.6499999761581421,1.0,1.0,-0.8100697994232178,0.2954515218734741,0.5146182775497437,0.1692612618207931,0.0,0.0,0.2172932624816894,25.595928192138672,25.0,-2.0049285888671875,-5392.50244140625,65.45628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,305.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.1193858236074447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558418571949005,0.1558461636304855,-4.306571554479888e-06,0.0,0.0001211614362546,0.0,0.0,6.221584796905518,0.0,0.0,0.0,0.2788215279579162,4.0,0.0,1.0
398700,293.1476745605469,297.1499938964844,293.1499938964844,0.0137159619480371,-714.83154296875,304.0833435058594,0.5608490109443665,0.050000000745058,0.0457392446696758,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5608490109443665,0.050000000745058,0.0481656305491924,293.2358093261719,297.1499938964844,293.1499938964844,0.0851830765604972,-1566.275146484375,304.1572265625,0.7998141646385193,0.141288548707962,0.0996590852737426,293.1875915527344,297.1499938964844,293.1499938964844,0.1858067065477371,-3960.3046875,304.1531677246094,0.9879651069641112,0.2656088471412658,0.2520650029182434,293.3414611816406,297.1499938964844,293.1499938964844,0.0023767731618136,-901.6544189453124,294.4359436035156,0.5608490109443665,0.050000000745058,0.2284770011901855,291.16314697265625,291.1499938964844,268.83721923828125,267.03173828125,284.5629272460937,293.5828552246094,291.1629333496094,1.0,0.1833246052265167,0.8343117237091064,0.6499999761581421,1.0,1.0,-0.8089829087257385,0.2949525415897369,0.5140303373336792,0.1691981852054596,0.0,0.0,0.2164853811264038,25.58332252502441,25.0,-1.8214324712753296,-5377.66455078125,65.27031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719482421875,305.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1190372109413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553443819284439,0.1553486883640289,-4.305586571717868e-06,0.0,0.0001208076355396,0.0,0.0,6.199483394622803,0.0,0.0,0.0,0.2787345051765442,4.0,0.0,1.0
398760,293.1464538574219,297.1499938964844,293.1499938964844,0.0137263713404536,-715.0695190429688,304.0870361328125,0.5608748197555542,0.050000000745058,0.0457390882074832,294.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608748197555542,0.050000000745058,0.048165462911129,293.2343444824219,297.1499938964844,293.1499938964844,0.0845667794346809,-1557.4017333984375,304.15704345703125,0.7982804179191589,0.140493169426918,0.0990915223956108,293.18682861328125,297.1499938964844,293.1499938964844,0.185527890920639,-3955.595458984375,304.1531066894531,0.9876638650894164,0.2652846276760101,0.2517552971839905,293.34033203125,297.1499938964844,293.1499938964844,0.0023549001198261,-893.3897705078125,294.4053955078125,0.5608748197555542,0.050000000745058,0.2284762263298034,291.1625671386719,291.1499938964844,268.8676452636719,267.0567626953125,284.57183837890625,293.5745849609375,291.16241455078125,1.0,0.1831871420145034,0.8344184160232544,0.6499999761581421,1.0,1.0,-0.8079286813735962,0.294467955827713,0.5134607553482056,0.1691388189792633,0.0,0.0,0.2157039791345596,25.57040023803711,25.0,-1.6305046081542969,-5363.26904296875,65.08934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,305.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1187091693282127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548656225204467,0.1548699289560318,-4.304645699448884e-06,0.0,0.000120474716823,0.0,0.0,6.178239822387695,0.0,0.0,0.0,0.2786509990692138,4.0,0.0,1.0
398820,293.1440124511719,297.1499938964844,293.1499938964844,0.0137485722079873,-715.5697631835938,304.0950622558594,0.5609427690505981,0.050000000745058,0.0457386747002601,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5609427690505981,0.050000000745058,0.048165027052164,293.2310791015625,297.1499938964844,293.1499938964844,0.0834140554070472,-1540.8275146484375,304.1566162109375,0.7954249382019043,0.1390170902013778,0.0980325862765312,293.185302734375,297.1499938964844,293.1499938964844,0.1849884092807769,-3946.476318359375,304.1529541015625,0.9871008992195128,0.264659434556961,0.2511580288410187,293.33807373046875,297.1499938964844,293.1499938964844,0.0023115593940019,-877.004150390625,294.3450622558594,0.5609427690505981,0.050000000745058,0.2284741401672363,291.16162109375,291.1499938964844,268.9275207519531,267.10595703125,284.58892822265625,293.55767822265625,291.1614990234375,1.0,0.1829223185777664,0.8346318006515503,0.6499999761581421,1.0,1.0,-0.8059374094009399,0.2935467958450317,0.5123906135559082,0.1690434217453003,0.0,0.0,0.2142205685377121,25.543153762817383,25.0,-1.326305270195007,-5335.873046875,64.74457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,305.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1181159168481826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539614200592041,0.1539657115936279,-4.302883098716848e-06,0.0,0.0001198726386064,0.0,0.0,6.138182640075684,0.0,0.0,0.0,0.2784937918186188,4.0,0.0,1.0
398880,293.1440124511719,297.1499938964844,293.1499938964844,0.0137485722079873,-715.5697631835938,304.0950622558594,0.5609427690505981,0.050000000745058,0.0457386747002601,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5609427690505981,0.050000000745058,0.048165027052164,293.2310791015625,297.1499938964844,293.1499938964844,0.0834140554070472,-1540.8275146484375,304.1566162109375,0.7954249382019043,0.1390170902013778,0.0980325862765312,293.185302734375,297.1499938964844,293.1499938964844,0.1849884092807769,-3946.476318359375,304.1529541015625,0.9871008992195128,0.264659434556961,0.2511580288410187,293.33807373046875,297.1499938964844,293.1499938964844,0.0023115593940019,-877.004150390625,294.3450622558594,0.5609427690505981,0.050000000745058,0.2284741401672363,291.16162109375,291.1499938964844,268.9275207519531,267.10595703125,284.58892822265625,293.55767822265625,291.1614990234375,1.0,0.1829223185777664,0.8346318006515503,0.6499999761581421,1.0,1.0,-0.8059374094009399,0.2935467958450317,0.5123906135559082,0.1690434217453003,0.0,0.0,0.2142205685377121,25.543153762817383,25.0,-1.326305270195007,-5335.873046875,64.74457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,305.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1181159168481826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539614200592041,0.1539657115936279,-4.302883098716848e-06,0.0,0.0001198726386064,0.0,0.0,6.138182640075684,0.0,0.0,0.0,0.2784937918186188,4.0,0.0,1.0
398940,293.1415710449219,297.1499938964844,293.1499938964844,0.0137727065011858,-716.1065673828125,304.1038818359375,0.5610378384590149,0.050000000745058,0.045738086104393,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5610378384590149,0.050000000745058,0.0481644086539745,293.22735595703125,297.1499938964844,293.1499938964844,0.082385130226612,-1526.065185546875,304.1561279296875,0.7929072976112366,0.1377156972885131,0.0970903560519218,293.183837890625,297.1499938964844,293.1499938964844,0.1844734996557235,-3937.766357421875,304.15283203125,0.986596941947937,0.2640641033649444,0.2505889236927032,293.3358154296875,297.1499938964844,293.1499938964844,0.0022687648888677,-860.8163452148438,294.2855224609375,0.5610378384590149,0.050000000745058,0.2284712195396423,291.1607971191406,291.1499938964844,268.9859924316406,267.1538391113281,284.6050109863281,293.5401611328125,291.1606750488281,1.0,0.1826718300580978,0.8348451852798462,0.6499999761581421,1.0,1.0,-0.8041185140609741,0.2926912307739258,0.5114273428916931,0.1689960211515426,0.0,0.0,0.2128382176160812,25.51356315612793,25.0,-1.1588170528411863,-5310.38330078125,64.42433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,305.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1175984889268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531229317188263,0.1531272232532501,-4.301256012695376e-06,0.0,0.0001193475109175,0.0,0.0,6.101098537445068,0.0,0.0,0.0,0.2783483862876892,4.0,0.0,1.0
399000,293.1415710449219,297.1499938964844,293.1499938964844,0.0137727065011858,-716.1065673828125,304.1038818359375,0.5610378384590149,0.050000000745058,0.045738086104393,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5610378384590149,0.050000000745058,0.0481644086539745,293.22735595703125,297.1499938964844,293.1499938964844,0.082385130226612,-1526.065185546875,304.1561279296875,0.7929072976112366,0.1377156972885131,0.0970903560519218,293.183837890625,297.1499938964844,293.1499938964844,0.1844734996557235,-3937.766357421875,304.15283203125,0.986596941947937,0.2640641033649444,0.2505889236927032,293.3358154296875,297.1499938964844,293.1499938964844,0.0022687648888677,-860.8163452148438,294.2855224609375,0.5610378384590149,0.050000000745058,0.2284712195396423,291.1607971191406,291.1499938964844,268.9859924316406,267.1538391113281,284.6050109863281,293.5401611328125,291.1606750488281,1.0,0.1826718300580978,0.8348451852798462,0.6499999761581421,1.0,1.0,-0.8041185140609741,0.2926912307739258,0.5114273428916931,0.1689960211515426,0.0,0.0,0.2128382176160812,25.51356315612793,25.0,-1.1588170528411863,-5310.38330078125,64.42433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,305.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1175984889268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531229317188263,0.1531272232532501,-4.301256012695376e-06,0.0,0.0001193475109175,0.0,0.0,6.101098537445068,0.0,0.0,0.0,0.2783483862876892,4.0,0.0,1.0
399060,293.1391296386719,297.1499938964844,293.1499938964844,0.0137988943606615,-716.6841430664062,304.1135559082031,0.5611662864685059,0.050000000745058,0.0457372926175594,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5611662864685059,0.050000000745058,0.0481635741889476,293.2231140136719,297.1499938964844,293.1499938964844,0.0815030485391616,-1513.44287109375,304.1555480957031,0.7907992005348206,0.1366180330514907,0.0962851196527481,293.1824035644531,297.1499938964844,293.1499938964844,0.1839840114116668,-3929.482177734375,304.1527099609375,0.9861602187156676,0.2634982168674469,0.2500474750995636,293.33355712890625,297.1499938964844,293.1499938964844,0.0022265233565121,-844.8326416015625,294.226806640625,0.5611662864685059,0.050000000745058,0.2284672558307647,291.1600036621094,291.1499938964844,269.0428161621094,267.20025634765625,284.6200561523437,293.5219116210937,291.15985107421875,1.0,0.1824371814727783,0.8350610733032227,0.6499999761581421,1.0,1.0,-0.802495539188385,0.2919054627418518,0.5105900764465332,0.1690156906843185,0.0,0.0,0.2115599960088729,25.48110580444336,25.0,-1.1152687072753906,-5286.931640625,64.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,305.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1171486377716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523496657609939,0.1523539721965789,-4.299756710679503e-06,0.0,0.0001188909736811,0.0,0.0,6.066944122314453,0.0,0.0,0.0,0.2782145142555237,4.0,0.0,1.0
399120,293.1391296386719,297.1499938964844,293.1499938964844,0.0137988943606615,-716.6841430664062,304.1135559082031,0.5611662864685059,0.050000000745058,0.0457372926175594,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5611662864685059,0.050000000745058,0.0481635741889476,293.2231140136719,297.1499938964844,293.1499938964844,0.0815030485391616,-1513.44287109375,304.1555480957031,0.7907992005348206,0.1366180330514907,0.0962851196527481,293.1824035644531,297.1499938964844,293.1499938964844,0.1839840114116668,-3929.482177734375,304.1527099609375,0.9861602187156676,0.2634982168674469,0.2500474750995636,293.33355712890625,297.1499938964844,293.1499938964844,0.0022265233565121,-844.8326416015625,294.226806640625,0.5611662864685059,0.050000000745058,0.2284672558307647,291.1600036621094,291.1499938964844,269.0428161621094,267.20025634765625,284.6200561523437,293.5219116210937,291.15985107421875,1.0,0.1824371814727783,0.8350610733032227,0.6499999761581421,1.0,1.0,-0.802495539188385,0.2919054627418518,0.5105900764465332,0.1690156906843185,0.0,0.0,0.2115599960088729,25.48110580444336,25.0,-1.1152687072753906,-5286.931640625,64.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,305.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1171486377716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523496657609939,0.1523539721965789,-4.299756710679503e-06,0.0,0.0001188909736811,0.0,0.0,6.066944122314453,0.0,0.0,0.0,0.2782145142555237,4.0,0.0,1.0
399180,293.1366882324219,297.1499938964844,293.1499938964844,0.0138272335752844,-717.3056030273438,304.1240234375,0.5613335967063904,0.050000000745058,0.0457362607121467,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5613335967063904,0.050000000745058,0.0481624826788902,293.2182312011719,297.1499938964844,293.1499938964844,0.0807907134294509,-1503.282470703125,304.1548767089844,0.7891703248023987,0.1357524693012237,0.0956370010972023,293.1809997558594,297.1499938964844,293.1499938964844,0.1835204809904098,-3921.635498046875,304.152587890625,0.9857981204986572,0.2629614472389221,0.2495333105325698,293.3313293457031,297.1499938964844,293.1499938964844,0.0021848438773304,-829.0587158203125,294.1687927246094,0.5613335967063904,0.050000000745058,0.2284620851278305,291.1591491699219,291.1499938964844,269.09783935546875,267.2450256347656,284.63409423828125,293.5028991699219,291.1590270996094,1.0,0.1822200417518615,0.8352769613265991,0.6499999761581421,1.0,1.0,-0.8010918498039246,0.2911948561668396,0.509896993637085,0.1691183894872665,0.0,0.0,0.2103946208953857,25.445375442504883,25.0,-1.1568180322647097,-5265.6787109375,63.86800384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,304.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.116758145391941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516450494527816,0.1516493409872055,-4.2983856474165805e-06,0.0,0.0001184946740977,0.0,0.0,6.035851001739502,0.0,0.0,0.0,0.2780925929546356,4.0,0.0,1.0
399240,293.1366882324219,297.1499938964844,293.1499938964844,0.0138272335752844,-717.3056030273438,304.1240234375,0.5613335967063904,0.050000000745058,0.0457362607121467,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5613335967063904,0.050000000745058,0.0481624826788902,293.2182312011719,297.1499938964844,293.1499938964844,0.0807907134294509,-1503.282470703125,304.1548767089844,0.7891703248023987,0.1357524693012237,0.0956370010972023,293.1809997558594,297.1499938964844,293.1499938964844,0.1835204809904098,-3921.635498046875,304.152587890625,0.9857981204986572,0.2629614472389221,0.2495333105325698,293.3313293457031,297.1499938964844,293.1499938964844,0.0021848438773304,-829.0587158203125,294.1687927246094,0.5613335967063904,0.050000000745058,0.2284620851278305,291.1591491699219,291.1499938964844,269.09783935546875,267.2450256347656,284.63409423828125,293.5028991699219,291.1590270996094,1.0,0.1822200417518615,0.8352769613265991,0.6499999761581421,1.0,1.0,-0.8010918498039246,0.2911948561668396,0.509896993637085,0.1691183894872665,0.0,0.0,0.2103946208953857,25.445375442504883,25.0,-1.1568180322647097,-5265.6787109375,63.86800384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,304.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.116758145391941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516450494527816,0.1516493409872055,-4.2983856474165805e-06,0.0,0.0001184946740977,0.0,0.0,6.035851001739502,0.0,0.0,0.0,0.2780925929546356,4.0,0.0,1.0
399300,293.135498046875,297.1499938964844,293.1499938964844,0.0138422288000583,-717.6333618164062,304.1296081542969,0.5614331364631653,0.050000000745058,0.0457356423139572,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5614331364631653,0.050000000745058,0.0481618344783782,293.215576171875,297.1499938964844,293.1499938964844,0.0805053859949112,-1499.2259521484375,304.1545104980469,0.7885569930076599,0.1354154050350189,0.0953781753778457,293.1803283691406,297.1499938964844,293.1499938964844,0.183298572897911,-3917.87841796875,304.15252685546875,0.9856470227241516,0.2627038955688476,0.249286413192749,293.3302001953125,297.1499938964844,293.1499938964844,0.0021642220672219,-821.253662109375,294.1401062011719,0.5614331364631653,0.050000000745058,0.2284590005874633,291.1587219238281,291.1499938964844,269.1246032714844,267.2667236328125,284.6407165527344,293.4931030273437,291.1585693359375,1.0,0.1821186393499374,0.8353849053382874,0.6499999761581421,1.0,1.0,-0.8004797101020813,0.2908699512481689,0.5096097588539124,0.1692045629024505,0.0,0.0,0.2098578661680221,25.426183700561523,25.0,-1.1968823671340942,-5255.92822265625,63.74850845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,304.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1165828555822372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151320219039917,0.1513245105743408,-4.297750820114743e-06,0.0,0.000118316776934,0.0,0.0,6.021524906158447,0.0,0.0,0.0,0.2780363857746124,4.0,0.0,1.0
399360,293.13427734375,297.1499938964844,293.1499938964844,0.0138577995821833,-717.972900390625,304.1353759765625,0.5615437626838684,0.050000000745058,0.0457349568605423,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5615437626838684,0.050000000745058,0.0481611154973506,293.21270751953125,297.1499938964844,293.1499938964844,0.0802710205316543,-1495.904296875,304.1541442871094,0.7880883812904358,0.1351466029882431,0.0951661393046379,293.1796264648437,297.1499938964844,293.1499938964844,0.1830832660198211,-3914.2333984375,304.1524353027344,0.9855164885520936,0.2624536454677582,0.2490463107824325,293.3290710449219,297.1499938964844,293.1499938964844,0.0021437490358948,-813.5045776367188,294.111572265625,0.5615437626838684,0.050000000745058,0.22845558822155,291.15826416015625,291.1499938964844,269.1508483886719,267.2879638671875,284.6470947265625,293.483154296875,291.1581115722656,1.0,0.1820224076509475,0.8354933857917786,0.6499999761581421,1.0,1.0,-0.7999312281608582,0.2905667722225189,0.5093644857406616,0.1693150699138641,0.0,0.0,0.2093542218208313,25.40609741210937,25.0,-1.2425018548965454,-5246.791015625,63.63763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,304.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1164199411869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510149985551834,0.1510192900896072,-4.297151463106275e-06,0.0,0.0001181514380732,0.0,0.0,6.008066654205322,0.0,0.0,0.0,0.277983546257019,4.0,0.0,1.0
399420,293.1318664550781,297.1499938964844,293.1499938964844,0.0138905430212616,-718.6846313476562,304.14752197265625,0.5617964267730713,0.050000000745058,0.0457333959639072,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5617964267730713,0.050000000745058,0.0481594689190387,293.20654296875,297.1499938964844,293.1499938964844,0.0799528807401657,-1491.4273681640625,304.1532897949219,0.7875785231590271,0.1348103582859039,0.0948799923062324,293.1783142089844,297.1499938964844,293.1499938964844,0.1826711297035217,-3907.255615234375,304.1523132324219,0.985314130783081,0.2619732916355133,0.248585045337677,293.3268127441406,297.1499938964844,293.1499938964844,0.0021032232325524,-798.1649780273438,294.0550537109375,0.5617964267730713,0.050000000745058,0.2284477800130844,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,284.6591186523437,293.462890625,291.1571655273437,1.0,0.181845337152481,0.835710346698761,0.6499999761581421,1.0,1.0,-0.7990210056304932,0.2900245487689972,0.5089964270591736,0.1696058958768844,0.0,0.0,0.2084445804357528,25.363431930541992,25.0,-1.3410931825637815,-5230.287109375,63.44119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,304.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1161265596747398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504622101783752,0.150466501712799,-4.296058250474744e-06,0.0,0.0001178536986117,0.0,0.0,5.983697891235352,0.0,0.0,0.0,0.277887761592865,4.0,0.0,1.0
399480,293.1318664550781,297.1499938964844,293.1499938964844,0.0138905430212616,-718.6846313476562,304.14752197265625,0.5617964267730713,0.050000000745058,0.0457333959639072,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5617964267730713,0.050000000745058,0.0481594689190387,293.20654296875,297.1499938964844,293.1499938964844,0.0799528807401657,-1491.4273681640625,304.1532897949219,0.7875785231590271,0.1348103582859039,0.0948799923062324,293.1783142089844,297.1499938964844,293.1499938964844,0.1826711297035217,-3907.255615234375,304.1523132324219,0.985314130783081,0.2619732916355133,0.248585045337677,293.3268127441406,297.1499938964844,293.1499938964844,0.0021032232325524,-798.1649780273438,294.0550537109375,0.5617964267730713,0.050000000745058,0.2284477800130844,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,284.6591186523437,293.462890625,291.1571655273437,1.0,0.181845337152481,0.835710346698761,0.6499999761581421,1.0,1.0,-0.7990210056304932,0.2900245487689972,0.5089964270591736,0.1696058958768844,0.0,0.0,0.2084445804357528,25.363431930541992,25.0,-1.3410931825637815,-5230.287109375,63.44119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,304.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1161265596747398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504622101783752,0.150466501712799,-4.296058250474744e-06,0.0,0.0001178536986117,0.0,0.0,5.983697891235352,0.0,0.0,0.0,0.277887761592865,4.0,0.0,1.0
399540,293.1297607421875,297.1499938964844,293.1499938964844,0.0141315413638949,-725.7162475585938,304.14947509765625,0.5645433068275452,0.050715297460556,0.0461787767708301,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5622782111167908,0.050000000745058,0.048156339675188,293.1997985839844,297.1499938964844,293.1499938964844,0.0798460766673088,-1489.988037109375,304.1523742675781,0.787887454032898,0.1347456723451614,0.0947853699326515,293.177001953125,297.1499938964844,293.1499938964844,0.1822857707738876,-3900.73681640625,304.1521911621094,0.9854192733764648,0.2615188062191009,0.2481472641229629,293.3245544433594,297.1499938964844,293.1499938964844,0.0020631719380617,-783.0111083984375,293.9991149902344,0.5622782111167908,0.050000000745058,0.2284329384565353,291.1560974121094,291.1499938964844,269.25,267.3677673339844,284.6703186035156,293.4434814453125,291.15582275390625,1.0,0.1817006766796112,0.8359273672103882,0.6499999761581421,1.0,1.0,-0.7988947033882141,0.2897845506668091,0.5091102123260498,0.1700997203588485,0.0,0.0,0.2077061384916305,25.29263687133789,25.0,-2.085332155227661,-5217.455078125,63.325775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1158755421638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499987095594406,0.1500030010938644,-4.295116013963707e-06,0.0,0.0001175989382318,0.0,0.0,5.96324634552002,0.0,0.0,0.0,0.2778071761131286,4.0,0.0,1.0
399600,293.1297607421875,297.1499938964844,293.1499938964844,0.0141315413638949,-725.7162475585938,304.14947509765625,0.5645433068275452,0.050715297460556,0.0461787767708301,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5622782111167908,0.050000000745058,0.048156339675188,293.1997985839844,297.1499938964844,293.1499938964844,0.0798460766673088,-1489.988037109375,304.1523742675781,0.787887454032898,0.1347456723451614,0.0947853699326515,293.177001953125,297.1499938964844,293.1499938964844,0.1822857707738876,-3900.73681640625,304.1521911621094,0.9854192733764648,0.2615188062191009,0.2481472641229629,293.3245544433594,297.1499938964844,293.1499938964844,0.0020631719380617,-783.0111083984375,293.9991149902344,0.5622782111167908,0.050000000745058,0.2284329384565353,291.1560974121094,291.1499938964844,269.25,267.3677673339844,284.6703186035156,293.4434814453125,291.15582275390625,1.0,0.1817006766796112,0.8359273672103882,0.6499999761581421,1.0,1.0,-0.7988947033882141,0.2897845506668091,0.5091102123260498,0.1700997203588485,0.0,0.0,0.2077061384916305,25.29263687133789,25.0,-2.085332155227661,-5217.455078125,63.325775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1158755421638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499987095594406,0.1500030010938644,-4.295116013963707e-06,0.0,0.0001175989382318,0.0,0.0,5.96324634552002,0.0,0.0,0.0,0.2778071761131286,4.0,0.0,1.0
