time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399660,293.128662109375,297.1499938964844,293.1499938964844,0.0145146371796727,-736.6700439453125,304.1490173339844,0.5685760378837585,0.0514514148235321,0.0468670427799224,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5628543496131897,0.050000000745058,0.0481526143848896,293.19256591796875,297.1499938964844,293.1499938964844,0.0799460634589195,-1491.52392578125,304.15142822265625,0.788830578327179,0.1349495649337768,0.0948734879493713,293.1757507324219,297.1499938964844,293.1499938964844,0.1819363683462143,-3894.84765625,304.15203857421875,0.9856642484664916,0.2610885500907898,0.2477320730686187,293.32232666015625,297.1499938964844,293.1499938964844,0.0020238070283085,-768.1412353515625,293.9430847167969,0.5628543496131897,0.050000000745058,0.2284152656793594,291.1539001464844,291.1499938964844,269.29656982421875,267.4049987792969,284.68218994140625,293.4266052246094,291.1535949707031,1.0,0.1815971285104751,0.8361401557922363,0.6499999761581421,1.0,1.0,-0.7993025779724121,0.2897438108921051,0.5095587968826294,0.1707502752542495,0.0,0.0,0.2073292732238769,25.213579177856445,25.0,-2.7369542121887207,-5208.9765625,63.28010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1156724020838737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497207731008529,0.1497250646352768,-4.294427526474465e-06,0.0,0.0001173927812487,0.0,0.0,5.950822353363037,0.0,0.0,0.0,0.2777567505836487,4.0,0.0,1.0
399720,293.128662109375,297.1499938964844,293.1499938964844,0.0145146371796727,-736.6700439453125,304.1490173339844,0.5685760378837585,0.0514514148235321,0.0468670427799224,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5628543496131897,0.050000000745058,0.0481526143848896,293.19256591796875,297.1499938964844,293.1499938964844,0.0799460634589195,-1491.52392578125,304.15142822265625,0.788830578327179,0.1349495649337768,0.0948734879493713,293.1757507324219,297.1499938964844,293.1499938964844,0.1819363683462143,-3894.84765625,304.15203857421875,0.9856642484664916,0.2610885500907898,0.2477320730686187,293.32232666015625,297.1499938964844,293.1499938964844,0.0020238070283085,-768.1412353515625,293.9430847167969,0.5628543496131897,0.050000000745058,0.2284152656793594,291.1539001464844,291.1499938964844,269.29656982421875,267.4049987792969,284.68218994140625,293.4266052246094,291.1535949707031,1.0,0.1815971285104751,0.8361401557922363,0.6499999761581421,1.0,1.0,-0.7993025779724121,0.2897438108921051,0.5095587968826294,0.1707502752542495,0.0,0.0,0.2073292732238769,25.213579177856445,25.0,-2.7369542121887207,-5208.9765625,63.28010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1156724020838737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497207731008529,0.1497250646352768,-4.294427526474465e-06,0.0,0.0001173927812487,0.0,0.0,5.950822353363037,0.0,0.0,0.0,0.2777567505836487,4.0,0.0,1.0
399780,293.1278686523437,297.1499938964844,293.1499938964844,0.0148717639967799,-746.672119140625,304.1487731933594,0.5722590684890747,0.0521553345024585,0.047498345375061,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5634106397628784,0.050000000745058,0.0481490343809127,293.1846923828125,297.1499938964844,293.1499938964844,0.0802758336067199,-1496.351806640625,304.150390625,0.7903626561164856,0.1354666650295257,0.0951762124896049,293.174560546875,297.1499938964844,293.1499938964844,0.1815969794988632,-3889.107421875,304.15191650390625,0.9859071373939514,0.2606802582740783,0.2473383098840713,293.32012939453125,297.1499938964844,293.1499938964844,0.0019847017247229,-753.3477783203125,293.8881530761719,0.5634106397628784,0.050000000745058,0.2283982783555984,291.1523132324219,291.1499938964844,269.3420715332031,267.4412536621094,284.6937561035156,293.4100341796875,291.152099609375,1.0,0.1815288811922073,0.8363529443740845,0.6499999761581421,1.0,1.0,-0.7999263405799866,0.2897846698760986,0.5101416707038879,0.1714615672826767,0.0,0.0,0.2071397751569748,25.14095497131348,25.0,-2.1308419704437256,-5203.560546875,63.275875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.1155248880386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495906561613083,0.1495949476957321,-4.294069640309317e-06,0.0,0.0001172430711449,0.0,0.0,5.944960594177246,0.0,0.0,0.0,0.2777320146560669,4.0,0.0,1.0
399840,293.1278686523437,297.1499938964844,293.1499938964844,0.0148717639967799,-746.672119140625,304.1487731933594,0.5722590684890747,0.0521553345024585,0.047498345375061,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5634106397628784,0.050000000745058,0.0481490343809127,293.1846923828125,297.1499938964844,293.1499938964844,0.0802758336067199,-1496.351806640625,304.150390625,0.7903626561164856,0.1354666650295257,0.0951762124896049,293.174560546875,297.1499938964844,293.1499938964844,0.1815969794988632,-3889.107421875,304.15191650390625,0.9859071373939514,0.2606802582740783,0.2473383098840713,293.32012939453125,297.1499938964844,293.1499938964844,0.0019847017247229,-753.3477783203125,293.8881530761719,0.5634106397628784,0.050000000745058,0.2283982783555984,291.1523132324219,291.1499938964844,269.3420715332031,267.4412536621094,284.6937561035156,293.4100341796875,291.152099609375,1.0,0.1815288811922073,0.8363529443740845,0.6499999761581421,1.0,1.0,-0.7999263405799866,0.2897846698760986,0.5101416707038879,0.1714615672826767,0.0,0.0,0.2071397751569748,25.14095497131348,25.0,-2.1308419704437256,-5203.560546875,63.275875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.1155248880386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495906561613083,0.1495949476957321,-4.294069640309317e-06,0.0,0.0001172430711449,0.0,0.0,5.944960594177246,0.0,0.0,0.0,0.2777320146560669,4.0,0.0,1.0
399900,293.12750244140625,297.1499938964844,293.1499938964844,0.0150524890050292,-751.6561279296875,304.1486511230469,0.5740816593170166,0.052508395165205,0.0478133633732795,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5636899471282959,0.050000000745058,0.0481472425162792,293.1806030273437,297.1499938964844,293.1499938964844,0.0805276408791542,-1500.0133056640625,304.1498718261719,0.7913599610328674,0.135836660861969,0.0954082012176513,293.1739807128906,297.1499938964844,293.1499938964844,0.1814318895339965,-3886.310546875,304.1518859863281,0.9860380291938782,0.2604841887950897,0.2471490949392318,293.3190612792969,297.1499938964844,293.1499938964844,0.0019654321949929,-746.0528564453125,293.861083984375,0.5636899471282959,0.050000000745058,0.2283897846937179,291.15167236328125,291.1499938964844,269.3643798828125,267.458984375,284.69921875,293.40185546875,291.1514892578125,1.0,0.1815079450607299,0.8364593386650085,0.6499999761581421,1.0,1.0,-0.80034339427948,0.2898506224155426,0.5104928016662598,0.1718309819698333,0.0,0.0,0.2070916891098022,25.105642318725582,25.0,-1.925694704055786,-5201.5732421875,63.29106903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.1154732480645179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149552121758461,0.1495564132928848,-4.293962774681859e-06,0.0,0.0001171906696981,0.0,0.0,5.943222999572754,0.0,0.0,0.0,0.2777247726917267,4.0,0.0,1.0
399960,293.12713623046875,297.1499938964844,293.1499938964844,0.0152359120547771,-756.66455078125,304.1485595703125,0.5758989453315735,0.0528634414076805,0.0481299012899398,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5639684796333313,0.050000000745058,0.0481454618275165,293.1764221191406,297.1499938964844,293.1499938964844,0.0808320865035057,-1504.431884765625,304.1493530273437,0.7924931049346924,0.1362728476524353,0.0956883877515792,293.17340087890625,297.1499938964844,293.1499938964844,0.1812714338302612,-3883.592041015625,304.1518249511719,0.9861732721328736,0.2602936625480652,0.2469650208950042,293.3179931640625,297.1499938964844,293.1499938964844,0.0019462407799437,-738.7868041992188,293.834228515625,0.5639684796333313,0.050000000745058,0.228381335735321,291.1510925292969,291.1499938964844,269.3863830566406,267.4764709472656,284.7044982910156,293.3939208984375,291.1509094238281,1.0,0.1814955770969391,0.8365599513053894,0.6499999761581421,1.0,1.0,-0.800826370716095,0.2899474501609802,0.5108789205551147,0.1722025871276855,0.0,0.0,0.2070838809013366,25.071102142333984,25.0,-1.7973681688308716,-5200.13232421875,63.31731796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,304.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.11543620377779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495352834463119,0.1495395898818969,-4.293893198337173e-06,0.0,0.0001171530675492,0.0,0.0,5.9424333572387695,0.0,0.0,0.0,0.2777211964130401,4.0,0.0,1.0
400020,293.12646484375,297.1499938964844,293.1499938964844,0.0156113570556044,-766.7633056640625,304.1484069824219,0.579515278339386,0.0535793863236904,0.048768226057291,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.564520001411438,0.050000000745058,0.0481419451534748,293.16796875,297.1499938964844,293.1499938964844,0.0815777331590652,-1515.2396240234375,304.1483459472656,0.7951063513755798,0.1373199969530105,0.0963742956519126,293.1722717285156,297.1499938964844,293.1499938964844,0.1809633374214172,-3878.369873046875,304.1517333984375,0.9864521622657776,0.2599281370639801,0.2466116696596145,293.3158569335937,297.1499938964844,293.1499938964844,0.0019082322251051,-724.3934936523438,293.781005859375,0.564520001411438,0.050000000745058,0.2283646613359451,291.1499328613281,291.1499938964844,269.429443359375,267.5106201171875,284.7145690917969,293.3788146972656,291.1497497558594,1.0,0.1814942955970764,0.8367611765861511,0.6499999761581421,1.0,1.0,-0.801967442035675,0.2902270555496216,0.5117403864860535,0.1729411631822586,0.0,0.0,0.2071764022111892,25.00445938110352,25.0,-1.5995945930480957,-5198.82666015625,63.39977645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,304.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.1154031306505203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495657265186309,0.1495700180530548,-4.293869551474927e-06,0.0,0.0001171195035567,0.0,0.0,5.943658828735352,0.0,0.0,0.0,0.2777249217033386,4.0,0.0,1.0
400080,293.12646484375,297.1499938964844,293.1499938964844,0.0156113570556044,-766.7633056640625,304.1484069824219,0.579515278339386,0.0535793863236904,0.048768226057291,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.564520001411438,0.050000000745058,0.0481419451534748,293.16796875,297.1499938964844,293.1499938964844,0.0815777331590652,-1515.2396240234375,304.1483459472656,0.7951063513755798,0.1373199969530105,0.0963742956519126,293.1722717285156,297.1499938964844,293.1499938964844,0.1809633374214172,-3878.369873046875,304.1517333984375,0.9864521622657776,0.2599281370639801,0.2466116696596145,293.3158569335937,297.1499938964844,293.1499938964844,0.0019082322251051,-724.3934936523438,293.781005859375,0.564520001411438,0.050000000745058,0.2283646613359451,291.1499328613281,291.1499938964844,269.429443359375,267.5106201171875,284.7145690917969,293.3788146972656,291.1497497558594,1.0,0.1814942955970764,0.8367611765861511,0.6499999761581421,1.0,1.0,-0.801967442035675,0.2902270555496216,0.5117403864860535,0.1729411631822586,0.0,0.0,0.2071764022111892,25.00445938110352,25.0,-1.5995945930480957,-5198.82666015625,63.39977645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,304.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.1154031306505203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495657265186309,0.1495700180530548,-4.293869551474927e-06,0.0,0.0001171195035567,0.0,0.0,5.943658828735352,0.0,0.0,0.0,0.2777249217033386,4.0,0.0,1.0
400140,293.1258544921875,297.1499938964844,293.1499938964844,0.0159984044730663,-776.9669799804688,304.1483154296875,0.5831071734428406,0.0543027818202972,0.0494134724140167,294.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5650672912597656,0.050000000745058,0.0481384769082069,293.1593933105469,297.1499938964844,293.1499938964844,0.0825016424059867,-1528.6246337890625,304.1473388671875,0.7981722354888916,0.1386046111583709,0.0972247570753097,293.17120361328125,297.1499938964844,293.1499938964844,0.1806714087724685,-3873.41943359375,304.1516418457031,0.986746072769165,0.2595831155776977,0.2462778389453888,293.313720703125,297.1499938964844,293.1499938964844,0.001870704232715,-710.1774291992188,293.72857666015625,0.5650672912597656,0.050000000745058,0.2283482104539871,291.1488647460937,291.1499938964844,269.4711608886719,267.5435791015625,284.72412109375,293.3648681640625,291.14874267578125,1.0,0.1815235763788223,0.8369624018669128,0.6499999761581421,1.0,1.0,-0.8033379912376404,0.2906133830547333,0.5127245783805847,0.1736901849508285,0.0,0.0,0.2073977291584015,24.94082260131836,25.0,-1.4161174297332764,-5199.466796875,63.52140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,304.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.1154243722558021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496740579605102,0.149678349494934,-4.293996425985824e-06,0.0,0.0001171410622191,0.0,0.0,5.948307037353516,0.0,0.0,0.0,0.2777419984340668,4.0,0.0,1.0
400200,293.1258544921875,297.1499938964844,293.1499938964844,0.0159984044730663,-776.9669799804688,304.1483154296875,0.5831071734428406,0.0543027818202972,0.0494134724140167,294.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5650672912597656,0.050000000745058,0.0481384769082069,293.1593933105469,297.1499938964844,293.1499938964844,0.0825016424059867,-1528.6246337890625,304.1473388671875,0.7981722354888916,0.1386046111583709,0.0972247570753097,293.17120361328125,297.1499938964844,293.1499938964844,0.1806714087724685,-3873.41943359375,304.1516418457031,0.986746072769165,0.2595831155776977,0.2462778389453888,293.313720703125,297.1499938964844,293.1499938964844,0.001870704232715,-710.1774291992188,293.72857666015625,0.5650672912597656,0.050000000745058,0.2283482104539871,291.1488647460937,291.1499938964844,269.4711608886719,267.5435791015625,284.72412109375,293.3648681640625,291.14874267578125,1.0,0.1815235763788223,0.8369624018669128,0.6499999761581421,1.0,1.0,-0.8033379912376404,0.2906133830547333,0.5127245783805847,0.1736901849508285,0.0,0.0,0.2073977291584015,24.94082260131836,25.0,-1.4161174297332764,-5199.466796875,63.52140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,304.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.1154243722558021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496740579605102,0.149678349494934,-4.293996425985824e-06,0.0,0.0001171410622191,0.0,0.0,5.948307037353516,0.0,0.0,0.0,0.2777419984340668,4.0,0.0,1.0
400260,293.1252746582031,297.1499938964844,293.1499938964844,0.0163968205451965,-787.2616577148438,304.148193359375,0.5866744518280029,0.055032555013895,0.0500647239387035,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5656182169914246,0.050000000745058,0.0481350012123584,293.150634765625,297.1499938964844,293.1499938964844,0.0836146846413612,-1544.756591796875,304.1463928222656,0.8017210960388184,0.140143021941185,0.0982505902647972,293.170166015625,297.1499938964844,293.1499938964844,0.1803954541683197,-3868.737060546875,304.15155029296875,0.9870637059211732,0.259257972240448,0.2459629476070404,293.3116149902344,297.1499938964844,293.1499938964844,0.0018336691427975,-696.1441650390625,293.6768798828125,0.5656182169914246,0.050000000745058,0.2283317148685455,291.14794921875,291.1499938964844,269.511474609375,267.5753173828125,284.7331848144531,293.3519897460937,291.1477966308594,1.0,0.1815827786922454,0.837154746055603,0.6499999761581421,1.0,1.0,-0.8049489259719849,0.2911087572574615,0.5138401389122009,0.1744581013917923,0.0,0.0,0.207736074924469,24.87918281555176,25.0,-1.2977354526519775,-5201.96826171875,63.682655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1154981926083564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498518884181976,0.1498561799526214,-4.294258360459935e-06,0.0,0.0001172159827547,0.0,0.0,5.95601224899292,0.0,0.0,0.0,0.2777711153030395,4.0,0.0,1.0
400320,293.1252746582031,297.1499938964844,293.1499938964844,0.0163968205451965,-787.2616577148438,304.148193359375,0.5866744518280029,0.055032555013895,0.0500647239387035,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5656182169914246,0.050000000745058,0.0481350012123584,293.150634765625,297.1499938964844,293.1499938964844,0.0836146846413612,-1544.756591796875,304.1463928222656,0.8017210960388184,0.140143021941185,0.0982505902647972,293.170166015625,297.1499938964844,293.1499938964844,0.1803954541683197,-3868.737060546875,304.15155029296875,0.9870637059211732,0.259257972240448,0.2459629476070404,293.3116149902344,297.1499938964844,293.1499938964844,0.0018336691427975,-696.1441650390625,293.6768798828125,0.5656182169914246,0.050000000745058,0.2283317148685455,291.14794921875,291.1499938964844,269.511474609375,267.5753173828125,284.7331848144531,293.3519897460937,291.1477966308594,1.0,0.1815827786922454,0.837154746055603,0.6499999761581421,1.0,1.0,-0.8049489259719849,0.2911087572574615,0.5138401389122009,0.1744581013917923,0.0,0.0,0.207736074924469,24.87918281555176,25.0,-1.2977354526519775,-5201.96826171875,63.682655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1154981926083564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498518884181976,0.1498561799526214,-4.294258360459935e-06,0.0,0.0001172159827547,0.0,0.0,5.95601224899292,0.0,0.0,0.0,0.2777711153030395,4.0,0.0,1.0
400380,293.1247253417969,297.1499938964844,293.1499938964844,0.0168064851313829,-797.6382446289062,304.14813232421875,0.5902097821235657,0.0557679645717144,0.0507210940122604,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5661726593971252,0.050000000745058,0.0481315217912197,293.1417541503906,297.1499938964844,293.1499938964844,0.08492062240839,-1563.700927734375,304.1454162597656,0.805748701095581,0.1419354528188705,0.0994553118944168,293.1691589355469,297.1499938964844,293.1499938964844,0.1801366657018661,-3864.346435546875,304.1514587402344,0.9874047040939332,0.258952796459198,0.2456668615341186,293.3095397949219,297.1499938964844,293.1499938964844,0.0017971557099372,-682.30712890625,293.6259155273437,0.5661726593971252,0.050000000745058,0.2283152043819427,291.14703369140625,291.1499938964844,269.55029296875,267.6058044433594,284.7415771484375,293.3402404785156,291.1468811035156,1.0,0.181671917438507,0.8373470902442932,0.6499999761581421,1.0,1.0,-0.8068032264709473,0.2917200326919555,0.5150831341743469,0.1752303093671798,0.0,0.0,0.2081984728574752,24.819316864013672,25.0,-1.280221939086914,-5206.42529296875,63.88396072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,304.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1156231090426445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150100901722908,0.1501051932573318,-4.294651716918452e-06,0.0,0.0001173427590401,0.0,0.0,5.96683931350708,0.0,0.0,0.0,0.2778123617172241,4.0,0.0,1.0
400440,293.1247253417969,297.1499938964844,293.1499938964844,0.0168064851313829,-797.6382446289062,304.14813232421875,0.5902097821235657,0.0557679645717144,0.0507210940122604,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5661726593971252,0.050000000745058,0.0481315217912197,293.1417541503906,297.1499938964844,293.1499938964844,0.08492062240839,-1563.700927734375,304.1454162597656,0.805748701095581,0.1419354528188705,0.0994553118944168,293.1691589355469,297.1499938964844,293.1499938964844,0.1801366657018661,-3864.346435546875,304.1514587402344,0.9874047040939332,0.258952796459198,0.2456668615341186,293.3095397949219,297.1499938964844,293.1499938964844,0.0017971557099372,-682.30712890625,293.6259155273437,0.5661726593971252,0.050000000745058,0.2283152043819427,291.14703369140625,291.1499938964844,269.55029296875,267.6058044433594,284.7415771484375,293.3402404785156,291.1468811035156,1.0,0.181671917438507,0.8373470902442932,0.6499999761581421,1.0,1.0,-0.8068032264709473,0.2917200326919555,0.5150831341743469,0.1752303093671798,0.0,0.0,0.2081984728574752,24.819316864013672,25.0,-1.280221939086914,-5206.42529296875,63.88396072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,304.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1156231090426445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150100901722908,0.1501051932573318,-4.294651716918452e-06,0.0,0.0001173427590401,0.0,0.0,5.96683931350708,0.0,0.0,0.0,0.2778123617172241,4.0,0.0,1.0
400500,293.1244506835937,297.1499938964844,293.1499938964844,0.0170162636786699,-802.873779296875,304.1480712890625,0.591971755027771,0.056140050292015,0.0510521568357944,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5664541721343994,0.050000000745058,0.0481297597289085,293.13720703125,297.1499938964844,293.1499938964844,0.0856484621763229,-1574.2685546875,304.1449279785156,0.8079237937927246,0.1429390460252761,0.1001272350549697,293.16864013671875,297.1499938964844,293.1499938964844,0.1800148636102676,-3862.28125,304.15142822265625,0.9875884652137756,0.2588096559047699,0.2455267459154129,293.3085021972656,297.1499938964844,293.1499938964844,0.0017790815327316,-675.4579467773438,293.6006774902344,0.5664541721343994,0.050000000745058,0.2283068597316742,291.14654541015625,291.1499938964844,269.5691223144531,267.6205139160156,284.7453308105469,293.33453369140625,291.1463928222656,1.0,0.1817273795604705,0.8374432921409607,0.6499999761581421,1.0,1.0,-0.8078266382217407,0.2920728921890259,0.5157537460327148,0.175614520907402,0.0,0.0,0.2084790617227554,24.7895450592041,25.0,-1.335356593132019,-5209.46923828125,63.999813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,304.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1157034635543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502533555030822,0.1502576619386673,-4.294897735235281e-06,0.0,0.0001174243079731,0.0,0.0,5.973478317260742,0.0,0.0,0.0,0.2778377532958984,4.0,0.0,1.0
400560,293.1241760253906,297.1499938964844,293.1499938964844,0.0172308050096035,-808.176025390625,304.1480407714844,0.5937445163726807,0.0565177239477634,0.0513871945440769,294.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5667446851730347,0.050000000745058,0.0481279455125331,293.13250732421875,297.1499938964844,293.1499938964844,0.0864351540803909,-1585.6993408203125,304.1444396972656,0.8102083802223206,0.1440250724554062,0.1008537262678146,293.1681213378906,297.1499938964844,293.1499938964844,0.1799003034830093,-3860.342041015625,304.1513671875,0.9877901673316956,0.2586747407913208,0.2453935295343399,293.3074645996094,297.1499938964844,293.1499938964844,0.001761142979376,-668.6615600585938,293.5755615234375,0.5667446851730347,0.050000000745058,0.2282982617616653,291.14599609375,291.1499938964844,269.5875549316406,267.6349182128906,284.74859619140625,293.3287658691406,291.1458435058594,1.0,0.1817901283502578,0.8375342488288879,0.6499999761581421,1.0,1.0,-0.8089283108711243,0.2924635112285614,0.5164647698402405,0.1759987622499466,0.0,0.0,0.208799809217453,24.759057998657227,25.0,-1.4968538284301758,-5213.154296875,64.12686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,304.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.1157950833439827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504267454147339,0.1504310369491577,-4.295177859603427e-06,0.0,0.0001175172874354,0.0,0.0,5.981030464172363,0.0,0.0,0.0,0.2778666615486145,4.0,0.0,1.0
400620,293.1236267089844,297.1499938964844,293.1499938964844,0.0176762342453002,-819.023681640625,304.14794921875,0.597322940826416,0.0572875551879406,0.0520714409649372,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5673466920852661,0.050000000745058,0.0481242053210735,293.1229858398437,297.1499938964844,293.1499938964844,0.0881776958703994,-1611.041015625,304.1434020996094,0.8150709867477417,0.1463986486196518,0.1024622246623039,293.1670837402344,297.1499938964844,293.1499938964844,0.1796962618827819,-3856.901123046875,304.1512451171875,0.9882413744926452,0.2584274709224701,0.2451495081186294,293.30535888671875,297.1499938964844,293.1499938964844,0.0017257406143471,-655.2552490234375,293.5256652832031,0.5673466920852661,0.050000000745058,0.2282805144786834,291.1446228027344,291.1499938964844,269.6231384277344,267.6626281738281,284.7540588378906,293.317626953125,291.1444091796875,1.0,0.1819384098052978,0.8377161622047424,0.6499999761581421,1.0,1.0,-0.8113613128662109,0.2933583855628967,0.5180029273033142,0.1767603456974029,0.0,0.0,0.2096062749624252,24.696752548217773,25.0,-1.927452564239502,-5222.76171875,64.41521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,304.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.1160137429833412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508615165948867,0.1508658081293106,-4.2958740777976345e-06,0.0,0.0001177391968667,0.0,0.0,5.999966621398926,0.0,0.0,0.0,0.277939110994339,4.0,0.0,1.0
400680,293.1236267089844,297.1499938964844,293.1499938964844,0.0176762342453002,-819.023681640625,304.14794921875,0.597322940826416,0.0572875551879406,0.0520714409649372,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5673466920852661,0.050000000745058,0.0481242053210735,293.1229858398437,297.1499938964844,293.1499938964844,0.0881776958703994,-1611.041015625,304.1434020996094,0.8150709867477417,0.1463986486196518,0.1024622246623039,293.1670837402344,297.1499938964844,293.1499938964844,0.1796962618827819,-3856.901123046875,304.1512451171875,0.9882413744926452,0.2584274709224701,0.2451495081186294,293.30535888671875,297.1499938964844,293.1499938964844,0.0017257406143471,-655.2552490234375,293.5256652832031,0.5673466920852661,0.050000000745058,0.2282805144786834,291.1446228027344,291.1499938964844,269.6231384277344,267.6626281738281,284.7540588378906,293.317626953125,291.1444091796875,1.0,0.1819384098052978,0.8377161622047424,0.6499999761581421,1.0,1.0,-0.8113613128662109,0.2933583855628967,0.5180029273033142,0.1767603456974029,0.0,0.0,0.2096062749624252,24.696752548217773,25.0,-1.927452564239502,-5222.76171875,64.41521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,304.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.1160137429833412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508615165948867,0.1508658081293106,-4.2958740777976345e-06,0.0,0.0001177391968667,0.0,0.0,5.999966621398926,0.0,0.0,0.0,0.277939110994339,4.0,0.0,1.0
400740,293.1230773925781,297.1499938964844,293.1499938964844,0.0181383229792118,-830.0516967773438,304.1478576660156,0.6008725762367249,0.0580666437745094,0.052766840904951,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5679417848587036,0.050000000745058,0.0481205284595489,293.1137084960937,297.1499938964844,293.1499938964844,0.0900850519537925,-1638.791259765625,304.1424255371094,0.8201541304588318,0.1489692330360412,0.1042227670550346,293.1660461425781,297.1499938964844,293.1499938964844,0.1795151084661483,-3853.850830078125,304.1511535644531,0.988708198070526,0.2582035064697265,0.2449295371770858,293.3032531738281,297.1499938964844,293.1499938964844,0.0016908951802179,-642.059814453125,293.4764709472656,0.5679417848587036,0.050000000745058,0.2282630652189254,291.1431579589844,291.1499938964844,269.6570129394531,267.6888427734375,284.7587585449219,293.3081970214844,291.1429748535156,1.0,0.1821164786815643,0.8378980755805969,0.6499999761581421,1.0,1.0,-0.8140195608139038,0.2943764925003052,0.5196430683135986,0.1774832606315612,0.0,0.0,0.2106213420629501,24.636993408203125,25.0,-1.9099875688552856,-5235.2294921875,64.74303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1162833869457244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514257043600082,0.151429995894432,-4.296802217140794e-06,0.0,0.0001180128601845,0.0,0.0,6.024591445922852,0.0,0.0,0.0,0.278033435344696,4.0,0.0,1.0
400800,293.1230773925781,297.1499938964844,293.1499938964844,0.0181383229792118,-830.0516967773438,304.1478576660156,0.6008725762367249,0.0580666437745094,0.052766840904951,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5679417848587036,0.050000000745058,0.0481205284595489,293.1137084960937,297.1499938964844,293.1499938964844,0.0900850519537925,-1638.791259765625,304.1424255371094,0.8201541304588318,0.1489692330360412,0.1042227670550346,293.1660461425781,297.1499938964844,293.1499938964844,0.1795151084661483,-3853.850830078125,304.1511535644531,0.988708198070526,0.2582035064697265,0.2449295371770858,293.3032531738281,297.1499938964844,293.1499938964844,0.0016908951802179,-642.059814453125,293.4764709472656,0.5679417848587036,0.050000000745058,0.2282630652189254,291.1431579589844,291.1499938964844,269.6570129394531,267.6888427734375,284.7587585449219,293.3081970214844,291.1429748535156,1.0,0.1821164786815643,0.8378980755805969,0.6499999761581421,1.0,1.0,-0.8140195608139038,0.2943764925003052,0.5196430683135986,0.1774832606315612,0.0,0.0,0.2106213420629501,24.636993408203125,25.0,-1.9099875688552856,-5235.2294921875,64.74303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1162833869457244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514257043600082,0.151429995894432,-4.296802217140794e-06,0.0,0.0001180128601845,0.0,0.0,6.024591445922852,0.0,0.0,0.0,0.278033435344696,4.0,0.0,1.0
400860,293.1225891113281,297.1499938964844,293.1499938964844,0.0186113715171813,-841.1109619140625,304.1477966308594,0.6043370962142944,0.0588486827909946,0.0534653961658477,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5685098171234131,0.050000000745058,0.0481170341372489,293.1048583984375,297.1499938964844,293.1499938964844,0.0921124592423439,-1668.2772216796875,304.1415710449219,0.8253688216209412,0.151692733168602,0.1060952693223953,293.1650695800781,297.1499938964844,293.1499938964844,0.1793455779552459,-3850.98828125,304.1510314941406,0.9891598224639891,0.2579975426197052,0.2447274476289749,293.3011474609375,297.1499938964844,293.1499938964844,0.0016565426485612,-629.0421752929688,293.4281921386719,0.5685098171234131,0.050000000745058,0.2282464951276779,291.1420288085937,291.1499938964844,269.6890869140625,267.71356201171875,284.76324462890625,293.30133056640625,291.14190673828125,1.0,0.1823214441537857,0.8380656242370605,0.6499999761581421,1.0,1.0,-0.8168386220932007,0.2954966127872467,0.5213420391082764,0.1781409084796905,0.0,0.0,0.2117683738470077,24.581905364990234,25.0,-1.4960577487945557,-5249.6103515625,65.1037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,304.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.1166050881147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520812809467315,0.1520855724811554,-4.2979327190550976e-06,0.0,0.0001183393469545,0.0,0.0,6.05330228805542,0.0,0.0,0.0,0.2781440317630768,4.0,0.0,1.0
400920,293.1225891113281,297.1499938964844,293.1499938964844,0.0186113715171813,-841.1109619140625,304.1477966308594,0.6043370962142944,0.0588486827909946,0.0534653961658477,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5685098171234131,0.050000000745058,0.0481170341372489,293.1048583984375,297.1499938964844,293.1499938964844,0.0921124592423439,-1668.2772216796875,304.1415710449219,0.8253688216209412,0.151692733168602,0.1060952693223953,293.1650695800781,297.1499938964844,293.1499938964844,0.1793455779552459,-3850.98828125,304.1510314941406,0.9891598224639891,0.2579975426197052,0.2447274476289749,293.3011474609375,297.1499938964844,293.1499938964844,0.0016565426485612,-629.0421752929688,293.4281921386719,0.5685098171234131,0.050000000745058,0.2282464951276779,291.1420288085937,291.1499938964844,269.6890869140625,267.71356201171875,284.76324462890625,293.30133056640625,291.14190673828125,1.0,0.1823214441537857,0.8380656242370605,0.6499999761581421,1.0,1.0,-0.8168386220932007,0.2954966127872467,0.5213420391082764,0.1781409084796905,0.0,0.0,0.2117683738470077,24.581905364990234,25.0,-1.4960577487945557,-5249.6103515625,65.1037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,304.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.1166050881147384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520812809467315,0.1520855724811554,-4.2979327190550976e-06,0.0,0.0001183393469545,0.0,0.0,6.05330228805542,0.0,0.0,0.0,0.2781440317630768,4.0,0.0,1.0
400980,293.1220397949219,297.1499938964844,293.1499938964844,0.0191031452268362,-852.3704833984375,304.147705078125,0.6077720522880554,0.0596522018313407,0.0541792064905166,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5690585374832153,0.050000000745058,0.04811367765069,293.09637451171875,297.1499938964844,293.1499938964844,0.0942464843392372,-1699.2760009765625,304.1408386230469,0.8307340741157532,0.1545582860708236,0.1080683320760726,293.1640930175781,297.1499938964844,293.1499938964844,0.179185152053833,-3848.2666015625,304.1509704589844,0.9896085858345032,0.2578147053718567,0.2445458769798278,293.2991027832031,297.1499938964844,293.1499938964844,0.0016225193394348,-616.134033203125,293.3809814453125,0.5690585374832153,0.050000000745058,0.2282305806875229,291.1415100097656,291.1499938964844,269.7192687988281,267.73663330078125,284.768798828125,293.2992858886719,291.1414794921875,1.0,0.1825512498617172,0.838233232498169,0.6499999761581421,1.0,1.0,-0.8198223114013672,0.2967236042022705,0.5230986475944519,0.1787248104810714,0.0,0.0,0.2129452228546142,24.53009033203125,25.0,-0.7079164385795593,-5264.91357421875,65.4964828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.116975337266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527758985757827,0.1527801901102066,-4.299188731238246e-06,0.0,0.0001187150919577,0.0,0.0,6.083834171295166,0.0,0.0,0.0,0.2782623767852783,4.0,0.0,1.0
401040,293.1220397949219,297.1499938964844,293.1499938964844,0.0191031452268362,-852.3704833984375,304.147705078125,0.6077720522880554,0.0596522018313407,0.0541792064905166,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5690585374832153,0.050000000745058,0.04811367765069,293.09637451171875,297.1499938964844,293.1499938964844,0.0942464843392372,-1699.2760009765625,304.1408386230469,0.8307340741157532,0.1545582860708236,0.1080683320760726,293.1640930175781,297.1499938964844,293.1499938964844,0.179185152053833,-3848.2666015625,304.1509704589844,0.9896085858345032,0.2578147053718567,0.2445458769798278,293.2991027832031,297.1499938964844,293.1499938964844,0.0016225193394348,-616.134033203125,293.3809814453125,0.5690585374832153,0.050000000745058,0.2282305806875229,291.1415100097656,291.1499938964844,269.7192687988281,267.73663330078125,284.768798828125,293.2992858886719,291.1414794921875,1.0,0.1825512498617172,0.838233232498169,0.6499999761581421,1.0,1.0,-0.8198223114013672,0.2967236042022705,0.5230986475944519,0.1787248104810714,0.0,0.0,0.2129452228546142,24.53009033203125,25.0,-0.7079164385795593,-5264.91357421875,65.4964828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.116975337266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527758985757827,0.1527801901102066,-4.299188731238246e-06,0.0,0.0001187150919577,0.0,0.0,6.083834171295166,0.0,0.0,0.0,0.2782623767852783,4.0,0.0,1.0
401100,293.1217956542969,297.1499938964844,293.1499938964844,0.0193547774106264,-858.0452880859375,304.1476745605469,0.6094631552696228,0.060052815824747,0.0545392483472824,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5693216919898987,0.050000000745058,0.0481120720505714,293.09234619140625,297.1499938964844,293.1499938964844,0.0953506976366043,-1715.293212890625,304.1405029296875,0.8334683775901794,0.1560333669185638,0.1090881153941154,293.16363525390625,297.1499938964844,293.1499938964844,0.1791101992130279,-3846.994140625,304.15093994140625,0.9898263812065125,0.2577288150787353,0.2444619983434677,293.2981262207031,297.1499938964844,293.1499938964844,0.0016056513413786,-609.7327270507812,293.357666015625,0.5693216919898987,0.050000000745058,0.2282229661941528,291.1413269042969,291.1499938964844,269.733642578125,267.74755859375,284.7707824707031,293.2982788085937,291.14129638671875,1.0,0.1826752573251724,0.8383170366287231,0.6499999761581421,1.0,1.0,-0.8213666081428528,0.2973744571208954,0.523992121219635,0.1789843887090683,0.0,0.0,0.2135396152734756,24.505847930908203,25.0,-0.6594737768173218,-5272.8779296875,65.70410919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,304.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.1171774342656135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531243771314621,0.1531286835670471,-4.2998312892450485e-06,0.0,0.0001189202012028,0.0,0.0,6.099181175231934,0.0,0.0,0.0,0.278322160243988,4.0,0.0,1.0
401160,293.1216125488281,297.1499938964844,293.1499938964844,0.0196062494069337,-863.6624755859375,304.14764404296875,0.6111060976982117,0.0604473613202571,0.0548951178789138,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5695713758468628,0.050000000745058,0.0481105558574199,293.0884704589844,297.1499938964844,293.1499938964844,0.096474565565586,-1731.575927734375,304.14019775390625,0.8362194895744324,0.1575285941362381,0.1101236417889595,293.1631774902344,297.1499938964844,293.1499938964844,0.1790388226509094,-3845.784423828125,304.15087890625,0.9900299310684204,0.2576442658901214,0.2443800717592239,293.29718017578125,297.1499938964844,293.1499938964844,0.001588852610439,-603.3600463867188,293.3343505859375,0.5695713758468628,0.050000000745058,0.228215754032135,291.1410827636719,291.1499938964844,269.7474975585937,267.7580871582031,284.7723083496094,293.2973327636719,291.1409912109375,1.0,0.182804599404335,0.8383930921554565,0.6499999761581421,1.0,1.0,-0.822927713394165,0.2980435192584991,0.5248841643333435,0.1792165786027908,0.0,0.0,0.2141635864973068,24.483379364013672,25.0,-0.7596328258514404,-5281.236328125,65.91741180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,304.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.1173895075917244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534858047962188,0.1534901112318039,-4.300485670682974e-06,0.0,0.000119135424029,0.0,0.0,6.115090370178223,0.0,0.0,0.0,0.2783840298652649,4.0,0.0,1.0
401220,293.12139892578125,297.1499938964844,293.1499938964844,0.0201044790446758,-874.6365966796875,304.1475830078125,0.6141883134841919,0.0612147897481918,0.0555893816053867,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.570026695728302,0.050000000745058,0.0481077916920185,293.08123779296875,297.1499938964844,293.1499938964844,0.0987667366862297,-1764.7021484375,304.1396484375,0.8417453169822693,0.1605608314275741,0.1122281327843666,293.162353515625,297.1499938964844,293.1499938964844,0.1789011359214782,-3843.45263671875,304.1508178710937,0.990386426448822,0.2574755549430847,0.2442181259393692,293.2953186035156,297.1499938964844,293.1499938964844,0.0015554740093648,-590.701416015625,293.2878112792969,0.570026695728302,0.050000000745058,0.2282026559114456,291.14031982421875,291.1499938964844,269.773681640625,267.7778015136719,284.7738037109375,293.29547119140625,291.1402282714844,1.0,0.1830764859914779,0.8385452628135681,0.6499999761581421,1.0,1.0,-0.8260732889175415,0.2994268238544464,0.5266464948654175,0.1795888096094131,0.0,0.0,0.2155022919178009,24.4438419342041,25.0,-1.0059584379196167,-5299.3388671875,66.35697174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,304.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.117839865386486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542627960443496,0.1542671024799347,-4.301871740608476e-06,0.0,0.0001195924851344,0.0,0.0,6.1492919921875,0.0,0.0,0.0,0.2785166800022125,4.0,0.0,1.0
401280,293.12139892578125,297.1499938964844,293.1499938964844,0.0201044790446758,-874.6365966796875,304.1475830078125,0.6141883134841919,0.0612147897481918,0.0555893816053867,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.570026695728302,0.050000000745058,0.0481077916920185,293.08123779296875,297.1499938964844,293.1499938964844,0.0987667366862297,-1764.7021484375,304.1396484375,0.8417453169822693,0.1605608314275741,0.1122281327843666,293.162353515625,297.1499938964844,293.1499938964844,0.1789011359214782,-3843.45263671875,304.1508178710937,0.990386426448822,0.2574755549430847,0.2442181259393692,293.2953186035156,297.1499938964844,293.1499938964844,0.0015554740093648,-590.701416015625,293.2878112792969,0.570026695728302,0.050000000745058,0.2282026559114456,291.14031982421875,291.1499938964844,269.773681640625,267.7778015136719,284.7738037109375,293.29547119140625,291.1402282714844,1.0,0.1830764859914779,0.8385452628135681,0.6499999761581421,1.0,1.0,-0.8260732889175415,0.2994268238544464,0.5266464948654175,0.1795888096094131,0.0,0.0,0.2155022919178009,24.4438419342041,25.0,-1.0059584379196167,-5299.3388671875,66.35697174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,304.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.117839865386486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542627960443496,0.1542671024799347,-4.301871740608476e-06,0.0,0.0001195924851344,0.0,0.0,6.1492919921875,0.0,0.0,0.0,0.2785166800022125,4.0,0.0,1.0
401340,293.121337890625,297.1499938964844,293.1499938964844,0.0205900743603706,-885.1414794921875,304.1475830078125,0.6169754862785339,0.0619464628398418,0.0562532469630241,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5704151391983032,0.050000000745058,0.0481054447591304,293.07470703125,297.1499938964844,293.1499938964844,0.1011047065258026,-1798.33935546875,304.13922119140625,0.8472700715065002,0.1636299341917038,0.1143634095788002,293.16168212890625,297.1499938964844,293.1499938964844,0.1787639409303665,-3841.124755859375,304.1507873535156,0.9906620383262634,0.2573034167289734,0.2440545260906219,293.2936096191406,297.1499938964844,293.1499938964844,0.0015222954098135,-578.1196899414062,293.2414855957031,0.5704151391983032,0.050000000745058,0.2281915098428726,291.1394958496094,291.1499938964844,269.7977294921875,267.79571533203125,284.7732849121094,293.2937316894531,291.1393737792969,1.0,0.1833639442920684,0.8386973738670349,0.6499999761581421,1.0,1.0,-0.8292202353477478,0.3008602261543274,0.5283600091934204,0.1798258572816848,0.0,0.0,0.2169618755578994,24.412208557128903,25.0,-1.1176576614379885,-5319.32177734375,66.81027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04949951171875,304.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1183258220553398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551176905632019,0.1551219969987869,-4.3034001464548055e-06,0.0,0.0001200856713694,0.0,0.0,6.18697452545166,0.0,0.0,0.0,0.2786628305912018,4.0,0.0,1.0
401400,293.121337890625,297.1499938964844,293.1499938964844,0.0205900743603706,-885.1414794921875,304.1475830078125,0.6169754862785339,0.0619464628398418,0.0562532469630241,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5704151391983032,0.050000000745058,0.0481054447591304,293.07470703125,297.1499938964844,293.1499938964844,0.1011047065258026,-1798.33935546875,304.13922119140625,0.8472700715065002,0.1636299341917038,0.1143634095788002,293.16168212890625,297.1499938964844,293.1499938964844,0.1787639409303665,-3841.124755859375,304.1507873535156,0.9906620383262634,0.2573034167289734,0.2440545260906219,293.2936096191406,297.1499938964844,293.1499938964844,0.0015222954098135,-578.1196899414062,293.2414855957031,0.5704151391983032,0.050000000745058,0.2281915098428726,291.1394958496094,291.1499938964844,269.7977294921875,267.79571533203125,284.7732849121094,293.2937316894531,291.1393737792969,1.0,0.1833639442920684,0.8386973738670349,0.6499999761581421,1.0,1.0,-0.8292202353477478,0.3008602261543274,0.5283600091934204,0.1798258572816848,0.0,0.0,0.2169618755578994,24.412208557128903,25.0,-1.1176576614379885,-5319.32177734375,66.81027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04949951171875,304.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1183258220553398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551176905632019,0.1551219969987869,-4.3034001464548055e-06,0.0,0.0001200856713694,0.0,0.0,6.18697452545166,0.0,0.0,0.0,0.2786628305912018,4.0,0.0,1.0
