time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401460,293.1215209960937,297.1499938964844,293.1499938964844,0.0210590045899152,-895.1159057617188,304.1476135253906,0.6194983720779419,0.0626390874385833,0.0568833015859127,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5707352161407471,0.050000000745058,0.0481035150587558,293.0689392089844,297.1499938964844,293.1499938964844,0.1034690588712692,-1832.1795654296875,304.13885498046875,0.8527515530586243,0.1667098701000213,0.1165107786655426,293.1611022949219,297.1499938964844,293.1499938964844,0.1786220818758011,-3838.71142578125,304.1507568359375,0.9908518195152284,0.2571243047714233,0.2438855916261673,293.29205322265625,297.1499938964844,293.1499938964844,0.0014892470790073,-565.5861206054688,293.1953125,0.5707352161407471,0.050000000745058,0.2281823605298996,291.138671875,291.1499938964844,269.819580078125,267.811767578125,284.770751953125,293.29217529296875,291.1385803222656,1.0,0.183662861585617,0.8388350605964661,0.6499999761581421,1.0,1.0,-0.8323375582695007,0.3023330867290497,0.5300044417381287,0.1799152791500091,0.0,0.0,0.2185274809598922,24.388113021850582,25.0,-1.1157362461090088,-5340.97119140625,67.27200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,304.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.1188447698950767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560429483652115,0.1560472398996353,-4.30506952397991e-06,0.0,0.0001206123342853,0.0,0.0,6.227835178375244,0.0,0.0,0.0,0.2788214981555938,4.0,0.0,1.0
401520,293.1215209960937,297.1499938964844,293.1499938964844,0.0210590045899152,-895.1159057617188,304.1476135253906,0.6194983720779419,0.0626390874385833,0.0568833015859127,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5707352161407471,0.050000000745058,0.0481035150587558,293.0689392089844,297.1499938964844,293.1499938964844,0.1034690588712692,-1832.1795654296875,304.13885498046875,0.8527515530586243,0.1667098701000213,0.1165107786655426,293.1611022949219,297.1499938964844,293.1499938964844,0.1786220818758011,-3838.71142578125,304.1507568359375,0.9908518195152284,0.2571243047714233,0.2438855916261673,293.29205322265625,297.1499938964844,293.1499938964844,0.0014892470790073,-565.5861206054688,293.1953125,0.5707352161407471,0.050000000745058,0.2281823605298996,291.138671875,291.1499938964844,269.819580078125,267.811767578125,284.770751953125,293.29217529296875,291.1385803222656,1.0,0.183662861585617,0.8388350605964661,0.6499999761581421,1.0,1.0,-0.8323375582695007,0.3023330867290497,0.5300044417381287,0.1799152791500091,0.0,0.0,0.2185274809598922,24.388113021850582,25.0,-1.1157362461090088,-5340.97119140625,67.27200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,304.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.1188447698950767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560429483652115,0.1560472398996353,-4.30506952397991e-06,0.0,0.0001206123342853,0.0,0.0,6.227835178375244,0.0,0.0,0.0,0.2788214981555938,4.0,0.0,1.0
401580,293.12188720703125,297.1499938964844,293.1499938964844,0.0215068385004997,-904.4935302734376,304.1476745605469,0.6217725872993469,0.0632885098457336,0.0574755296111106,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5709848403930664,0.050000000745058,0.0481020100414752,293.0639343261719,297.1499938964844,293.1499938964844,0.1058434695005416,-1865.9879150390625,304.1386108398437,0.858150064945221,0.1697817295789718,0.1186557114124298,293.16064453125,297.1499938964844,293.1499938964844,0.1784720420837402,-3836.151611328125,304.1507568359375,0.990950644016266,0.2569352388381958,0.2437082827091217,293.2906494140625,297.1499938964844,293.1499938964844,0.0014562529977411,-553.0709838867188,293.1492614746094,0.5709848403930664,0.050000000745058,0.2281752228736877,291.137939453125,291.1499938964844,269.8391418457031,267.825927734375,284.7661437988281,293.290771484375,291.1378479003906,1.0,0.1839699745178222,0.8389727473258972,0.6499999761581421,1.0,1.0,-0.8353994488716125,0.3038362562656402,0.5315631628036499,0.1798471063375473,0.0,0.0,0.2201905399560928,24.37137794494629,25.0,-1.030060052871704,-5364.1640625,67.73782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307006835937,304.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1193959340453147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570349335670471,0.1570392400026321,-4.306875780457631e-06,0.0,0.0001211716953548,0.0,0.0,6.271731853485107,0.0,0.0,0.0,0.2789921760559082,4.0,0.0,1.0
401640,293.12188720703125,297.1499938964844,293.1499938964844,0.0215068385004997,-904.4935302734376,304.1476745605469,0.6217725872993469,0.0632885098457336,0.0574755296111106,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5709848403930664,0.050000000745058,0.0481020100414752,293.0639343261719,297.1499938964844,293.1499938964844,0.1058434695005416,-1865.9879150390625,304.1386108398437,0.858150064945221,0.1697817295789718,0.1186557114124298,293.16064453125,297.1499938964844,293.1499938964844,0.1784720420837402,-3836.151611328125,304.1507568359375,0.990950644016266,0.2569352388381958,0.2437082827091217,293.2906494140625,297.1499938964844,293.1499938964844,0.0014562529977411,-553.0709838867188,293.1492614746094,0.5709848403930664,0.050000000745058,0.2281752228736877,291.137939453125,291.1499938964844,269.8391418457031,267.825927734375,284.7661437988281,293.290771484375,291.1378479003906,1.0,0.1839699745178222,0.8389727473258972,0.6499999761581421,1.0,1.0,-0.8353994488716125,0.3038362562656402,0.5315631628036499,0.1798471063375473,0.0,0.0,0.2201905399560928,24.37137794494629,25.0,-1.030060052871704,-5364.1640625,67.73782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307006835937,304.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1193959340453147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570349335670471,0.1570392400026321,-4.306875780457631e-06,0.0,0.0001211716953548,0.0,0.0,6.271731853485107,0.0,0.0,0.0,0.2789921760559082,4.0,0.0,1.0
401700,293.1221008300781,297.1499938964844,293.1499938964844,0.0217234082520008,-908.9783325195312,304.147705078125,0.6228311657905579,0.0636022239923477,0.0577589757740497,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.571086049079895,0.050000000745058,0.0481014028191566,293.06170654296875,297.1499938964844,293.1499938964844,0.10703144967556,-1882.8382568359373,304.1385498046875,0.8608145117759705,0.1713145077228546,0.1197251081466674,293.16046142578125,297.1499938964844,293.1499938964844,0.1783932894468307,-3834.8046875,304.1507568359375,0.9909695386886596,0.2568385004997253,0.2436166703701019,293.2900390625,297.1499938964844,293.1499938964844,0.001439768471755,-546.81640625,293.12628173828125,0.571086049079895,0.050000000745058,0.2281723469495773,291.1376342773437,291.1499938964844,269.8480529785156,267.832275390625,284.76397705078125,293.29150390625,291.1375732421875,1.0,0.1841256320476532,0.8390415906906128,0.6499999761581421,1.0,1.0,-0.8369088768959045,0.3045991957187652,0.5323097109794617,0.179752841591835,0.0,0.0,0.2210488468408584,24.36529541015625,25.0,-0.8154584765434265,-5376.05908203125,67.97147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,304.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.1196828484535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575523763895034,0.1575566828250885,-4.307826202420984e-06,0.0,0.0001214628791785,0.0,0.0,6.294667720794678,0.0,0.0,0.0,0.2790814638137817,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219398606568574,-913.4268798828124,304.147705078125,0.6238705515861511,0.0639166161417961,0.058041077107191,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5711789727210999,0.050000000745058,0.0481008440256118,293.0596008300781,297.1499938964844,293.1499938964844,0.1082215830683708,-1899.6754150390625,304.1384582519531,0.8634711503982544,0.1728499680757522,0.1207954883575439,293.1602783203125,297.1499938964844,293.1499938964844,0.1783118695020675,-3833.407470703125,304.1507568359375,0.9909796118736268,0.256743460893631,0.2435257881879806,293.2894592285156,297.1499938964844,293.1499938964844,0.0014232667163014,-540.5508422851562,293.1034851074219,0.5711789727210999,0.050000000745058,0.2281696945428848,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.7618713378906,293.2933044433594,291.13751220703125,1.0,0.184282585978508,0.8391039371490479,0.6499999761581421,1.0,1.0,-0.8384191393852234,0.3053757548332214,0.533043384552002,0.1796217411756515,0.0,0.0,0.2218952924013137,24.359766006469727,25.0,-0.4130026400089264,-5388.08984375,68.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,304.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.693359375,18000.0,0.0,0.0,0.1199765428900718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580731123685836,0.1580774188041687,-4.308800725993933e-06,0.0,0.0001217609387822,0.0,0.0,6.317793369293213,0.0,0.0,0.0,0.2791716158390045,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223698318004608,-922.1732177734376,304.14776611328125,0.6258766651153564,0.0645300149917602,0.0585964806377887,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.571336030960083,0.050000000745058,0.0480999015271663,293.0558166503906,297.1499938964844,293.1499938964844,0.1106058582663536,-1933.2823486328125,304.1383361816406,0.868738055229187,0.1759104579687118,0.1229332983493805,293.159912109375,297.1499938964844,293.1499938964844,0.1781472563743591,-3830.58056640625,304.1507873535156,0.990967571735382,0.2565526664257049,0.2433452159166336,293.28839111328125,297.1499938964844,293.1499938964844,0.001390149933286,-527.9732666015625,293.0579833984375,0.571336030960083,0.050000000745058,0.2281652241945266,291.13751220703125,291.1499938964844,269.8711242675781,267.8482666015625,284.7562866210937,293.2972717285156,291.13751220703125,1.0,0.1845995336771011,0.8392285704612732,0.6499999761581421,1.0,1.0,-0.8414281606674194,0.3069641590118408,0.5344640016555786,0.1792457699775695,0.0,0.0,0.2235606610774994,24.350812911987305,25.0,-0.1492149978876114,-5412.2392578125,68.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,304.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.120580293238163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590985804796219,0.1591028869152069,-4.310752956371289e-06,0.0,0.0001223736617248,0.0,0.0,6.363437652587891,0.0,0.0,0.0,0.2793502807617187,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223698318004608,-922.1732177734376,304.14776611328125,0.6258766651153564,0.0645300149917602,0.0585964806377887,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.571336030960083,0.050000000745058,0.0480999015271663,293.0558166503906,297.1499938964844,293.1499938964844,0.1106058582663536,-1933.2823486328125,304.1383361816406,0.868738055229187,0.1759104579687118,0.1229332983493805,293.159912109375,297.1499938964844,293.1499938964844,0.1781472563743591,-3830.58056640625,304.1507873535156,0.990967571735382,0.2565526664257049,0.2433452159166336,293.28839111328125,297.1499938964844,293.1499938964844,0.001390149933286,-527.9732666015625,293.0579833984375,0.571336030960083,0.050000000745058,0.2281652241945266,291.13751220703125,291.1499938964844,269.8711242675781,267.8482666015625,284.7562866210937,293.2972717285156,291.13751220703125,1.0,0.1845995336771011,0.8392285704612732,0.6499999761581421,1.0,1.0,-0.8414281606674194,0.3069641590118408,0.5344640016555786,0.1792457699775695,0.0,0.0,0.2235606610774994,24.350812911987305,25.0,-0.1492149978876114,-5412.2392578125,68.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,304.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.120580293238163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590985804796219,0.1591028869152069,-4.310752956371289e-06,0.0,0.0001223736617248,0.0,0.0,6.363437652587891,0.0,0.0,0.0,0.2793502807617187,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227874666452407,-930.5640258789062,304.1477966308594,0.6277390718460083,0.0651141852140426,0.0591282173991203,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714393854141235,0.050000000745058,0.0480992794036865,293.0526428222656,297.1499938964844,293.1499938964844,0.1129845678806305,-1966.6534423828125,304.13824462890625,0.873883843421936,0.1789404600858688,0.1250534504652023,293.1596374511719,297.1499938964844,293.1499938964844,0.1779834479093551,-3827.772216796875,304.1507873535156,0.990890085697174,0.256357342004776,0.2431617230176925,293.2875366210937,297.1499938964844,293.1499938964844,0.0013570142909884,-515.3929443359375,293.0122375488281,0.5714393854141235,0.050000000745058,0.2281622737646103,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.74871826171875,293.3021545410156,291.1372375488281,1.0,0.1849188208580017,0.8393532037734985,0.6499999761581421,1.0,1.0,-0.8443862795829773,0.3085966408252716,0.5357896685600281,0.1786775141954422,0.0,0.0,0.2252671867609024,24.345888137817383,25.0,-0.3464474678039551,-5437.1982421875,69.1535415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1212008520960807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160142570734024,0.160146877169609,-4.312719738663873e-06,0.0,0.000123003454064,0.0,0.0,6.409952163696289,0.0,0.0,0.0,0.2795322239398956,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227874666452407,-930.5640258789062,304.1477966308594,0.6277390718460083,0.0651141852140426,0.0591282173991203,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714393854141235,0.050000000745058,0.0480992794036865,293.0526428222656,297.1499938964844,293.1499938964844,0.1129845678806305,-1966.6534423828125,304.13824462890625,0.873883843421936,0.1789404600858688,0.1250534504652023,293.1596374511719,297.1499938964844,293.1499938964844,0.1779834479093551,-3827.772216796875,304.1507873535156,0.990890085697174,0.256357342004776,0.2431617230176925,293.2875366210937,297.1499938964844,293.1499938964844,0.0013570142909884,-515.3929443359375,293.0122375488281,0.5714393854141235,0.050000000745058,0.2281622737646103,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.74871826171875,293.3021545410156,291.1372375488281,1.0,0.1849188208580017,0.8393532037734985,0.6499999761581421,1.0,1.0,-0.8443862795829773,0.3085966408252716,0.5357896685600281,0.1786775141954422,0.0,0.0,0.2252671867609024,24.345888137817383,25.0,-0.3464474678039551,-5437.1982421875,69.1535415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1212008520960807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160142570734024,0.160146877169609,-4.312719738663873e-06,0.0,0.000123003454064,0.0,0.0,6.409952163696289,0.0,0.0,0.0,0.2795322239398956,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231869462877511,-938.5000610351562,304.1478881835937,0.6294229030609131,0.0656621158123016,0.059629488736391,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5714676976203918,0.050000000745058,0.048099111765623,293.05010986328125,297.1499938964844,293.1499938964844,0.1153463274240493,-1999.6358642578125,304.13824462890625,0.878846287727356,0.1819262206554412,0.1271451413631439,293.1594543457031,297.1499938964844,293.1499938964844,0.1778192222118377,-3824.962890625,304.1508178710937,0.9907188415527344,0.2561541497707367,0.2429721355438232,293.2868347167969,297.1499938964844,293.1499938964844,0.0013237254461273,-502.7603454589844,292.96600341796875,0.5714676976203918,0.050000000745058,0.2281614691019058,291.1367492675781,291.1499938964844,269.8930358886719,267.8621826171875,284.7380065917969,293.3079833984375,291.1366577148437,1.0,0.1852383315563202,0.8394648432731628,0.6499999761581421,1.0,1.0,-0.8472694158554077,0.3103104829788208,0.5369589328765869,0.177778959274292,0.0,0.0,0.2270653843879699,24.345308303833008,25.0,-0.813775897026062,-5463.75537109375,69.62348937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,304.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1218356564640998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612414121627807,0.1612457185983657,-4.3147674659849145e-06,0.0,0.000123647696455,0.0,0.0,6.45896053314209,0.0,0.0,0.0,0.2797237038612366,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231869462877511,-938.5000610351562,304.1478881835937,0.6294229030609131,0.0656621158123016,0.059629488736391,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5714676976203918,0.050000000745058,0.048099111765623,293.05010986328125,297.1499938964844,293.1499938964844,0.1153463274240493,-1999.6358642578125,304.13824462890625,0.878846287727356,0.1819262206554412,0.1271451413631439,293.1594543457031,297.1499938964844,293.1499938964844,0.1778192222118377,-3824.962890625,304.1508178710937,0.9907188415527344,0.2561541497707367,0.2429721355438232,293.2868347167969,297.1499938964844,293.1499938964844,0.0013237254461273,-502.7603454589844,292.96600341796875,0.5714676976203918,0.050000000745058,0.2281614691019058,291.1367492675781,291.1499938964844,269.8930358886719,267.8621826171875,284.7380065917969,293.3079833984375,291.1366577148437,1.0,0.1852383315563202,0.8394648432731628,0.6499999761581421,1.0,1.0,-0.8472694158554077,0.3103104829788208,0.5369589328765869,0.177778959274292,0.0,0.0,0.2270653843879699,24.345308303833008,25.0,-0.813775897026062,-5463.75537109375,69.62348937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,304.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1218356564640998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612414121627807,0.1612457185983657,-4.3147674659849145e-06,0.0,0.000123647696455,0.0,0.0,6.45896053314209,0.0,0.0,0.0,0.2797237038612366,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235610157251358,-945.8578491210938,304.14794921875,0.6308901906013489,0.0661630630493164,0.0600917562842369,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5714046955108643,0.050000000745058,0.0480994880199432,293.04815673828125,297.1499938964844,293.1499938964844,0.1176812350749969,-2032.099853515625,304.1382751464844,0.8835723400115967,0.1848525702953338,0.1291986554861068,293.1593322753906,297.1499938964844,293.1499938964844,0.1776527464389801,-3822.122314453125,304.1508178710937,0.990429699420929,0.2559376657009125,0.2427720874547958,293.28631591796875,297.1499938964844,293.1499938964844,0.0012902630260214,-490.0695495605469,292.9190673828125,0.5714046955108643,0.050000000745058,0.228163257241249,291.1357727050781,291.1499938964844,269.8999938964844,267.8658142089844,284.7235107421875,293.31512451171875,291.1356201171875,1.0,0.1855558156967163,0.8395764827728271,0.6499999761581421,1.0,1.0,-0.8500511050224304,0.3121258914470672,0.5379252433776855,0.1764555722475052,0.0,0.0,0.2290262579917907,24.349483489990234,25.0,-1.408826470375061,-5492.61865234375,70.0860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,304.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1224865987896919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624373942613601,0.1624417006969452,-4.316968897910556e-06,0.0,0.0001243083243025,0.0,0.0,6.512357234954834,0.0,0.0,0.0,0.2799320220947265,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235610157251358,-945.8578491210938,304.14794921875,0.6308901906013489,0.0661630630493164,0.0600917562842369,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5714046955108643,0.050000000745058,0.0480994880199432,293.04815673828125,297.1499938964844,293.1499938964844,0.1176812350749969,-2032.099853515625,304.1382751464844,0.8835723400115967,0.1848525702953338,0.1291986554861068,293.1593322753906,297.1499938964844,293.1499938964844,0.1776527464389801,-3822.122314453125,304.1508178710937,0.990429699420929,0.2559376657009125,0.2427720874547958,293.28631591796875,297.1499938964844,293.1499938964844,0.0012902630260214,-490.0695495605469,292.9190673828125,0.5714046955108643,0.050000000745058,0.228163257241249,291.1357727050781,291.1499938964844,269.8999938964844,267.8658142089844,284.7235107421875,293.31512451171875,291.1356201171875,1.0,0.1855558156967163,0.8395764827728271,0.6499999761581421,1.0,1.0,-0.8500511050224304,0.3121258914470672,0.5379252433776855,0.1764555722475052,0.0,0.0,0.2290262579917907,24.349483489990234,25.0,-1.408826470375061,-5492.61865234375,70.0860824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,304.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1224865987896919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624373942613601,0.1624417006969452,-4.316968897910556e-06,0.0,0.0001243083243025,0.0,0.0,6.512357234954834,0.0,0.0,0.0,0.2799320220947265,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237342286854982,-949.2413940429688,304.14801025390625,0.6315237283706665,0.0663904547691345,0.0603034384548664,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5713345408439636,0.050000000745058,0.0480999052524566,293.04742431640625,297.1499938964844,293.1499938964844,0.1188321262598037,-2048.048583984375,304.1383056640625,0.8858259916305542,0.1862855553627014,0.1302057206630706,293.1593322753906,297.1499938964844,293.1499938964844,0.1775658428668975,-3820.639892578125,304.1508178710937,0.9902327060699464,0.2558216750621795,0.2426656782627105,293.2861633300781,297.1499938964844,293.1499938964844,0.0012734307674691,-483.6876831054688,292.89532470703125,0.5713345408439636,0.050000000745058,0.228165253996849,291.1351318359375,291.1499938964844,269.9024658203125,267.8667907714844,284.71484375,293.3193054199219,291.13494873046875,1.0,0.1857127845287323,0.8396323323249817,0.6499999761581421,1.0,1.0,-0.8513889312744141,0.3130675852298736,0.538321316242218,0.1756250262260437,0.0,0.0,0.2300855368375778,24.353740692138672,25.0,-1.6109223365783691,-5508.0888671875,70.3126449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,304.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.122820645570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630867421627044,0.1630910634994506,-4.318160790717229e-06,0.0,0.0001246473402716,0.0,0.0,6.541386604309082,0.0,0.0,0.0,0.2800451517105102,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0238977093249559,-952.4210815429688,304.1480712890625,0.6320931315422058,0.0666028335690498,0.0605021193623542,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5712413191795349,0.050000000745058,0.0481004640460014,293.0468444824219,297.1499938964844,293.1499938964844,0.1199705228209495,-2063.790283203125,304.13836669921875,0.8880087733268738,0.1876983940601349,0.1311993896961212,293.1593322753906,297.1499938964844,293.1499938964844,0.1774747818708419,-3819.084716796875,304.1508483886719,0.9900030493736268,0.2557001113891601,0.2425544410943985,293.2860412597656,297.1499938964844,293.1499938964844,0.0012564469361677,-477.2481384277344,292.8714294433594,0.5712413191795349,0.050000000745058,0.2281678915023803,291.1344909667969,291.1499938964844,269.9042358398437,267.8671875,284.70538330078125,293.32391357421875,291.1343078613281,1.0,0.1858682632446289,0.8396790623664856,0.6499999761581421,1.0,1.0,-0.8526901006698608,0.3140254616737366,0.5386646389961243,0.174697920680046,0.0,0.0,0.2311873584985733,24.359352111816406,25.0,-1.703467845916748,-5524.1484375,70.53568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,304.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.123161032795906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637671440839767,0.1637714654207229,-4.319414074416272e-06,0.0,0.0001249927881872,0.0,0.0,6.571840763092041,0.0,0.0,0.0,0.28016397356987,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241915211081504,-958.100830078125,304.1482238769531,0.6330275535583496,0.0669784471392631,0.0608564987778663,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5709859728813171,0.050000000745058,0.0481019988656044,293.0461730957031,297.1499938964844,293.1499938964844,0.1221998557448387,-2094.515380859375,304.1385192871094,0.8921416997909546,0.1904506832361221,0.1331384629011154,293.15948486328125,297.1499938964844,293.1499938964844,0.1772760599851608,-3815.683349609375,304.15087890625,0.9894418716430664,0.255437433719635,0.2423147559165954,293.2860412597656,297.1499938964844,293.1499938964844,0.0012222102377563,-464.2643432617188,292.8232116699219,0.5709859728813171,0.050000000745058,0.2281751781702041,291.1332702636719,291.1499938964844,269.9056091308594,267.8661804199219,284.6842956542969,293.3342590332031,291.13311767578125,1.0,0.1861731261014938,0.8397725224494934,0.6499999761581421,1.0,1.0,-0.8551652431488037,0.3159750401973724,0.5391901731491089,0.1725712269544601,0.0,0.0,0.2335042506456375,24.37485885620117,25.0,-1.6514513492584229,-5557.76513671875,70.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1238652095198631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652133762836456,0.1652176976203918,-4.322106633480871e-06,0.0,0.000125707447296,0.0,0.0,6.636725425720215,0.0,0.0,0.0,0.2804174125194549,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241915211081504,-958.100830078125,304.1482238769531,0.6330275535583496,0.0669784471392631,0.0608564987778663,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5709859728813171,0.050000000745058,0.0481019988656044,293.0461730957031,297.1499938964844,293.1499938964844,0.1221998557448387,-2094.515380859375,304.1385192871094,0.8921416997909546,0.1904506832361221,0.1331384629011154,293.15948486328125,297.1499938964844,293.1499938964844,0.1772760599851608,-3815.683349609375,304.15087890625,0.9894418716430664,0.255437433719635,0.2423147559165954,293.2860412597656,297.1499938964844,293.1499938964844,0.0012222102377563,-464.2643432617188,292.8232116699219,0.5709859728813171,0.050000000745058,0.2281751781702041,291.1332702636719,291.1499938964844,269.9056091308594,267.8661804199219,284.6842956542969,293.3342590332031,291.13311767578125,1.0,0.1861731261014938,0.8397725224494934,0.6499999761581421,1.0,1.0,-0.8551652431488037,0.3159750401973724,0.5391901731491089,0.1725712269544601,0.0,0.0,0.2335042506456375,24.37485885620117,25.0,-1.6514513492584229,-5557.76513671875,70.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,304.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1238652095198631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652133762836456,0.1652176976203918,-4.322106633480871e-06,0.0,0.000125707447296,0.0,0.0,6.636725425720215,0.0,0.0,0.0,0.2804174125194549,4.0,0.0,1.0
402540,293.1282043457031,297.1499938964844,293.1499938964844,0.0244377963244915,-962.82568359375,304.1484069824219,0.6336953639984131,0.0672875419259071,0.0611514039337635,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.570652425289154,0.050000000745058,0.0481040067970752,293.0461120605469,297.1499938964844,293.1499938964844,0.1243522837758064,-2124.05224609375,304.1387634277344,0.89596027135849,0.1930946856737136,0.1350038796663284,293.15972900390625,297.1499938964844,293.1499938964844,0.1770499050617218,-3811.798828125,304.1509704589844,0.9887558221817015,0.2551464736461639,0.2420493364334106,293.2862854003906,297.1499938964844,293.1499938964844,0.0011874240590259,-451.06585693359375,292.7744445800781,0.570652425289154,0.050000000745058,0.228184700012207,291.1323547363281,291.1499938964844,269.9040832519531,267.8627624511719,284.6611328125,293.34600830078125,291.1322326660156,1.0,0.1864675730466842,0.839866042137146,0.6499999761581421,1.0,1.0,-0.857452929019928,0.3179244101047516,0.5395285487174988,0.1701833009719848,0.0,0.0,0.2359297126531601,24.395977020263672,25.0,-1.2421493530273438,-5592.771484375,71.38009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,304.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1246050000190734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667526662349701,0.1667569875717163,-4.325021564000053e-06,0.0,0.0001264582388103,0.0,0.0,6.706023216247559,0.0,0.0,0.0,0.2806887030601501,4.0,0.0,1.0
402600,293.1282043457031,297.1499938964844,293.1499938964844,0.0244377963244915,-962.82568359375,304.1484069824219,0.6336953639984131,0.0672875419259071,0.0611514039337635,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.570652425289154,0.050000000745058,0.0481040067970752,293.0461120605469,297.1499938964844,293.1499938964844,0.1243522837758064,-2124.05224609375,304.1387634277344,0.89596027135849,0.1930946856737136,0.1350038796663284,293.15972900390625,297.1499938964844,293.1499938964844,0.1770499050617218,-3811.798828125,304.1509704589844,0.9887558221817015,0.2551464736461639,0.2420493364334106,293.2862854003906,297.1499938964844,293.1499938964844,0.0011874240590259,-451.06585693359375,292.7744445800781,0.570652425289154,0.050000000745058,0.228184700012207,291.1323547363281,291.1499938964844,269.9040832519531,267.8627624511719,284.6611328125,293.34600830078125,291.1322326660156,1.0,0.1864675730466842,0.839866042137146,0.6499999761581421,1.0,1.0,-0.857452929019928,0.3179244101047516,0.5395285487174988,0.1701833009719848,0.0,0.0,0.2359297126531601,24.395977020263672,25.0,-1.2421493530273438,-5592.771484375,71.38009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,304.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1246050000190734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667526662349701,0.1667569875717163,-4.325021564000053e-06,0.0,0.0001264582388103,0.0,0.0,6.706023216247559,0.0,0.0,0.0,0.2806887030601501,4.0,0.0,1.0
402660,293.12969970703125,297.1499938964844,293.1499938964844,0.0246384460479021,-966.6475219726562,304.1485900878906,0.6341361999511719,0.0675371512770652,0.0613911114633083,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5702683329582214,0.050000000745058,0.0481063276529312,293.04656982421875,297.1499938964844,293.1499938964844,0.1264252513647079,-2152.3798828125,304.1390380859375,0.8995052576065063,0.1956369131803512,0.1367966383695602,293.1600646972656,297.1499938964844,293.1499938964844,0.1767936646938324,-3807.383544921875,304.15106201171875,0.9879759550094604,0.2548293471336365,0.2417587637901306,293.28680419921875,297.1499938964844,293.1499938964844,0.0011520126136019,-437.6212158203125,292.7253112792969,0.5702683329582214,0.050000000745058,0.2281956970691681,291.1318664550781,291.1499938964844,269.8995666503906,267.8568725585937,284.6368408203125,293.3585510253906,291.1318359375,1.0,0.1867496371269226,0.8399427533149719,0.6499999761581421,1.0,1.0,-0.8595591187477112,0.3198275566101074,0.5397315621376038,0.1676713228225708,0.0,0.0,0.23838472366333,24.421316146850582,25.0,-0.6108766794204712,-5628.24755859375,71.76924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,304.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.125381514430046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683392971754074,0.1683436185121536,-4.328090199123835e-06,0.0,0.0001272462977794,0.0,0.0,6.7777276039123535,0.0,0.0,0.0,0.2809702754020691,4.0,0.0,1.0
402720,293.12969970703125,297.1499938964844,293.1499938964844,0.0246384460479021,-966.6475219726562,304.1485900878906,0.6341361999511719,0.0675371512770652,0.0613911114633083,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5702683329582214,0.050000000745058,0.0481063276529312,293.04656982421875,297.1499938964844,293.1499938964844,0.1264252513647079,-2152.3798828125,304.1390380859375,0.8995052576065063,0.1956369131803512,0.1367966383695602,293.1600646972656,297.1499938964844,293.1499938964844,0.1767936646938324,-3807.383544921875,304.15106201171875,0.9879759550094604,0.2548293471336365,0.2417587637901306,293.28680419921875,297.1499938964844,293.1499938964844,0.0011520126136019,-437.6212158203125,292.7253112792969,0.5702683329582214,0.050000000745058,0.2281956970691681,291.1318664550781,291.1499938964844,269.8995666503906,267.8568725585937,284.6368408203125,293.3585510253906,291.1318359375,1.0,0.1867496371269226,0.8399427533149719,0.6499999761581421,1.0,1.0,-0.8595591187477112,0.3198275566101074,0.5397315621376038,0.1676713228225708,0.0,0.0,0.23838472366333,24.421316146850582,25.0,-0.6108766794204712,-5628.24755859375,71.76924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,304.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.125381514430046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683392971754074,0.1683436185121536,-4.328090199123835e-06,0.0,0.0001272462977794,0.0,0.0,6.7777276039123535,0.0,0.0,0.0,0.2809702754020691,4.0,0.0,1.0
402780,293.1312255859375,297.1499938964844,293.1499938964844,0.0248008742928504,-969.7206420898438,304.1488037109375,0.6344124674797058,0.0677397698163986,0.0615855008363723,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5698670744895935,0.050000000745058,0.0481087602674961,293.0473937988281,297.1499938964844,293.1499938964844,0.1284248530864715,-2179.59814453125,304.1393737792969,0.9028393626213074,0.1980865746736526,0.1385234594345092,293.16046142578125,297.1499938964844,293.1499938964844,0.1765112280845642,-3802.50732421875,304.15118408203125,0.987145185470581,0.2544919848442077,0.2414475530385971,293.2875061035156,297.1499938964844,293.1499938964844,0.0011160402791574,-423.9556579589844,292.67584228515625,0.5698670744895935,0.050000000745058,0.2282072305679321,291.1318664550781,291.1499938964844,269.8919982910156,267.84844970703125,284.6122131347656,293.3711853027344,291.1319274902344,1.0,0.1870182305574417,0.8400194644927979,0.6499999761581421,1.0,1.0,-0.861507773399353,0.3216449916362762,0.5398627519607544,0.1651800125837326,0.0,0.0,0.2408045530319214,24.448854446411133,25.0,0.0433717593550682,-5663.41455078125,72.13662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,304.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.126191034913063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699284464120865,0.1699327826499939,-4.331224772613496e-06,0.0,0.0001280678552575,0.0,0.0,6.84982442855835,0.0,0.0,0.0,0.2812542021274566,4.0,0.0,1.0
402840,293.1312255859375,297.1499938964844,293.1499938964844,0.0248008742928504,-969.7206420898438,304.1488037109375,0.6344124674797058,0.0677397698163986,0.0615855008363723,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5698670744895935,0.050000000745058,0.0481087602674961,293.0473937988281,297.1499938964844,293.1499938964844,0.1284248530864715,-2179.59814453125,304.1393737792969,0.9028393626213074,0.1980865746736526,0.1385234594345092,293.16046142578125,297.1499938964844,293.1499938964844,0.1765112280845642,-3802.50732421875,304.15118408203125,0.987145185470581,0.2544919848442077,0.2414475530385971,293.2875061035156,297.1499938964844,293.1499938964844,0.0011160402791574,-423.9556579589844,292.67584228515625,0.5698670744895935,0.050000000745058,0.2282072305679321,291.1318664550781,291.1499938964844,269.8919982910156,267.84844970703125,284.6122131347656,293.3711853027344,291.1319274902344,1.0,0.1870182305574417,0.8400194644927979,0.6499999761581421,1.0,1.0,-0.861507773399353,0.3216449916362762,0.5398627519607544,0.1651800125837326,0.0,0.0,0.2408045530319214,24.448854446411133,25.0,0.0433717593550682,-5663.41455078125,72.13662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,304.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.126191034913063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699284464120865,0.1699327826499939,-4.331224772613496e-06,0.0,0.0001280678552575,0.0,0.0,6.84982442855835,0.0,0.0,0.0,0.2812542021274566,4.0,0.0,1.0
402900,293.1319885253906,297.1499938964844,293.1499938964844,0.0248705241829156,-971.0319213867188,304.1488952636719,0.6345086693763733,0.0678276643157005,0.0616692304611206,294.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5696690082550049,0.050000000745058,0.0481099635362625,293.0479736328125,297.1499938964844,293.1499938964844,0.1293965131044387,-2192.78662109375,304.1395263671875,0.9044587016105652,0.1992754787206649,0.1393618583679199,293.1606750488281,297.1499938964844,293.1499938964844,0.1763619482517242,-3799.92724609375,304.1512451171875,0.9867234230041504,0.2543179988861084,0.2412861436605453,293.2879333496094,297.1499938964844,293.1499938964844,0.001097860164009,-417.0466003417969,292.6509704589844,0.5696690082550049,0.050000000745058,0.2282129526138305,291.1320495605469,291.1499938964844,269.88702392578125,267.8432312011719,284.6000061035156,293.3773193359375,291.1321105957031,1.0,0.187147170305252,0.8400578498840332,0.6499999761581421,1.0,1.0,-0.8624288439750671,0.3225094676017761,0.5399194359779358,0.1639847159385681,0.0,0.0,0.2419827729463577,24.462936401367188,25.0,0.3568017482757568,-5680.677734375,72.31230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1266060769557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707115471363067,0.1707158833742141,-4.33279183198465e-06,0.0,0.0001284890749957,0.0,0.0,6.885454654693604,0.0,0.0,0.0,0.2813948392868042,4.0,0.0,1.0
402960,293.1327209472656,297.1499938964844,293.1499938964844,0.024934709072113,-972.2366943359376,304.1489562988281,0.6345897912979126,0.0679096952080726,0.0617467276751995,294.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5694772005081177,0.050000000745058,0.0481111295521259,293.0486145019531,297.1499938964844,293.1499938964844,0.1303493827581405,-2205.697021484375,304.13970947265625,0.9060716032981871,0.2004403620958328,0.1401836723089218,293.160888671875,297.1499938964844,293.1499938964844,0.1762087941169738,-3797.279296875,304.1513061523437,0.9863046407699584,0.2541422247886657,0.2411224097013473,293.28839111328125,297.1499938964844,293.1499938964844,0.0010795652633532,-410.0923767089844,292.6260681152344,0.5694772005081177,0.050000000745058,0.2282184809446334,291.13232421875,291.1499938964844,269.8812561035156,267.8373718261719,284.5880126953125,293.38330078125,291.1324462890625,1.0,0.1872726380825042,0.8400914669036865,0.6499999761581421,1.0,1.0,-0.8633195757865906,0.3233392536640167,0.5399802923202515,0.1628448665142059,0.0,0.0,0.243130937218666,24.47698211669922,25.0,0.6556112766265869,-5697.630859375,72.48308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,305.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.1270257830619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714805960655212,0.1714849323034286,-4.334343884693226e-06,0.0,0.0001289150241063,0.0,0.0,6.920512199401856,0.0,0.0,0.0,0.2815333604812622,4.0,0.0,1.0
403020,293.1341247558594,297.1499938964844,293.1499938964844,0.0250530391931533,-974.4486694335938,304.14910888671875,0.6347411274909973,0.0680647045373916,0.0618906505405902,294.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5691224932670593,0.050000000745058,0.0481132939457893,293.0501403808594,297.1499938964844,293.1499938964844,0.1321980357170105,-2230.67724609375,304.1400451660156,0.9092746376991272,0.2026961743831634,0.1417768895626068,293.1612548828125,297.1499938964844,293.1499938964844,0.1758953928947448,-3791.8583984375,304.1513671875,0.9854938983917236,0.253790020942688,0.2407924979925155,293.2893371582031,297.1499938964844,293.1499938964844,0.0010427294764667,-396.0869140625,292.5761413574219,0.5691224932670593,0.050000000745058,0.228228747844696,291.1331787109375,291.1499938964844,269.8672790527344,267.8236694335937,284.5650939941406,293.3945007324219,291.1333312988281,1.0,0.1875138729810714,0.8401588201522827,0.6499999761581421,1.0,1.0,-0.8650230765342712,0.324881911277771,0.5401411652565002,0.1607871949672699,0.0,0.0,0.2453174889087677,24.50452041625977,25.0,1.224588394165039,-5730.39013671875,72.81146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,305.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.127872034907341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729622036218643,0.1729665398597717,-4.337373411544832e-06,0.0,0.0001297738490393,0.0,0.0,6.988237380981445,0.0,0.0,0.0,0.2818015217781067,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.0250530391931533,-974.4486694335938,304.14910888671875,0.6347411274909973,0.0680647045373916,0.0618906505405902,294.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5691224932670593,0.050000000745058,0.0481132939457893,293.0501403808594,297.1499938964844,293.1499938964844,0.1321980357170105,-2230.67724609375,304.1400451660156,0.9092746376991272,0.2026961743831634,0.1417768895626068,293.1612548828125,297.1499938964844,293.1499938964844,0.1758953928947448,-3791.8583984375,304.1513671875,0.9854938983917236,0.253790020942688,0.2407924979925155,293.2893371582031,297.1499938964844,293.1499938964844,0.0010427294764667,-396.0869140625,292.5761413574219,0.5691224932670593,0.050000000745058,0.228228747844696,291.1331787109375,291.1499938964844,269.8672790527344,267.8236694335937,284.5650939941406,293.3945007324219,291.1333312988281,1.0,0.1875138729810714,0.8401588201522827,0.6499999761581421,1.0,1.0,-0.8650230765342712,0.324881911277771,0.5401411652565002,0.1607871949672699,0.0,0.0,0.2453174889087677,24.50452041625977,25.0,1.224588394165039,-5730.39013671875,72.81146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,305.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.127872034907341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729622036218643,0.1729665398597717,-4.337373411544832e-06,0.0,0.0001297738490393,0.0,0.0,6.988237380981445,0.0,0.0,0.0,0.2818015217781067,4.0,0.0,1.0
403140,293.13531494140625,297.1499938964844,293.1499938964844,0.0251677278429269,-976.582763671875,304.14923095703125,0.6349297165870667,0.0682211890816688,0.0620316006243228,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5688217282295227,0.050000000745058,0.0481151305139064,293.0520324707031,297.1499938964844,293.1499938964844,0.1339619755744934,-2254.430419921875,304.1404113769531,0.9124321341514589,0.2048448026180267,0.143296018242836,293.1615600585937,297.1499938964844,293.1499938964844,0.1755795031785965,-3786.392578125,304.1514587402344,0.9847477078437804,0.2534456253051758,0.2404669672250747,293.290283203125,297.1499938964844,293.1499938964844,0.0010056361788883,-381.979248046875,292.5262145996094,0.5688217282295227,0.050000000745058,0.2282374650239944,291.1343994140625,291.1499938964844,269.8500061035156,267.80718994140625,284.54400634765625,293.4044189453125,291.1346130371094,1.0,0.1877423971891403,0.8402261734008789,0.6499999761581421,1.0,1.0,-0.866637110710144,0.3262467086315155,0.5403904318809509,0.1591095477342605,0.0,0.0,0.2473145276308059,24.530576705932617,25.0,1.7290865182876587,-5761.173828125,73.12344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,305.046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1287148594856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743373870849609,0.1743417233228683,-4.3402410483395215e-06,0.0,0.0001306292251683,0.0,0.0,7.051334857940674,0.0,0.0,0.0,0.2820520401000976,4.0,0.0,1.0
403200,293.13531494140625,297.1499938964844,293.1499938964844,0.0251677278429269,-976.582763671875,304.14923095703125,0.6349297165870667,0.0682211890816688,0.0620316006243228,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5688217282295227,0.050000000745058,0.0481151305139064,293.0520324707031,297.1499938964844,293.1499938964844,0.1339619755744934,-2254.430419921875,304.1404113769531,0.9124321341514589,0.2048448026180267,0.143296018242836,293.1615600585937,297.1499938964844,293.1499938964844,0.1755795031785965,-3786.392578125,304.1514587402344,0.9847477078437804,0.2534456253051758,0.2404669672250747,293.290283203125,297.1499938964844,293.1499938964844,0.0010056361788883,-381.979248046875,292.5262145996094,0.5688217282295227,0.050000000745058,0.2282374650239944,291.1343994140625,291.1499938964844,269.8500061035156,267.80718994140625,284.54400634765625,293.4044189453125,291.1346130371094,1.0,0.1877423971891403,0.8402261734008789,0.6499999761581421,1.0,1.0,-0.866637110710144,0.3262467086315155,0.5403904318809509,0.1591095477342605,0.0,0.0,0.2473145276308059,24.530576705932617,25.0,1.7290865182876587,-5761.173828125,73.12344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,305.046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1287148594856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743373870849609,0.1743417233228683,-4.3402410483395215e-06,0.0,0.0001306292251683,0.0,0.0,7.051334857940674,0.0,0.0,0.0,0.2820520401000976,4.0,0.0,1.0
