time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403260,293.13629150390625,297.1499938964844,293.1499938964844,0.0252918060868978,-978.8862915039062,304.1492614746094,0.6352055072784424,0.0683953389525413,0.0621844790875911,294.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.568576991558075,0.050000000745058,0.0481166318058967,293.05419921875,297.1499938964844,293.1499938964844,0.1356401443481445,-2276.955078125,304.14080810546875,0.9155232310295104,0.2068833112716674,0.1447391360998153,293.1617126464844,297.1499938964844,293.1499938964844,0.175272986292839,-3781.09130859375,304.1514892578125,0.9840822219848632,0.2531199157238006,0.2401559948921203,293.2911682128906,297.1499938964844,293.1499938964844,0.0009684392716735,-367.8309326171875,292.4763488769531,0.568576991558075,0.050000000745058,0.2282445728778839,291.1358337402344,291.1499938964844,269.829345703125,267.7890014648437,284.5242614746094,293.4127197265625,291.13604736328125,1.0,0.1879596412181854,0.8402910232543945,0.6499999761581421,1.0,1.0,-0.8681895136833191,0.3274605572223663,0.5407289266586304,0.1577750146389007,0.0,0.0,0.2491066455841064,24.554218292236328,25.0,1.9296671152114868,-5789.95654296875,73.42222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1295377612113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175585389137268,0.1755897253751754,-4.342886313679628e-06,0.0,0.0001314643595833,0.0,0.0,7.108791351318359,0.0,0.0,0.0,0.2822808027267456,4.0,0.0,1.0
403320,293.13629150390625,297.1499938964844,293.1499938964844,0.0252918060868978,-978.8862915039062,304.1492614746094,0.6352055072784424,0.0683953389525413,0.0621844790875911,294.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.568576991558075,0.050000000745058,0.0481166318058967,293.05419921875,297.1499938964844,293.1499938964844,0.1356401443481445,-2276.955078125,304.14080810546875,0.9155232310295104,0.2068833112716674,0.1447391360998153,293.1617126464844,297.1499938964844,293.1499938964844,0.175272986292839,-3781.09130859375,304.1514892578125,0.9840822219848632,0.2531199157238006,0.2401559948921203,293.2911682128906,297.1499938964844,293.1499938964844,0.0009684392716735,-367.8309326171875,292.4763488769531,0.568576991558075,0.050000000745058,0.2282445728778839,291.1358337402344,291.1499938964844,269.829345703125,267.7890014648437,284.5242614746094,293.4127197265625,291.13604736328125,1.0,0.1879596412181854,0.8402910232543945,0.6499999761581421,1.0,1.0,-0.8681895136833191,0.3274605572223663,0.5407289266586304,0.1577750146389007,0.0,0.0,0.2491066455841064,24.554218292236328,25.0,1.9296671152114868,-5789.95654296875,73.42222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1295377612113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175585389137268,0.1755897253751754,-4.342886313679628e-06,0.0,0.0001314643595833,0.0,0.0,7.108791351318359,0.0,0.0,0.0,0.2822808027267456,4.0,0.0,1.0
403380,293.13702392578125,297.1499938964844,293.1499938964844,0.0254354774951934,-981.5546875,304.1492614746094,0.6355932950973511,0.0685958191752433,0.0623595975339412,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5683788061141968,0.050000000745058,0.048117846250534,293.05670166015625,297.1499938964844,293.1499938964844,0.1372290402650833,-2298.220703125,304.1412353515625,0.9185024499893188,0.208802044391632,0.1460994333028793,293.1617126464844,297.1499938964844,293.1499938964844,0.1749907732009887,-3776.221435546875,304.1514587402344,0.9834979772567748,0.2528211176395416,0.2398686408996582,293.2919311523437,297.1499938964844,293.1499938964844,0.0009312754846177,-353.699951171875,292.4263610839844,0.5683788061141968,0.050000000745058,0.2282503396272659,291.13702392578125,291.1499938964844,269.8054504394531,267.7702331542969,284.5050048828125,293.4197692871094,291.1371765136719,1.0,0.1881666183471679,0.8403558731079102,0.6499999761581421,1.0,1.0,-0.8696956038475037,0.3285659849643707,0.5411295890808105,0.1566844582557678,0.0,0.0,0.2507479786872864,24.57505798339844,25.0,1.6396158933639526,-5817.3232421875,73.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.1303251683712005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767247915267944,0.176729142665863,-4.34529829362873e-06,0.0,0.000132263478008,0.0,0.0,7.161349296569824,0.0,0.0,0.0,0.2824901938438415,4.0,0.0,1.0
403440,293.13702392578125,297.1499938964844,293.1499938964844,0.0254354774951934,-981.5546875,304.1492614746094,0.6355932950973511,0.0685958191752433,0.0623595975339412,294.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5683788061141968,0.050000000745058,0.048117846250534,293.05670166015625,297.1499938964844,293.1499938964844,0.1372290402650833,-2298.220703125,304.1412353515625,0.9185024499893188,0.208802044391632,0.1460994333028793,293.1617126464844,297.1499938964844,293.1499938964844,0.1749907732009887,-3776.221435546875,304.1514587402344,0.9834979772567748,0.2528211176395416,0.2398686408996582,293.2919311523437,297.1499938964844,293.1499938964844,0.0009312754846177,-353.699951171875,292.4263610839844,0.5683788061141968,0.050000000745058,0.2282503396272659,291.13702392578125,291.1499938964844,269.8054504394531,267.7702331542969,284.5050048828125,293.4197692871094,291.1371765136719,1.0,0.1881666183471679,0.8403558731079102,0.6499999761581421,1.0,1.0,-0.8696956038475037,0.3285659849643707,0.5411295890808105,0.1566844582557678,0.0,0.0,0.2507479786872864,24.57505798339844,25.0,1.6396158933639526,-5817.3232421875,73.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.1303251683712005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767247915267944,0.176729142665863,-4.34529829362873e-06,0.0,0.000132263478008,0.0,0.0,7.161349296569824,0.0,0.0,0.0,0.2824901938438415,4.0,0.0,1.0
403500,293.1372985839844,297.1499938964844,293.1499938964844,0.0255157314240932,-983.044677734375,304.1492614746094,0.6358321905136108,0.0687067806720733,0.0624566152691841,294.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.568296492099762,0.050000000745058,0.0481183491647243,293.0580749511719,297.1499938964844,293.1499938964844,0.1379876136779785,-2308.352783203125,304.1414489746094,0.9199406504631042,0.2097141146659851,0.1467465013265609,293.16168212890625,297.1499938964844,293.1499938964844,0.1748606413602829,-3773.97998046875,304.15142822265625,0.98323792219162,0.2526833117008209,0.2397355586290359,293.2922668457031,297.1499938964844,293.1499938964844,0.0009127029916271,-346.63983154296875,292.4012756347656,0.568296492099762,0.050000000745058,0.2282527387142181,291.1375427246094,291.1499938964844,269.7923583984375,267.7606506347656,284.4956359863281,293.4229736328125,291.1376647949219,1.0,0.1882665455341339,0.840388298034668,0.6499999761581421,1.0,1.0,-0.8704323172569275,0.3290789425373077,0.5413533449172974,0.1562299132347107,0.0,0.0,0.2515263855457306,24.58451271057129,25.0,1.4896868467330933,-5830.66943359375,73.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.1307014673948288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772662997245788,0.1772706508636474,-4.346437890490051e-06,0.0,0.0001326453639194,0.0,0.0,7.186352252960205,0.0,0.0,0.0,0.2825896739959717,4.0,0.0,1.0
403560,293.13751220703125,297.1499938964844,293.1499938964844,0.0256015788763761,-984.63671875,304.14923095703125,0.6361007690429688,0.0688249394297599,0.062559999525547,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5682247877120972,0.050000000745058,0.0481187924742698,293.0595092773437,297.1499938964844,293.1499938964844,0.1387224346399307,-2318.154052734375,304.14166259765625,0.9213438630104064,0.2105957418680191,0.147372156381607,293.1615905761719,297.1499938964844,293.1499938964844,0.1747376024723053,-3771.862548828125,304.1513977050781,0.982999324798584,0.2525535523891449,0.2396098375320434,293.29254150390625,297.1499938964844,293.1499938964844,0.0008941680425778,-339.5946655273437,292.376220703125,0.5682247877120972,0.050000000745058,0.2282548248767852,291.13800048828125,291.1499938964844,269.7785339355469,267.7509155273437,284.4864807128906,293.4259948730469,291.1381225585937,1.0,0.1883643269538879,0.8404209613800049,0.6499999761581421,1.0,1.0,-0.8711593747138977,0.329566478729248,0.5415928959846497,0.1558344364166259,0.0,0.0,0.2522771954536438,24.593379974365234,25.0,1.3680933713912964,-5843.794921875,73.98709869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,305.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1310650408267974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777905523777008,0.1777948886156082,-4.347542017058004e-06,0.0,0.0001330143422819,0.0,0.0,7.2105817794799805,0.0,0.0,0.0,0.2826860845088959,4.0,0.0,1.0
403620,293.13775634765625,297.1499938964844,293.1499938964844,0.0257923267781734,-988.16796875,304.149169921875,0.636734664440155,0.0690900608897209,0.0627883225679397,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5681130886077881,0.050000000745058,0.0481194779276847,293.0625,297.1499938964844,293.1499938964844,0.140129417181015,-2336.88671875,304.14208984375,0.9240604043006896,0.212280586361885,0.1485667079687118,293.1612854003906,297.1499938964844,293.1499938964844,0.1745138615369796,-3768.01806640625,304.1513061523437,0.9825871586799622,0.2523205578327179,0.2393811047077179,293.2929992675781,297.1499938964844,293.1499938964844,0.0008572841761633,-325.5772399902344,292.3262023925781,0.5681130886077881,0.050000000745058,0.2282580733299255,291.1387634277344,291.1499938964844,269.74884033203125,267.7310791015625,284.468017578125,293.430419921875,291.13885498046875,1.0,0.1885546296834945,0.8404862880706787,0.6499999761581421,1.0,1.0,-0.8725970983505249,0.3304764330387115,0.5421206951141357,0.1552067697048187,0.0,0.0,0.2537150382995605,24.60920143127441,25.0,1.0186049938201904,-5869.66748046875,74.25694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1317556351423263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787952780723571,0.1787996292114257,-4.349659320723731e-06,0.0,0.000133715220727,0.0,0.0,7.257079124450684,0.0,0.0,0.0,0.2828711867332458,4.0,0.0,1.0
403680,293.13775634765625,297.1499938964844,293.1499938964844,0.0257923267781734,-988.16796875,304.149169921875,0.636734664440155,0.0690900608897209,0.0627883225679397,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5681130886077881,0.050000000745058,0.0481194779276847,293.0625,297.1499938964844,293.1499938964844,0.140129417181015,-2336.88671875,304.14208984375,0.9240604043006896,0.212280586361885,0.1485667079687118,293.1612854003906,297.1499938964844,293.1499938964844,0.1745138615369796,-3768.01806640625,304.1513061523437,0.9825871586799622,0.2523205578327179,0.2393811047077179,293.2929992675781,297.1499938964844,293.1499938964844,0.0008572841761633,-325.5772399902344,292.3262023925781,0.5681130886077881,0.050000000745058,0.2282580733299255,291.1387634277344,291.1499938964844,269.74884033203125,267.7310791015625,284.468017578125,293.430419921875,291.13885498046875,1.0,0.1885546296834945,0.8404862880706787,0.6499999761581421,1.0,1.0,-0.8725970983505249,0.3304764330387115,0.5421206951141357,0.1552067697048187,0.0,0.0,0.2537150382995605,24.60920143127441,25.0,1.0186049938201904,-5869.66748046875,74.25694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1317556351423263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787952780723571,0.1787996292114257,-4.349659320723731e-06,0.0,0.000133715220727,0.0,0.0,7.257079124450684,0.0,0.0,0.0,0.2828711867332458,4.0,0.0,1.0
403740,293.1375732421875,297.1499938964844,293.1499938964844,0.0260389987379312,-992.7289428710938,304.1490478515625,0.6376309990882874,0.0694366693496704,0.0630790963768959,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5680715441703796,0.050000000745058,0.048119731247425,293.06549072265625,297.1499938964844,293.1499938964844,0.1414743959903717,-2354.765380859375,304.1424865722656,0.9267319440841676,0.213886946439743,0.1496994644403457,293.1607360839844,297.1499938964844,293.1499938964844,0.1743444055318832,-3765.133544921875,304.1511535644531,0.9823208451271056,0.2521468997001648,0.2392016500234604,293.2931823730469,297.1499938964844,293.1499938964844,0.0008209130028262,-311.7633361816406,292.27618408203125,0.5680715441703796,0.050000000745058,0.2282592803239822,291.138916015625,291.1499938964844,269.7165832519531,267.71075439453125,284.4476318359375,293.4302062988281,291.1388854980469,1.0,0.1887401938438415,0.8405516147613525,0.6499999761581421,1.0,1.0,-0.8740918636322021,0.3313358724117279,0.5427559614181519,0.1548017412424087,0.0,0.0,0.2551733553409576,24.6187801361084,25.0,0.0603507049381732,-5896.21484375,74.52796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,305.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1323960423469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797908097505569,0.1797951608896255,-4.351702955318615e-06,0.0,0.0001343651529168,0.0,0.0,7.303140163421631,0.0,0.0,0.0,0.2830542027950287,4.0,0.0,1.0
403800,293.1375732421875,297.1499938964844,293.1499938964844,0.0260389987379312,-992.7289428710938,304.1490478515625,0.6376309990882874,0.0694366693496704,0.0630790963768959,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5680715441703796,0.050000000745058,0.048119731247425,293.06549072265625,297.1499938964844,293.1499938964844,0.1414743959903717,-2354.765380859375,304.1424865722656,0.9267319440841676,0.213886946439743,0.1496994644403457,293.1607360839844,297.1499938964844,293.1499938964844,0.1743444055318832,-3765.133544921875,304.1511535644531,0.9823208451271056,0.2521468997001648,0.2392016500234604,293.2931823730469,297.1499938964844,293.1499938964844,0.0008209130028262,-311.7633361816406,292.27618408203125,0.5680715441703796,0.050000000745058,0.2282592803239822,291.138916015625,291.1499938964844,269.7165832519531,267.71075439453125,284.4476318359375,293.4302062988281,291.1388854980469,1.0,0.1887401938438415,0.8405516147613525,0.6499999761581421,1.0,1.0,-0.8740918636322021,0.3313358724117279,0.5427559614181519,0.1548017412424087,0.0,0.0,0.2551733553409576,24.6187801361084,25.0,0.0603507049381732,-5896.21484375,74.52796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,305.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1323960423469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797908097505569,0.1797951608896255,-4.351702955318615e-06,0.0,0.0001343651529168,0.0,0.0,7.303140163421631,0.0,0.0,0.0,0.2830542027950287,4.0,0.0,1.0
403860,293.13702392578125,297.1499938964844,293.1499938964844,0.0263538043946027,-998.5250244140624,304.1488342285156,0.6388381123542786,0.0698638260364532,0.063446044921875,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5681043267250061,0.050000000745058,0.0481195263564586,293.0685119628906,297.1499938964844,293.1499938964844,0.1427663415670395,-2371.913330078125,304.142822265625,0.9293856024742126,0.2154164016246795,0.1507799625396728,293.159912109375,297.1499938964844,293.1499938964844,0.1742389500141143,-3763.37109375,304.15093994140625,0.9822225570678712,0.2520391941070556,0.2390846014022827,293.29302978515625,297.1499938964844,293.1499938964844,0.0007851877599023,-298.20068359375,292.2265014648437,0.5681043267250061,0.050000000745058,0.2282583117485046,291.13848876953125,291.1499938964844,269.6820068359375,267.69000244140625,284.4271545410156,293.4284973144531,291.138427734375,1.0,0.188924640417099,0.8406171798706055,0.6499999761581421,1.0,1.0,-0.8756870627403259,0.3321722149848938,0.5435148477554321,0.1546012908220291,0.0,0.0,0.2567393481731415,24.62143898010254,25.0,-0.4735006988048553,-5924.2939453125,74.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,305.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1329948604106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808607131242752,0.180865079164505,-4.353842086857185e-06,0.0,0.0001349728700006,0.0,0.0,7.352634429931641,0.0,0.0,0.0,0.2832499146461487,4.0,0.0,1.0
403920,293.13702392578125,297.1499938964844,293.1499938964844,0.0263538043946027,-998.5250244140624,304.1488342285156,0.6388381123542786,0.0698638260364532,0.063446044921875,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5681043267250061,0.050000000745058,0.0481195263564586,293.0685119628906,297.1499938964844,293.1499938964844,0.1427663415670395,-2371.913330078125,304.142822265625,0.9293856024742126,0.2154164016246795,0.1507799625396728,293.159912109375,297.1499938964844,293.1499938964844,0.1742389500141143,-3763.37109375,304.15093994140625,0.9822225570678712,0.2520391941070556,0.2390846014022827,293.29302978515625,297.1499938964844,293.1499938964844,0.0007851877599023,-298.20068359375,292.2265014648437,0.5681043267250061,0.050000000745058,0.2282583117485046,291.13848876953125,291.1499938964844,269.6820068359375,267.69000244140625,284.4271545410156,293.4284973144531,291.138427734375,1.0,0.188924640417099,0.8406171798706055,0.6499999761581421,1.0,1.0,-0.8756870627403259,0.3321722149848938,0.5435148477554321,0.1546012908220291,0.0,0.0,0.2567393481731415,24.62143898010254,25.0,-0.4735006988048553,-5924.2939453125,74.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,305.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1329948604106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808607131242752,0.180865079164505,-4.353842086857185e-06,0.0,0.0001349728700006,0.0,0.0,7.352634429931641,0.0,0.0,0.0,0.2832499146461487,4.0,0.0,1.0
403980,293.1362609863281,297.1499938964844,293.1499938964844,0.0267284363508224,-1005.1589965820312,304.1485900878906,0.6402639150619507,0.0703476890921592,0.0638684555888176,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5681817531585693,0.050000000745058,0.0481190457940101,293.07159423828125,297.1499938964844,293.1499938964844,0.1439858675003051,-2388.062255859375,304.1431884765625,0.9319485425949096,0.2168529480695724,0.1517985314130783,293.158935546875,297.1499938964844,293.1499938964844,0.174180656671524,-3762.419677734375,304.1507263183594,0.9822458028793336,0.2519870102405548,0.2390220463275909,293.2926330566406,297.1499938964844,293.1499938964844,0.0007500005885958,-284.8403015136719,292.1777038574219,0.5681817531585693,0.050000000745058,0.2282560318708419,291.13818359375,291.1499938964844,269.64532470703125,267.6688842773437,284.4075622558594,293.4271240234375,291.1381530761719,1.0,0.1891095638275146,0.8406827449798584,0.6499999761581421,1.0,1.0,-0.8773380517959595,0.3329758048057556,0.5443623065948486,0.154571920633316,0.0,0.0,0.2583411633968353,24.620824813842773,25.0,-0.368803858757019,-5952.90283203125,75.09095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894104003906,305.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.1335660517215728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819769889116287,0.1819813400506973,-4.356113095127512e-06,0.0,0.0001355525600956,0.0,0.0,7.404430866241455,0.0,0.0,0.0,0.2834550142288208,4.0,0.0,1.0
404040,293.1362609863281,297.1499938964844,293.1499938964844,0.0267284363508224,-1005.1589965820312,304.1485900878906,0.6402639150619507,0.0703476890921592,0.0638684555888176,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5681817531585693,0.050000000745058,0.0481190457940101,293.07159423828125,297.1499938964844,293.1499938964844,0.1439858675003051,-2388.062255859375,304.1431884765625,0.9319485425949096,0.2168529480695724,0.1517985314130783,293.158935546875,297.1499938964844,293.1499938964844,0.174180656671524,-3762.419677734375,304.1507263183594,0.9822458028793336,0.2519870102405548,0.2390220463275909,293.2926330566406,297.1499938964844,293.1499938964844,0.0007500005885958,-284.8403015136719,292.1777038574219,0.5681817531585693,0.050000000745058,0.2282560318708419,291.13818359375,291.1499938964844,269.64532470703125,267.6688842773437,284.4075622558594,293.4271240234375,291.1381530761719,1.0,0.1891095638275146,0.8406827449798584,0.6499999761581421,1.0,1.0,-0.8773380517959595,0.3329758048057556,0.5443623065948486,0.154571920633316,0.0,0.0,0.2583411633968353,24.620824813842773,25.0,-0.368803858757019,-5952.90283203125,75.09095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894104003906,305.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.1335660517215728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819769889116287,0.1819813400506973,-4.356113095127512e-06,0.0,0.0001355525600956,0.0,0.0,7.404430866241455,0.0,0.0,0.0,0.2834550142288208,4.0,0.0,1.0
404100,293.1358337402344,297.1499938964844,293.1499938964844,0.0269314907491207,-1008.7603759765624,304.14849853515625,0.6410384774208069,0.0706065520644187,0.06409602612257,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5682299733161926,0.050000000745058,0.0481187477707862,293.0731811523437,297.1499938964844,293.1499938964844,0.144563227891922,-2395.692626953125,304.14337158203125,0.9331748485565186,0.2175314128398895,0.15228071808815,293.1584167480469,297.1499938964844,293.1499938964844,0.1741664707660675,-3762.198974609375,304.150634765625,0.9822911620140076,0.2519793212413788,0.2390089035034179,293.2923583984375,297.1499938964844,293.1499938964844,0.0007325885817408,-278.2278137207031,292.1536560058594,0.5682299733161926,0.050000000745058,0.2282546162605285,291.1381225585937,291.1499938964844,269.62628173828125,267.6581726074219,284.3981628417969,293.4266967773437,291.1381225585937,1.0,0.1892023235559463,0.8407155275344849,0.6499999761581421,1.0,1.0,-0.8781720399856567,0.3333629667758941,0.544809103012085,0.1546110808849334,0.0,0.0,0.259137898683548,24.6201286315918,25.0,-0.2182539105415344,-5967.08544921875,75.23426055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,305.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1338443756103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825381964445114,0.18254254758358,-4.357274519861676e-06,0.0,0.0001358350273221,0.0,0.0,7.430540561676025,0.0,0.0,0.0,0.2835586369037628,4.0,0.0,1.0
404160,293.1353759765625,297.1499938964844,293.1499938964844,0.0271131675690412,-1012.4813232421876,304.1484375,0.6418459415435791,0.0708748772740364,0.0643326863646507,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.568281888961792,0.050000000745058,0.0481184273958206,293.0747985839844,297.1499938964844,293.1499938964844,0.1451174318790435,-2403.007568359375,304.1435546875,0.9343567490577698,0.2181817442178726,0.1527434289455413,293.1578369140625,297.1499938964844,293.1499938964844,0.1741614788770675,-3762.134521484375,304.1505126953125,0.9823541641235352,0.2519828081130981,0.2390066981315612,293.29205322265625,297.1499938964844,293.1499938964844,0.0007152844918891,-271.6557312011719,292.1298217773437,0.568281888961792,0.050000000745058,0.2282530963420868,291.1381530761719,291.1499938964844,269.6067810058594,267.6473999023437,284.3890075683594,293.4264831542969,291.1381530761719,1.0,0.18929523229599,0.8407465219497681,0.6499999761581421,1.0,1.0,-0.8790066242218018,0.3337396681308746,0.5452669262886047,0.1546812057495117,0.0,0.0,0.2599269151687622,24.61947059631348,25.0,-0.0677967444062233,-5981.0888671875,75.37792205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99664306640625,305.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0390625,18000.0,0.0,0.0,0.1341191679239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830966919660568,0.1831010580062866,-4.358439582574647e-06,0.0,0.0001361139002256,0.0,0.0,7.456564426422119,0.0,0.0,0.0,0.2836620509624481,4.0,0.0,1.0
404220,293.13446044921875,297.1499938964844,293.1499938964844,0.0274531133472919,-1020.2655639648438,304.1483764648437,0.6435372233390808,0.0714344754815101,0.0648277476429939,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5683909058570862,0.050000000745058,0.0481177531182765,293.0781555175781,297.1499938964844,293.1499938964844,0.1461604237556457,-2416.75,304.1439514160156,0.9365859627723694,0.2194023132324218,0.1536135077476501,293.1567077636719,297.1499938964844,293.1499938964844,0.1741753220558166,-3762.411865234375,304.1503295898437,0.9825196266174316,0.2520180642604828,0.2390298843383789,293.2913513183594,297.1499938964844,293.1499938964844,0.0006809495971538,-258.61431884765625,292.0826416015625,0.5683909058570862,0.050000000745058,0.2282499074935913,291.1382751464844,291.1499938964844,269.56658935546875,267.6256103515625,284.37127685546875,293.4266052246094,291.1383056640625,1.0,0.1894812881946563,0.8408085107803345,0.6499999761581421,1.0,1.0,-0.8806682229042053,0.3344643414020538,0.5462038516998291,0.1548941880464553,0.0,0.0,0.2614789605140686,24.618690490722656,25.0,0.1702984571456909,-6008.53076171875,75.66536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1346614509820938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842016577720642,0.1842060089111328,-4.360761067800922e-06,0.0,0.0001366642536595,0.0,0.0,7.508150577545166,0.0,0.0,0.0,0.2838673591613769,4.0,0.0,1.0
404280,293.13446044921875,297.1499938964844,293.1499938964844,0.0274531133472919,-1020.2655639648438,304.1483764648437,0.6435372233390808,0.0714344754815101,0.0648277476429939,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5683909058570862,0.050000000745058,0.0481177531182765,293.0781555175781,297.1499938964844,293.1499938964844,0.1461604237556457,-2416.75,304.1439514160156,0.9365859627723694,0.2194023132324218,0.1536135077476501,293.1567077636719,297.1499938964844,293.1499938964844,0.1741753220558166,-3762.411865234375,304.1503295898437,0.9825196266174316,0.2520180642604828,0.2390298843383789,293.2913513183594,297.1499938964844,293.1499938964844,0.0006809495971538,-258.61431884765625,292.0826416015625,0.5683909058570862,0.050000000745058,0.2282499074935913,291.1382751464844,291.1499938964844,269.56658935546875,267.6256103515625,284.37127685546875,293.4266052246094,291.1383056640625,1.0,0.1894812881946563,0.8408085107803345,0.6499999761581421,1.0,1.0,-0.8806682229042053,0.3344643414020538,0.5462038516998291,0.1548941880464553,0.0,0.0,0.2614789605140686,24.618690490722656,25.0,0.1702984571456909,-6008.53076171875,75.66536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1346614509820938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842016577720642,0.1842060089111328,-4.360761067800922e-06,0.0,0.0001366642536595,0.0,0.0,7.508150577545166,0.0,0.0,0.0,0.2838673591613769,4.0,0.0,1.0
404340,293.1338806152344,297.1499938964844,293.1499938964844,0.0276566222310066,-1025.12451171875,304.1483764648437,0.6445951461791992,0.0717837661504745,0.0651374980807304,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5684573650360107,0.050000000745058,0.0481173396110534,293.0802307128906,297.1499938964844,293.1499938964844,0.1467421948909759,-2424.40087890625,304.14422607421875,0.9378296732902528,0.2200806140899658,0.1540981233119964,293.156005859375,297.1499938964844,293.1499938964844,0.1741985231637954,-3762.832275390625,304.15020751953125,0.9826400876045228,0.2520564198493957,0.2390605807304382,293.2908630371094,297.1499938964844,293.1499938964844,0.0006605060771107,-250.84893798828125,292.0545959472656,0.5684573650360107,0.050000000745058,0.2282479554414749,291.138427734375,291.1499938964844,269.5417785644531,267.6123962402344,284.3609924316406,293.427001953125,291.1384582519531,1.0,0.1895928680896759,0.8408457636833191,0.6499999761581421,1.0,1.0,-0.8816555738449097,0.3348807990550995,0.5467748045921326,0.1550617963075637,0.0,0.0,0.2623922526836395,24.61876106262207,25.0,0.2564415633678436,-6024.60693359375,75.83734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,305.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1349832564592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848552078008651,0.1848595589399337,-4.362142590252915e-06,0.0,0.000136990842293,0.0,0.0,7.538721561431885,0.0,0.0,0.0,0.2839891314506531,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277967844158411,-1028.43212890625,304.1483459472656,0.6453146934509277,0.0720212012529373,0.0653483048081398,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5685014724731445,0.050000000745058,0.0481170676648616,293.0816345214844,297.1499938964844,293.1499938964844,0.1471132487058639,-2429.275146484375,304.1443786621094,0.9386217594146729,0.2205121517181396,0.1544068157672882,293.155517578125,297.1499938964844,293.1499938964844,0.1742193847894668,-3763.204833984375,304.150146484375,0.9827269911766052,0.2520880997180938,0.2390869259834289,293.2905578613281,297.1499938964844,293.1499938964844,0.0006469311192631,-245.6925506591797,292.0360107421875,0.5685014724731445,0.050000000745058,0.228246659040451,291.1385192871094,291.1499938964844,269.5249938964844,267.6035461425781,284.3542175292969,293.4273681640625,291.1385498046875,1.0,0.1896671503782272,0.8408705592155457,0.6499999761581421,1.0,1.0,-0.882308840751648,0.3351518213748932,0.5471569895744324,0.1551857888698578,0.0,0.0,0.2629947960376739,24.61905097961425,25.0,0.2902164161205292,-6035.185546875,75.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,305.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.1351968348026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852874457836151,0.1852917969226837,-4.36305799667025e-06,0.0,0.0001372076076222,0.0,0.0,7.558961868286133,0.0,0.0,0.0,0.2840697765350342,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281666740775108,-1036.9608154296875,304.1482849121094,0.6471642255783081,0.0726319923996925,0.0658913180232048,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.568608283996582,0.050000000745058,0.0481164082884788,293.0852355957031,297.1499938964844,293.1499938964844,0.1479733288288116,-2440.556884765625,304.1448059082031,0.94045227766037,0.2215088605880737,0.1551207900047302,293.1543273925781,297.1499938964844,293.1499938964844,0.1742926388978958,-3764.49755859375,304.1499938964844,0.982966423034668,0.2521904408931732,0.239175260066986,293.28973388671875,297.1499938964844,293.1499938964844,0.0006132071721367,-232.8829345703125,291.9897766113281,0.568608283996582,0.050000000745058,0.2282435297966003,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,284.3376159667969,293.4286804199219,291.1387634277344,1.0,0.1898521333932876,0.840929388999939,0.6499999761581421,1.0,1.0,-0.8839189410209656,0.3358075618743896,0.5481113791465759,0.1555273830890655,0.0,0.0,0.2644805610179901,24.62075996398925,25.0,0.2927663624286651,-6061.14404296875,76.23546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,305.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2109375,18000.0,0.0,0.0,0.1357280313968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863560527563095,0.1863604187965393,-4.365326276456472e-06,0.0,0.0001377466978738,0.0,0.0,7.609073638916016,0.0,0.0,0.0,0.2842695415019989,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281666740775108,-1036.9608154296875,304.1482849121094,0.6471642255783081,0.0726319923996925,0.0658913180232048,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.568608283996582,0.050000000745058,0.0481164082884788,293.0852355957031,297.1499938964844,293.1499938964844,0.1479733288288116,-2440.556884765625,304.1448059082031,0.94045227766037,0.2215088605880737,0.1551207900047302,293.1543273925781,297.1499938964844,293.1499938964844,0.1742926388978958,-3764.49755859375,304.1499938964844,0.982966423034668,0.2521904408931732,0.239175260066986,293.28973388671875,297.1499938964844,293.1499938964844,0.0006132071721367,-232.8829345703125,291.9897766113281,0.568608283996582,0.050000000745058,0.2282435297966003,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,284.3376159667969,293.4286804199219,291.1387634277344,1.0,0.1898521333932876,0.840929388999939,0.6499999761581421,1.0,1.0,-0.8839189410209656,0.3358075618743896,0.5481113791465759,0.1555273830890655,0.0,0.0,0.2644805610179901,24.62075996398925,25.0,0.2927663624286651,-6061.14404296875,76.23546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,305.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2109375,18000.0,0.0,0.0,0.1357280313968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863560527563095,0.1863604187965393,-4.365326276456472e-06,0.0,0.0001377466978738,0.0,0.0,7.609073638916016,0.0,0.0,0.0,0.2842695415019989,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285622496157884,-1045.939453125,304.148193359375,0.6490707397460938,0.0732625424861908,0.0664527714252471,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5687088370323181,0.050000000745058,0.048115786164999,293.08892822265625,297.1499938964844,293.1499938964844,0.148747906088829,-2450.69677734375,304.1452331542969,0.9420906901359558,0.2223998606204986,0.1557614505290985,293.1531677246094,297.1499938964844,293.1499938964844,0.1743914783000946,-3766.22900390625,304.1498107910156,0.9832290410995485,0.2523203790187835,0.2392903119325637,293.2888488769531,297.1499938964844,293.1499938964844,0.0005797417834401,-220.17214965820312,291.94384765625,0.5687088370323181,0.050000000745058,0.2282405793666839,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,284.3212280273437,293.4303894042969,291.138916015625,1.0,0.1900357156991958,0.840988278388977,0.6499999761581421,1.0,1.0,-0.8854955434799194,0.3364384174346924,0.549057126045227,0.1558949798345565,0.0,0.0,0.2659482359886169,24.62372589111328,25.0,0.2324123382568359,-6086.62060546875,76.51605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,305.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1362572312355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874154806137085,0.1874198466539383,-4.36757727584336e-06,0.0,0.0001382837654091,0.0,0.0,7.658848762512207,0.0,0.0,0.0,0.2844679951667785,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285622496157884,-1045.939453125,304.148193359375,0.6490707397460938,0.0732625424861908,0.0664527714252471,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5687088370323181,0.050000000745058,0.048115786164999,293.08892822265625,297.1499938964844,293.1499938964844,0.148747906088829,-2450.69677734375,304.1452331542969,0.9420906901359558,0.2223998606204986,0.1557614505290985,293.1531677246094,297.1499938964844,293.1499938964844,0.1743914783000946,-3766.22900390625,304.1498107910156,0.9832290410995485,0.2523203790187835,0.2392903119325637,293.2888488769531,297.1499938964844,293.1499938964844,0.0005797417834401,-220.17214965820312,291.94384765625,0.5687088370323181,0.050000000745058,0.2282405793666839,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,284.3212280273437,293.4303894042969,291.138916015625,1.0,0.1900357156991958,0.840988278388977,0.6499999761581421,1.0,1.0,-0.8854955434799194,0.3364384174346924,0.549057126045227,0.1558949798345565,0.0,0.0,0.2659482359886169,24.62372589111328,25.0,0.2324123382568359,-6086.62060546875,76.51605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,305.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1362572312355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874154806137085,0.1874198466539383,-4.36757727584336e-06,0.0,0.0001382837654091,0.0,0.0,7.658848762512207,0.0,0.0,0.0,0.2844679951667785,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0289789531379938,-1049.7314453125,304.14776611328125,0.6500436663627625,0.0735854282975196,0.066740408539772,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5687549710273743,0.050000000745058,0.048115499317646,293.0908203125,297.1499938964844,293.1499938964844,0.1490987837314605,-2455.2822265625,304.1454772949219,0.9428277015686036,0.2228002697229385,0.1560506820678711,293.152587890625,297.1499938964844,293.1499938964844,0.1744506657123565,-3767.261962890625,304.1497497558594,0.983366847038269,0.252395749092102,0.239357978105545,293.2884216308594,297.1499938964844,293.1499938964844,0.0005631090025417,-213.85317993164065,291.9210205078125,0.5687549710273743,0.050000000745058,0.2282392233610153,291.13897705078125,291.1499938964844,269.4163513183594,267.547607421875,284.3131103515625,293.4314270019531,291.13897705078125,1.0,0.1901266872882843,0.8410176634788513,0.6499999761581421,1.0,1.0,-0.8862671852111816,0.3367451429367065,0.5495220422744751,0.1560809761285781,0.0,0.0,0.2666771113872528,24.62578392028809,25.0,0.1989976614713668,-6099.20166015625,76.65457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,305.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.244140625,18000.0,0.0,0.0,0.1365216076374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879432797431945,0.1879476457834243,-4.368700501800049e-06,0.0,0.0001385520736221,0.0,0.0,7.683682441711426,0.0,0.0,0.0,0.2845670282840729,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295270849019289,-1054.761962890625,304.147216796875,0.6510288119316101,0.0739129707217216,0.0670325085520744,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5687979459762573,0.050000000745058,0.0481152348220348,293.0927429199219,297.1499938964844,293.1499938964844,0.1494259685277938,-2459.55322265625,304.14569091796875,0.9435112476348876,0.223171517252922,0.1563197523355484,293.1520080566406,297.1499938964844,293.1499938964844,0.1745154708623886,-3768.390869140625,304.1496887207031,0.9835074543952942,0.2524771690368652,0.2394315302371978,293.2879638671875,297.1499938964844,293.1499938964844,0.0005473435157909,-207.5718536376953,291.89825439453125,0.5687979459762573,0.050000000745058,0.2282379567623138,291.1390075683594,291.1499938964844,269.39404296875,267.53631591796875,284.30499267578125,293.4325866699219,291.1390380859375,1.0,0.1902170181274414,0.8410462141036987,0.6499999761581421,1.0,1.0,-0.8870271444320679,0.337047129869461,0.5499799847602844,0.1562647074460983,0.0,0.0,0.2674034237861633,24.62820625305176,25.0,0.1694813519716262,-6111.701171875,76.79178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,305.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.136786088347435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884705424308776,0.1884749084711074,-4.369823273009388e-06,0.0,0.0001388204836985,0.0,0.0,7.70851469039917,0.0,0.0,0.0,0.2846660912036896,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300517287105321,-1064.1473388671875,304.14727783203125,0.6530187129974365,0.0745768174529075,0.0676257610321044,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5688713788986206,0.050000000745058,0.0481147803366184,293.0966491699219,297.1499938964844,293.1499938964844,0.1500076502561569,-2467.131103515625,304.1461486816406,0.9447125196456908,0.2238257527351379,0.1567964106798172,293.15087890625,297.1499938964844,293.1499938964844,0.1746606528759002,-3770.91455078125,304.1495361328125,0.9837918281555176,0.2526569664478302,0.2395951449871063,293.2870788574219,297.1499938964844,293.1499938964844,0.000524851726368,-195.228744506836,291.8529052734375,0.5688713788986206,0.050000000745058,0.2282357960939407,291.1391296386719,291.1499938964844,269.34912109375,267.5137023925781,284.288818359375,293.4352111816406,291.1391296386719,1.0,0.1903953105211258,0.8411032557487488,0.6499999761581421,1.0,1.0,-0.8885045051574707,0.337636798620224,0.5508676767349243,0.1566148400306701,0.0,0.0,0.2688476741313934,24.63436317443848,25.0,0.141143724322319,-6136.453125,77.06121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,305.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.244140625,18000.0,0.0,0.0,0.1373158991336822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895234435796737,0.1895278245210647,-4.372072453406872e-06,0.0,0.0001393581915181,0.0,0.0,7.758181571960449,0.0,0.0,0.0,0.2848642468452453,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300517287105321,-1064.1473388671875,304.14727783203125,0.6530187129974365,0.0745768174529075,0.0676257610321044,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5688713788986206,0.050000000745058,0.0481147803366184,293.0966491699219,297.1499938964844,293.1499938964844,0.1500076502561569,-2467.131103515625,304.1461486816406,0.9447125196456908,0.2238257527351379,0.1567964106798172,293.15087890625,297.1499938964844,293.1499938964844,0.1746606528759002,-3770.91455078125,304.1495361328125,0.9837918281555176,0.2526569664478302,0.2395951449871063,293.2870788574219,297.1499938964844,293.1499938964844,0.000524851726368,-195.228744506836,291.8529052734375,0.5688713788986206,0.050000000745058,0.2282357960939407,291.1391296386719,291.1499938964844,269.34912109375,267.5137023925781,284.288818359375,293.4352111816406,291.1391296386719,1.0,0.1903953105211258,0.8411032557487488,0.6499999761581421,1.0,1.0,-0.8885045051574707,0.337636798620224,0.5508676767349243,0.1566148400306701,0.0,0.0,0.2688476741313934,24.63436317443848,25.0,0.141143724322319,-6136.453125,77.06121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015380859375,305.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.244140625,18000.0,0.0,0.0,0.1373158991336822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895234435796737,0.1895278245210647,-4.372072453406872e-06,0.0,0.0001393581915181,0.0,0.0,7.758181571960449,0.0,0.0,0.0,0.2848642468452453,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306060537695884,-1073.66748046875,304.1472473144531,0.6550350189208984,0.0752533823251724,0.0682304576039314,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5689312219619751,0.050000000745058,0.0481144078075885,293.1005554199219,297.1499938964844,293.1499938964844,0.150501474738121,-2473.5498046875,304.1466064453125,0.9457185864448548,0.2243812084197998,0.1571991741657257,293.1497802734375,297.1499938964844,293.1499938964844,0.1748253107070922,-3773.7705078125,304.1494140625,0.984082281589508,0.2528579831123352,0.2397792786359787,293.2862243652344,297.1499938964844,293.1499938964844,0.0005083417054265,-182.56304931640625,291.8078308105469,0.5689312219619751,0.050000000745058,0.2282340377569198,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,284.2724609375,293.43804931640625,291.1391906738281,1.0,0.19056998193264,0.8411602973937988,0.6499999761581421,1.0,1.0,-0.8899320960044861,0.3382153809070587,0.5517167448997498,0.1569285988807678,0.0,0.0,0.2702824473381042,24.641590118408203,25.0,0.0899625644087791,-6160.96826171875,77.32417297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1378473490476608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905741691589355,0.1905785501003265,-4.374325271783164e-06,0.0,0.0001398975291522,0.0,0.0,7.807848930358887,0.0,0.0,0.0,0.2850625514984131,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306060537695884,-1073.66748046875,304.1472473144531,0.6550350189208984,0.0752533823251724,0.0682304576039314,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5689312219619751,0.050000000745058,0.0481144078075885,293.1005554199219,297.1499938964844,293.1499938964844,0.150501474738121,-2473.5498046875,304.1466064453125,0.9457185864448548,0.2243812084197998,0.1571991741657257,293.1497802734375,297.1499938964844,293.1499938964844,0.1748253107070922,-3773.7705078125,304.1494140625,0.984082281589508,0.2528579831123352,0.2397792786359787,293.2862243652344,297.1499938964844,293.1499938964844,0.0005083417054265,-182.56304931640625,291.8078308105469,0.5689312219619751,0.050000000745058,0.2282340377569198,291.1391906738281,291.1499938964844,269.30389404296875,267.4911193847656,284.2724609375,293.43804931640625,291.1391906738281,1.0,0.19056998193264,0.8411602973937988,0.6499999761581421,1.0,1.0,-0.8899320960044861,0.3382153809070587,0.5517167448997498,0.1569285988807678,0.0,0.0,0.2702824473381042,24.641590118408203,25.0,0.0899625644087791,-6160.96826171875,77.32417297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1378473490476608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905741691589355,0.1905785501003265,-4.374325271783164e-06,0.0,0.0001398975291522,0.0,0.0,7.807848930358887,0.0,0.0,0.0,0.2850625514984131,4.0,0.0,1.0
