time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311741586774587,-1083.3677978515625,304.147216796875,0.6570876836776733,0.075942724943161,0.0688465908169746,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689881443977356,0.050000000745058,0.0481140539050102,293.104248046875,297.1499938964844,293.1499938964844,0.1509387493133545,-2479.230712890625,304.1470031738281,0.9466079473495485,0.2248783558607101,0.1575543135404586,293.1487121582031,297.1499938964844,293.1499938964844,0.1750094443559646,-3776.96142578125,304.1493225097656,0.984390377998352,0.2530788481235504,0.2399823814630508,293.28533935546875,297.1499938964844,293.1499938964844,0.0004945083055645,-170.20205688476562,291.76300048828125,0.5689881443977356,0.050000000745058,0.2282323539257049,291.13916015625,291.1499938964844,269.2586669921875,267.46856689453125,284.25555419921875,293.440673828125,291.13916015625,1.0,0.1907414197921753,0.8412147760391235,0.6499999761581421,1.0,1.0,-0.8913391828536987,0.3388004899024963,0.5525386929512024,0.1571954190731048,0.0,0.0,0.2717285454273224,24.64823341369629,25.0,-0.0760895982384681,-6185.59033203125,77.58325958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,305.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.1383811980485916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916336268186569,0.1916380077600479,-4.376594006316736e-06,0.0,0.00014043932606,0.0,0.0,7.85801362991333,0.0,0.0,0.0,0.2852628529071808,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311741586774587,-1083.3677978515625,304.147216796875,0.6570876836776733,0.075942724943161,0.0688465908169746,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5689881443977356,0.050000000745058,0.0481140539050102,293.104248046875,297.1499938964844,293.1499938964844,0.1509387493133545,-2479.230712890625,304.1470031738281,0.9466079473495485,0.2248783558607101,0.1575543135404586,293.1487121582031,297.1499938964844,293.1499938964844,0.1750094443559646,-3776.96142578125,304.1493225097656,0.984390377998352,0.2530788481235504,0.2399823814630508,293.28533935546875,297.1499938964844,293.1499938964844,0.0004945083055645,-170.20205688476562,291.76300048828125,0.5689881443977356,0.050000000745058,0.2282323539257049,291.13916015625,291.1499938964844,269.2586669921875,267.46856689453125,284.25555419921875,293.440673828125,291.13916015625,1.0,0.1907414197921753,0.8412147760391235,0.6499999761581421,1.0,1.0,-0.8913391828536987,0.3388004899024963,0.5525386929512024,0.1571954190731048,0.0,0.0,0.2717285454273224,24.64823341369629,25.0,-0.0760895982384681,-6185.59033203125,77.58325958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,305.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.1383811980485916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916336268186569,0.1916380077600479,-4.376594006316736e-06,0.0,0.00014043932606,0.0,0.0,7.85801362991333,0.0,0.0,0.0,0.2852628529071808,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317578017711639,-1093.275146484375,304.1471862792969,0.6591858863830566,0.0766459926962852,0.0694749727845192,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690492391586304,0.050000000745058,0.0481136739253997,293.107666015625,297.1499938964844,293.1499938964844,0.1513436585664749,-2484.497314453125,304.1473083496094,0.9474380612373352,0.2253407388925552,0.1578818261623382,293.147705078125,297.1499938964844,293.1499938964844,0.1752137541770935,-3780.50048828125,304.1492004394531,0.984724223613739,0.2533194422721863,0.24020417034626,293.2844543457031,297.1499938964844,293.1499938964844,0.0004816924338229,-157.95965576171875,291.71832275390625,0.5690492391586304,0.050000000745058,0.2282305657863617,291.1389465332031,291.1499938964844,269.213623046875,267.4461364746094,284.2379150390625,293.4428405761719,291.138916015625,1.0,0.1909104138612747,0.8412692546844482,0.6499999761581421,1.0,1.0,-0.8927499651908875,0.3394069075584411,0.5533430576324463,0.1574064642190933,0.0,0.0,0.2732164561748504,24.6532039642334,25.0,-0.3046177625656128,-6210.75927734375,77.84111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.1389197260141372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927237808704376,0.1927281618118286,-4.378917310532415e-06,0.0,0.0001409858668921,0.0,0.0,7.909707546234131,0.0,0.0,0.0,0.2854691743850708,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317578017711639,-1093.275146484375,304.1471862792969,0.6591858863830566,0.0766459926962852,0.0694749727845192,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690492391586304,0.050000000745058,0.0481136739253997,293.107666015625,297.1499938964844,293.1499938964844,0.1513436585664749,-2484.497314453125,304.1473083496094,0.9474380612373352,0.2253407388925552,0.1578818261623382,293.147705078125,297.1499938964844,293.1499938964844,0.1752137541770935,-3780.50048828125,304.1492004394531,0.984724223613739,0.2533194422721863,0.24020417034626,293.2844543457031,297.1499938964844,293.1499938964844,0.0004816924338229,-157.95965576171875,291.71832275390625,0.5690492391586304,0.050000000745058,0.2282305657863617,291.1389465332031,291.1499938964844,269.213623046875,267.4461364746094,284.2379150390625,293.4428405761719,291.138916015625,1.0,0.1909104138612747,0.8412692546844482,0.6499999761581421,1.0,1.0,-0.8927499651908875,0.3394069075584411,0.5533430576324463,0.1574064642190933,0.0,0.0,0.2732164561748504,24.6532039642334,25.0,-0.3046177625656128,-6210.75927734375,77.84111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,305.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.1389197260141372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927237808704376,0.1927281618118286,-4.378917310532415e-06,0.0,0.0001409858668921,0.0,0.0,7.909707546234131,0.0,0.0,0.0,0.2854691743850708,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320555977523326,-1098.308837890625,304.14715576171875,0.6602525115013123,0.0770030543208122,0.0697939470410347,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5690814852714539,0.050000000745058,0.0481134764850139,293.1092834472656,297.1499938964844,293.1499938964844,0.1515371352434158,-2487.015869140625,304.1474609375,0.9478371143341064,0.2255613207817077,0.1580379158258438,293.1471862792969,297.1499938964844,293.1499938964844,0.1753231734037399,-3782.39501953125,304.1491394042969,0.9849005937576294,0.2534470856189728,0.240321934223175,293.28399658203125,297.1499938964844,293.1499938964844,0.0004754380788654,-151.85549926757812,291.696044921875,0.5690814852714539,0.050000000745058,0.2282296121120453,291.1387939453125,291.1499938964844,269.1912536621094,267.4349670410156,284.22882080078125,293.4437866210937,291.13873291015625,1.0,0.1909942775964737,0.8412964940071106,0.6499999761581421,1.0,1.0,-0.8934601545333862,0.3397208452224731,0.5537393093109131,0.1574877649545669,0.0,0.0,0.2739817500114441,24.65501594543457,25.0,-0.4075071811676025,-6223.6337890625,77.97010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,305.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1391917914152145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932857185602188,0.1932900995016098,-4.380112841317896e-06,0.0,0.0001412619749316,0.0,0.0,7.936387062072754,0.0,0.0,0.0,0.2855755984783172,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323575809597969,-1103.3995361328125,304.1471252441406,0.6613316535949707,0.077363982796669,0.0701164230704307,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.569114625453949,0.050000000745058,0.0481132715940475,293.1108093261719,297.1499938964844,293.1499938964844,0.1517246663570404,-2489.458740234375,304.1475830078125,0.948225736618042,0.2257750481367111,0.1581890136003494,293.1466979980469,297.1499938964844,293.1499938964844,0.1754375398159027,-3784.375,304.14910888671875,0.9850834608078004,0.2535798847675323,0.2404446005821228,293.28350830078125,297.1499938964844,293.1499938964844,0.0004692556685768,-145.79571533203125,291.67388916015625,0.569114625453949,0.050000000745058,0.2282286435365677,291.1385803222656,291.1499938964844,269.16900634765625,267.42388916015625,284.21954345703125,293.44464111328125,291.1385498046875,1.0,0.1910778582096099,0.8413208723068237,0.6499999761581421,1.0,1.0,-0.894174337387085,0.3400425910949707,0.5541317462921143,0.1575521677732467,0.0,0.0,0.2747637927532196,24.656391143798828,25.0,-0.4875033795833587,-6236.7314453125,78.09930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,305.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.1394666582345962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938613504171371,0.1938657313585281,-4.381338385428535e-06,0.0,0.0001415409351466,0.0,0.0,7.963744640350342,0.0,0.0,0.0,0.2856847643852234,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329730324447155,-1113.7335205078125,304.1470642089844,0.663521945476532,0.0780963599681854,0.0707708671689033,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5691819787025452,0.050000000745058,0.0481128580868244,293.1136474609375,297.1499938964844,293.1499938964844,0.1520852446556091,-2494.15771484375,304.14776611328125,0.9489758014678956,0.2261865139007568,0.1584793180227279,293.145751953125,297.1499938964844,293.1499938964844,0.1756792217493057,-3788.555908203125,304.14898681640625,0.985464572906494,0.2538594901561737,0.2407032251358032,293.2825622558594,297.1499938964844,293.1499938964844,0.0004569122975226,-133.74754333496094,291.6297912597656,0.5691819787025452,0.050000000745058,0.2282266765832901,291.1381530761719,291.1499938964844,269.1250305175781,267.4018859863281,284.20050048828125,293.44610595703125,291.1380920410156,1.0,0.1912446022033691,0.8413696885108948,0.6499999761581421,1.0,1.0,-0.8956156969070435,0.340711772441864,0.5549039244651794,0.1576251089572906,0.0,0.0,0.2763738632202148,24.65801429748535,25.0,-0.588132381439209,-6263.55810546875,78.35879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1400264054536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950519829988479,0.1950563639402389,-4.3838790588779375e-06,0.0,0.0001421089982613,0.0,0.0,8.020428657531738,0.0,0.0,0.0,0.2859109938144684,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329730324447155,-1113.7335205078125,304.1470642089844,0.663521945476532,0.0780963599681854,0.0707708671689033,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5691819787025452,0.050000000745058,0.0481128580868244,293.1136474609375,297.1499938964844,293.1499938964844,0.1520852446556091,-2494.15771484375,304.14776611328125,0.9489758014678956,0.2261865139007568,0.1584793180227279,293.145751953125,297.1499938964844,293.1499938964844,0.1756792217493057,-3788.555908203125,304.14898681640625,0.985464572906494,0.2538594901561737,0.2407032251358032,293.2825622558594,297.1499938964844,293.1499938964844,0.0004569122975226,-133.74754333496094,291.6297912597656,0.5691819787025452,0.050000000745058,0.2282266765832901,291.1381530761719,291.1499938964844,269.1250305175781,267.4018859863281,284.20050048828125,293.44610595703125,291.1380920410156,1.0,0.1912446022033691,0.8413696885108948,0.6499999761581421,1.0,1.0,-0.8956156969070435,0.340711772441864,0.5549039244651794,0.1576251089572906,0.0,0.0,0.2763738632202148,24.65801429748535,25.0,-0.588132381439209,-6263.55810546875,78.35879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,305.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.541015625,18000.0,0.0,0.0,0.1400264054536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950519829988479,0.1950563639402389,-4.3838790588779375e-06,0.0,0.0001421089982613,0.0,0.0,8.020428657531738,0.0,0.0,0.0,0.2859109938144684,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.03360341116786,-1124.265625,304.14697265625,0.6657524704933167,0.0788423717021942,0.0714377164840698,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5692498087882996,0.050000000745058,0.0481124408543109,293.1162109375,297.1499938964844,293.1499938964844,0.1524304896593094,-2498.659912109375,304.14794921875,0.9496963620185852,0.226582258939743,0.1587572693824768,293.1448059082031,297.1499938964844,293.1499938964844,0.1759373992681503,-3793.018798828125,304.1488952636719,0.9858643412590028,0.2541571855545044,0.2409791648387909,293.2815856933594,297.1499938964844,293.1499938964844,0.0004444653459358,-121.82284545898438,291.5860900878906,0.5692498087882996,0.050000000745058,0.2282247096300125,291.1376953125,291.1499938964844,269.0819396972656,267.38018798828125,284.1807556152344,293.4472351074219,291.1376342773437,1.0,0.1914112716913223,0.841418445110321,0.6499999761581421,1.0,1.0,-0.8970779180526733,0.3414185643196106,0.5556593537330627,0.1576185822486877,0.0,0.0,0.2780462205410003,24.658201217651367,25.0,-0.6332663297653198,-6291.2333984375,78.6204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,305.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1406027525663375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962965726852417,0.1963009536266327,-4.386548425827641e-06,0.0,0.0001426939124939,0.0,0.0,8.079826354980469,0.0,0.0,0.0,0.2861482203006744,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.03360341116786,-1124.265625,304.14697265625,0.6657524704933167,0.0788423717021942,0.0714377164840698,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5692498087882996,0.050000000745058,0.0481124408543109,293.1162109375,297.1499938964844,293.1499938964844,0.1524304896593094,-2498.659912109375,304.14794921875,0.9496963620185852,0.226582258939743,0.1587572693824768,293.1448059082031,297.1499938964844,293.1499938964844,0.1759373992681503,-3793.018798828125,304.1488952636719,0.9858643412590028,0.2541571855545044,0.2409791648387909,293.2815856933594,297.1499938964844,293.1499938964844,0.0004444653459358,-121.82284545898438,291.5860900878906,0.5692498087882996,0.050000000745058,0.2282247096300125,291.1376953125,291.1499938964844,269.0819396972656,267.38018798828125,284.1807556152344,293.4472351074219,291.1376342773437,1.0,0.1914112716913223,0.841418445110321,0.6499999761581421,1.0,1.0,-0.8970779180526733,0.3414185643196106,0.5556593537330627,0.1576185822486877,0.0,0.0,0.2780462205410003,24.658201217651367,25.0,-0.6332663297653198,-6291.2333984375,78.6204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,305.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.1406027525663375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962965726852417,0.1963009536266327,-4.386548425827641e-06,0.0,0.0001426939124939,0.0,0.0,8.079826354980469,0.0,0.0,0.0,0.2861482203006744,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342477150261402,-1134.9813232421875,304.1469116210937,0.6680188179016113,0.0796010494232177,0.0721161812543869,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5693175196647644,0.050000000745058,0.0481120273470878,293.1184997558594,297.1499938964844,293.1499938964844,0.1527672708034515,-2503.054931640625,304.1480712890625,0.9503996968269348,0.2269711792469024,0.1590288281440735,293.1439208984375,297.1499938964844,293.1499938964844,0.1762108206748962,-3797.740234375,304.1488037109375,0.9862804412841796,0.2544718086719513,0.2412713766098022,293.28057861328125,297.1499938964844,293.1499938964844,0.0004317583807278,-110.01036071777344,291.5428161621094,0.5693175196647644,0.050000000745058,0.2282227426767349,291.1372375488281,291.1499938964844,269.0399780273437,267.35888671875,284.160400390625,293.44805908203125,291.1371765136719,1.0,0.1915785670280456,0.841462254524231,0.6499999761581421,1.0,1.0,-0.8985658884048462,0.3421666026115417,0.5563992857933044,0.1575286388397216,0.0,0.0,0.279779851436615,24.6570053100586,28.0,-0.642466127872467,-6319.75732421875,78.88534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1411993205547332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975956112146377,0.1975999921560287,-4.3893501242564525e-06,0.0,0.0001432993594789,0.0,0.0,8.141987800598145,0.0,0.0,0.0,0.2863966822624206,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342477150261402,-1134.9813232421875,304.1469116210937,0.6680188179016113,0.0796010494232177,0.0721161812543869,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5693175196647644,0.050000000745058,0.0481120273470878,293.1184997558594,297.1499938964844,293.1499938964844,0.1527672708034515,-2503.054931640625,304.1480712890625,0.9503996968269348,0.2269711792469024,0.1590288281440735,293.1439208984375,297.1499938964844,293.1499938964844,0.1762108206748962,-3797.740234375,304.1488037109375,0.9862804412841796,0.2544718086719513,0.2412713766098022,293.28057861328125,297.1499938964844,293.1499938964844,0.0004317583807278,-110.01036071777344,291.5428161621094,0.5693175196647644,0.050000000745058,0.2282227426767349,291.1372375488281,291.1499938964844,269.0399780273437,267.35888671875,284.160400390625,293.44805908203125,291.1371765136719,1.0,0.1915785670280456,0.841462254524231,0.6499999761581421,1.0,1.0,-0.8985658884048462,0.3421666026115417,0.5563992857933044,0.1575286388397216,0.0,0.0,0.279779851436615,24.6570053100586,28.0,-0.642466127872467,-6319.75732421875,78.88534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1411993205547332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975956112146377,0.1975999921560287,-4.3893501242564525e-06,0.0,0.0001432993594789,0.0,0.0,8.141987800598145,0.0,0.0,0.0,0.2863966822624206,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349241718649864,-1146.1888427734375,304.1468200683594,0.6664615273475647,0.0803669616580009,0.0728250965476036,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5655995011329651,0.050000000745058,0.0481349416077137,293.1205444335937,297.1499938964844,293.1499938964844,0.1531229466199875,-2507.708984375,304.1481018066406,0.945225179195404,0.2273576706647873,0.1593156307935714,293.14306640625,297.1499938964844,293.1499938964844,0.1765193790197372,-3803.07470703125,304.148681640625,0.9820415377616882,0.2547986805438995,0.2415999770164489,293.279541015625,297.1499938964844,293.1499938964844,0.0004187478043604,-98.37163543701172,291.4997863769531,0.5655995011329651,0.050000000745058,0.228331446647644,291.1366271972656,291.1499938964844,268.99932861328125,267.33807373046875,284.1392822265625,293.4486694335937,291.13653564453125,1.0,0.1929462403059005,0.8415060639381409,0.6499999761581421,1.0,1.0,-0.9003131985664368,0.3430559337139129,0.5572572350502014,0.1573913842439651,0.0,0.0,0.2815972864627838,25.247596740722656,31.0,-0.9811880588531494,-6349.8759765625,80.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1418191939592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989569365978241,0.1989613324403762,-4.392289156385232e-06,0.0,0.0001439284533262,0.0,0.0,8.207283020019531,0.0,0.0,0.0,0.286657840013504,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349241718649864,-1146.1888427734375,304.1468200683594,0.6664615273475647,0.0803669616580009,0.0728250965476036,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5655995011329651,0.050000000745058,0.0481349416077137,293.1205444335937,297.1499938964844,293.1499938964844,0.1531229466199875,-2507.708984375,304.1481018066406,0.945225179195404,0.2273576706647873,0.1593156307935714,293.14306640625,297.1499938964844,293.1499938964844,0.1765193790197372,-3803.07470703125,304.148681640625,0.9820415377616882,0.2547986805438995,0.2415999770164489,293.279541015625,297.1499938964844,293.1499938964844,0.0004187478043604,-98.37163543701172,291.4997863769531,0.5655995011329651,0.050000000745058,0.228331446647644,291.1366271972656,291.1499938964844,268.99932861328125,267.33807373046875,284.1392822265625,293.4486694335937,291.13653564453125,1.0,0.1929462403059005,0.8415060639381409,0.6499999761581421,1.0,1.0,-0.9003131985664368,0.3430559337139129,0.5572572350502014,0.1573913842439651,0.0,0.0,0.2815972864627838,25.247596740722656,31.0,-0.9811880588531494,-6349.8759765625,80.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1418191939592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989569365978241,0.1989613324403762,-4.392289156385232e-06,0.0,0.0001439284533262,0.0,0.0,8.207283020019531,0.0,0.0,0.0,0.286657840013504,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352727994322776,-1151.950439453125,304.1467590332031,0.6644279360771179,0.0807509571313858,0.0731885805726051,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5624955892562866,0.050000000745058,0.0481546968221664,293.1214599609375,297.1499938964844,293.1499938964844,0.1533093750476837,-2510.15283203125,304.1481018066406,0.9406352043151855,0.2275503873825073,0.1594645380973816,293.1426696777344,297.1499938964844,293.1499938964844,0.1766869574785232,-3805.974365234375,304.14862060546875,0.978242039680481,0.2549652457237243,0.2417758256196975,293.27899169921875,297.1499938964844,293.1499938964844,0.0004120829398743,-92.60223388671876,291.478271484375,0.5624955892562866,0.050000000745058,0.2284251451492309,291.1361694335937,291.1499938964844,268.9795837402344,267.3278503417969,284.1285095214844,293.448974609375,291.1360168457031,1.0,0.1939876526594162,0.8415279984474182,0.6499999761581421,1.0,1.0,-0.9012752771377563,0.3435498774051666,0.5577254295349121,0.1573036015033722,0.0,0.0,0.2825687229633331,25.753211975097656,31.0,-1.2061737775802612,-6365.80029296875,81.05339050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1421403884887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996815949678421,0.1996859908103943,-4.393837116367649e-06,0.0,0.0001442544307792,0.0,0.0,8.242073059082031,0.0,0.0,0.0,0.286796897649765,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.035626895725727,-1157.7923583984375,304.1466979980469,0.661824643611908,0.0811357498168945,0.0735569819808006,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5588143467903137,0.050000000745058,0.0481789149343967,293.122314453125,297.1499938964844,293.1499938964844,0.1535002291202545,-2512.65576171875,304.1481018066406,0.9350696802139282,0.2277437895536422,0.1596169471740722,293.14227294921875,297.1499938964844,293.1499938964844,0.176860824227333,-3808.9814453125,304.1485595703125,0.9735238552093506,0.2551337480545044,0.2419579923152923,293.2784729003906,297.1499938964844,293.1499938964844,0.0004053133015986,-86.87922668457031,291.45684814453125,0.5588143467903137,0.050000000745058,0.2285400182008743,291.1356506347656,291.1499938964844,268.96026611328125,267.3177795410156,284.1176147460937,293.4492492675781,291.135498046875,1.0,0.1952264606952667,0.8415443897247314,0.6499999761581421,1.0,1.0,-0.9022858738899232,0.3440722525119781,0.5582136511802673,0.1572010815143585,0.0,0.0,0.2835786044597626,26.371870040893555,34.0,-1.3274270296096802,-6382.3369140625,82.18721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,305.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1424704939126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004409283399582,0.2004453241825103,-4.395460109662963e-06,0.0,0.0001445894304197,0.0,0.0,8.278575897216797,0.0,0.0,0.0,0.2869426608085632,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363495014607906,-1169.6834716796875,304.1466064453125,0.6554309129714966,0.0819076299667358,0.0743071436882019,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5502147674560547,0.050000000745058,0.0482392013072967,293.1238098144531,297.1499938964844,293.1499938964844,0.1538956761360168,-2517.841796875,304.1480712890625,0.9218458533287048,0.22813780605793,0.1599340438842773,293.1415405273437,297.1499938964844,293.1499938964844,0.1772238463163375,-3815.25341796875,304.1484375,0.9616689682006836,0.2554761469364166,0.2423394471406936,293.27734375,297.1499938964844,293.1499938964844,0.000391370645957,-75.53215026855469,291.41436767578125,0.5502147674560547,0.050000000745058,0.2288260012865066,291.1346435546875,291.1499938964844,268.9230041503906,267.298095703125,284.09552001953125,293.4497375488281,291.134521484375,1.0,0.1982118785381317,0.8415771722793579,0.6499999761581421,1.0,1.0,-0.9044400453567504,0.3451968729496002,0.5592431426048279,0.1569501459598541,0.0,0.0,0.2856947779655456,27.90946578979492,37.0,-1.358963966369629,-6416.9267578125,84.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,305.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1431620419025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020485252141952,0.2020529210567474,-4.398932560434332e-06,0.0,0.0001452912692911,0.0,0.0,8.356080055236816,0.0,0.0,0.0,0.2872525155544281,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363495014607906,-1169.6834716796875,304.1466064453125,0.6554309129714966,0.0819076299667358,0.0743071436882019,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5502147674560547,0.050000000745058,0.0482392013072967,293.1238098144531,297.1499938964844,293.1499938964844,0.1538956761360168,-2517.841796875,304.1480712890625,0.9218458533287048,0.22813780605793,0.1599340438842773,293.1415405273437,297.1499938964844,293.1499938964844,0.1772238463163375,-3815.25341796875,304.1484375,0.9616689682006836,0.2554761469364166,0.2423394471406936,293.27734375,297.1499938964844,293.1499938964844,0.000391370645957,-75.53215026855469,291.41436767578125,0.5502147674560547,0.050000000745058,0.2288260012865066,291.1346435546875,291.1499938964844,268.9230041503906,267.298095703125,284.09552001953125,293.4497375488281,291.134521484375,1.0,0.1982118785381317,0.8415771722793579,0.6499999761581421,1.0,1.0,-0.9044400453567504,0.3451968729496002,0.5592431426048279,0.1569501459598541,0.0,0.0,0.2856947779655456,27.90946578979492,37.0,-1.358963966369629,-6416.9267578125,84.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,305.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1431620419025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020485252141952,0.2020529210567474,-4.398932560434332e-06,0.0,0.0001452912692911,0.0,0.0,8.356080055236816,0.0,0.0,0.0,0.2872525155544281,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370885729789733,-1181.8092041015625,304.1465148925781,0.6481971144676208,0.0826820358633995,0.0750725269317627,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5407142639160156,0.050000000745058,0.0483129620552063,293.1250305175781,297.1499938964844,293.1499938964844,0.1543163657188415,-2523.359130859375,304.14801025390625,0.9075340628623962,0.2285538464784622,0.1602735668420791,293.1408996582031,297.1499938964844,293.1499938964844,0.1776041388511657,-3821.814453125,304.1483154296875,0.9472931623458862,0.2558247447013855,0.2427405267953872,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724060058594,0.5407142639160156,0.050000000745058,0.2291758954524994,291.1337280273437,291.1499938964844,268.88775634765625,267.27911376953125,284.07305908203125,293.45001220703125,291.13360595703125,1.0,0.2017446756362915,0.8416099548339844,0.6499999761581421,1.0,1.0,-0.906755805015564,0.3464208543300628,0.5603349208831787,0.1566367596387863,0.0,0.0,0.28792804479599,29.788227081298828,40.0,-1.2670950889587402,-6453.28466796875,88.28042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,305.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1439004093408584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037629038095474,0.2037673145532608,-4.402681042847689e-06,0.0,0.0001460406347177,0.0,0.0,8.439053535461426,0.0,0.0,0.0,0.2875848412513733,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370885729789733,-1181.8092041015625,304.1465148925781,0.6481971144676208,0.0826820358633995,0.0750725269317627,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5407142639160156,0.050000000745058,0.0483129620552063,293.1250305175781,297.1499938964844,293.1499938964844,0.1543163657188415,-2523.359130859375,304.14801025390625,0.9075340628623962,0.2285538464784622,0.1602735668420791,293.1408996582031,297.1499938964844,293.1499938964844,0.1776041388511657,-3821.814453125,304.1483154296875,0.9472931623458862,0.2558247447013855,0.2427405267953872,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724060058594,0.5407142639160156,0.050000000745058,0.2291758954524994,291.1337280273437,291.1499938964844,268.88775634765625,267.27911376953125,284.07305908203125,293.45001220703125,291.13360595703125,1.0,0.2017446756362915,0.8416099548339844,0.6499999761581421,1.0,1.0,-0.906755805015564,0.3464208543300628,0.5603349208831787,0.1566367596387863,0.0,0.0,0.28792804479599,29.788227081298828,40.0,-1.2670950889587402,-6453.28466796875,88.28042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,305.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1439004093408584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037629038095474,0.2037673145532608,-4.402681042847689e-06,0.0,0.0001460406347177,0.0,0.0,8.439053535461426,0.0,0.0,0.0,0.2875848412513733,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.037882674485445,-1194.797119140625,304.1463317871094,0.6409553289413452,0.0835410431027412,0.0758989006280899,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5310919880867004,0.050000000745058,0.0483972951769828,293.1255187988281,297.1499938964844,293.1499938964844,0.1548015624284744,-2529.71728515625,304.1478576660156,0.8941024541854858,0.22908516228199,0.1606800407171249,293.1400146484375,297.1499938964844,293.1499938964844,0.1780139654874801,-3828.865478515625,304.148193359375,0.931616187095642,0.2562348544597626,0.2431917637586593,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5310919880867004,0.050000000745058,0.2295759320259094,291.1337280273437,291.1499938964844,268.8547668457031,267.26092529296875,284.0556335449219,293.458740234375,291.1338195800781,1.0,0.2056878209114074,0.8416293263435364,0.6499999761581421,1.0,1.0,-0.9093581438064576,0.3477959930896759,0.561562180519104,0.156285285949707,0.0,0.0,0.2901206910610199,31.936080932617188,43.0,0.0572049617767334,-6489.5244140625,92.10041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,305.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.14468714594841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055170387029647,0.2055214494466781,-4.4066532609576825e-06,0.0,0.0001468390546506,0.0,0.0,8.52446174621582,0.0,0.0,0.0,0.2879275679588318,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.037882674485445,-1194.797119140625,304.1463317871094,0.6409553289413452,0.0835410431027412,0.0758989006280899,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5310919880867004,0.050000000745058,0.0483972951769828,293.1255187988281,297.1499938964844,293.1499938964844,0.1548015624284744,-2529.71728515625,304.1478576660156,0.8941024541854858,0.22908516228199,0.1606800407171249,293.1400146484375,297.1499938964844,293.1499938964844,0.1780139654874801,-3828.865478515625,304.148193359375,0.931616187095642,0.2562348544597626,0.2431917637586593,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5310919880867004,0.050000000745058,0.2295759320259094,291.1337280273437,291.1499938964844,268.8547668457031,267.26092529296875,284.0556335449219,293.458740234375,291.1338195800781,1.0,0.2056878209114074,0.8416293263435364,0.6499999761581421,1.0,1.0,-0.9093581438064576,0.3477959930896759,0.561562180519104,0.156285285949707,0.0,0.0,0.2901206910610199,31.936080932617188,43.0,0.0572049617767334,-6489.5244140625,92.10041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,305.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.14468714594841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055170387029647,0.2055214494466781,-4.4066532609576825e-06,0.0,0.0001468390546506,0.0,0.0,8.52446174621582,0.0,0.0,0.0,0.2879275679588318,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387343131005764,-1208.7093505859375,304.1461486816406,0.6340169906616211,0.0844178795814514,0.0767796039581298,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5218227505683899,0.050000000745058,0.0484903380274772,293.1256103515625,297.1499938964844,293.1499938964844,0.155386283993721,-2537.396484375,304.1476135253906,0.8810915946960449,0.2296896874904632,0.1611622869968414,293.1390991210937,297.1499938964844,293.1499938964844,0.1784825772047042,-3836.94580078125,304.14801025390625,0.9159430861473083,0.2566695511341095,0.2436950802803039,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5218227505683899,0.050000000745058,0.23001728951931,291.1331787109375,291.1499938964844,268.82427978515625,267.2435913085937,284.0341491699219,293.4612121582031,291.13299560546875,1.0,0.209937110543251,0.8416486382484436,0.6499999761581421,1.0,1.0,-0.9122391939163208,0.3493166863918304,0.5629225373268127,0.1559009999036789,0.0,0.0,0.2923794388771057,34.305885314941406,46.0,-1.1651755571365356,-6527.01123046875,96.3415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,305.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.1455178409814834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072513848543167,0.2072557955980301,-4.410564088175306e-06,0.0,0.0001476821053074,0.0,0.0,8.609134674072266,0.0,0.0,0.0,0.2882691621780395,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387343131005764,-1208.7093505859375,304.1461486816406,0.6340169906616211,0.0844178795814514,0.0767796039581298,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5218227505683899,0.050000000745058,0.0484903380274772,293.1256103515625,297.1499938964844,293.1499938964844,0.155386283993721,-2537.396484375,304.1476135253906,0.8810915946960449,0.2296896874904632,0.1611622869968414,293.1390991210937,297.1499938964844,293.1499938964844,0.1784825772047042,-3836.94580078125,304.14801025390625,0.9159430861473083,0.2566695511341095,0.2436950802803039,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5218227505683899,0.050000000745058,0.23001728951931,291.1331787109375,291.1499938964844,268.82427978515625,267.2435913085937,284.0341491699219,293.4612121582031,291.13299560546875,1.0,0.209937110543251,0.8416486382484436,0.6499999761581421,1.0,1.0,-0.9122391939163208,0.3493166863918304,0.5629225373268127,0.1559009999036789,0.0,0.0,0.2923794388771057,34.305885314941406,46.0,-1.1651755571365356,-6527.01123046875,96.3415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,305.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.1455178409814834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072513848543167,0.2072557955980301,-4.410564088175306e-06,0.0,0.0001476821053074,0.0,0.0,8.609134674072266,0.0,0.0,0.0,0.2882691621780395,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391556695103645,-1215.5877685546875,304.1460876464844,0.6306203603744507,0.0848422273993492,0.0772124826908111,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5173999071121216,0.050000000745058,0.0485398024320602,293.1255798339844,297.1499938964844,293.1499938964844,0.1556985974311828,-2541.49853515625,304.1474609375,0.8747791051864624,0.2300047129392624,0.1614152491092682,293.13873291015625,297.1499938964844,293.1499938964844,0.178722470998764,-3841.0830078125,304.14794921875,0.9085214138031006,0.2568793594837188,0.2439453303813934,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5173999071121216,0.050000000745058,0.2302519232034683,291.1324462890625,291.1499938964844,268.8100280761719,267.2352905273437,284.0227355957031,293.461181640625,291.1322631835937,1.0,0.2121468931436538,0.8416582942008972,0.6499999761581421,1.0,1.0,-0.9137036204338074,0.3500970602035522,0.5636065602302551,0.1556838452816009,0.0,0.0,0.2936226725578308,35.56503677368164,46.0,-1.5152336359024048,-6547.35888671875,98.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95733642578125,305.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.078125,18000.0,0.0,0.0,0.1459502428770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082129567861557,0.208217367529869,-4.412652288010577e-06,0.0,0.000148120947415,0.0,0.0,8.65604019165039,0.0,0.0,0.0,0.2884570360183716,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395699851214885,-1222.3446044921875,304.1460266113281,0.6272767186164856,0.0852570533752441,0.077638179063797,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.513150691986084,0.050000000745058,0.0485909804701805,293.12548828125,297.1499938964844,293.1499938964844,0.1560192108154297,-2545.70458984375,304.1473388671875,0.8686522245407104,0.2303307503461837,0.1616761982440948,293.138427734375,297.1499938964844,293.1499938964844,0.1789572983980178,-3845.12451171875,304.1478881835937,0.9016510248184204,0.2570826113224029,0.2441913336515426,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.513150691986084,0.050000000745058,0.2304946929216385,291.1318359375,291.1499938964844,268.7965087890625,267.2272033691406,284.0111083984375,293.4606018066406,291.1316833496094,1.0,0.2143995314836502,0.8416581749916077,0.6499999761581421,1.0,1.0,-0.9151756763458252,0.3508870005607605,0.5642887353897095,0.1554495096206665,0.0,0.0,0.2948974967002868,36.86729049682617,49.0,-1.5172523260116575,-6568.3837890625,100.91828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1463958024978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092189043760299,0.2092233151197433,-4.4148723645776045e-06,0.0,0.0001485731190769,0.0,0.0,8.705262184143066,0.0,0.0,0.0,0.2886542379856109,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403790287673473,-1235.5245361328125,304.1460266113281,0.6207350492477417,0.0860615000128746,0.0784700065851211,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5052124261856079,0.050000000745058,0.0486977510154247,293.1251220703125,297.1499938964844,293.1499938964844,0.1566943377256393,-2554.54736328125,304.1470947265625,0.857077956199646,0.2310279458761215,0.1622295826673507,293.1379699707031,297.1499938964844,293.1499938964844,0.1794105917215347,-3852.90625,304.1478271484375,0.8887544274330139,0.2574699521064758,0.2446694821119308,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5052124261856079,0.050000000745058,0.2310011535882949,291.13092041015625,291.1499938964844,268.77166748046875,267.2118530273437,283.9874267578125,293.45819091796875,291.130859375,1.0,0.2189984619617462,0.8416579961776733,0.6499999761581421,1.0,1.0,-0.9181479215621948,0.352496325969696,0.5656515955924988,0.1549337059259414,0.0,0.0,0.297503113746643,39.582767486572266,52.0,-1.2099801301956177,-6611.43798828125,105.77143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,305.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1473279446363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113010883331298,0.2113054990768432,-4.419579909153981e-06,0.0,0.0001495191390858,0.0,0.0,8.807634353637695,0.0,0.0,0.0,0.2890658378601074,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403790287673473,-1235.5245361328125,304.1460266113281,0.6207350492477417,0.0860615000128746,0.0784700065851211,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5052124261856079,0.050000000745058,0.0486977510154247,293.1251220703125,297.1499938964844,293.1499938964844,0.1566943377256393,-2554.54736328125,304.1470947265625,0.857077956199646,0.2310279458761215,0.1622295826673507,293.1379699707031,297.1499938964844,293.1499938964844,0.1794105917215347,-3852.90625,304.1478271484375,0.8887544274330139,0.2574699521064758,0.2446694821119308,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5052124261856079,0.050000000745058,0.2310011535882949,291.13092041015625,291.1499938964844,268.77166748046875,267.2118530273437,283.9874267578125,293.45819091796875,291.130859375,1.0,0.2189984619617462,0.8416579961776733,0.6499999761581421,1.0,1.0,-0.9181479215621948,0.352496325969696,0.5656515955924988,0.1549337059259414,0.0,0.0,0.297503113746643,39.582767486572266,52.0,-1.2099801301956177,-6611.43798828125,105.77143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,305.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1473279446363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113010883331298,0.2113054990768432,-4.419579909153981e-06,0.0,0.0001495191390858,0.0,0.0,8.807634353637695,0.0,0.0,0.0,0.2890658378601074,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411652587354183,-1248.322265625,304.1460266113281,0.6142945289611816,0.0868370905518531,0.0792791023850441,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4979938268661499,0.050000000745058,0.048809353262186,293.1243896484375,297.1499938964844,293.1499938964844,0.1574315279722213,-2564.18994140625,304.1468505859375,0.8465071320533752,0.2318049818277359,0.162837952375412,293.1376953125,297.1499938964844,293.1499938964844,0.1798439919948578,-3860.326416015625,304.1478271484375,0.8766422271728516,0.2578338980674743,0.245129644870758,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4979938268661499,0.050000000745058,0.23153056204319,291.1303405761719,291.1499938964844,268.75,267.1976013183594,283.96356201171875,293.45440673828125,291.1303100585937,1.0,0.22367525100708,0.8416577577590942,0.6499999761581421,1.0,1.0,-0.9211705923080444,0.3541479110717773,0.5670226812362671,0.1543646305799484,0.0,0.0,0.3001641035079956,42.4200325012207,40.0,-0.7870141267776489,-6655.5341796875,110.85659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,305.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.1483133137226104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134556770324707,0.2134601026773452,-4.424536655278644e-06,0.0,0.0001505191612523,0.0,0.0,8.914129257202148,0.0,0.0,0.0,0.2894950807094574,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411652587354183,-1248.322265625,304.1460266113281,0.6142945289611816,0.0868370905518531,0.0792791023850441,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4979938268661499,0.050000000745058,0.048809353262186,293.1243896484375,297.1499938964844,293.1499938964844,0.1574315279722213,-2564.18994140625,304.1468505859375,0.8465071320533752,0.2318049818277359,0.162837952375412,293.1376953125,297.1499938964844,293.1499938964844,0.1798439919948578,-3860.326416015625,304.1478271484375,0.8766422271728516,0.2578338980674743,0.245129644870758,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4979938268661499,0.050000000745058,0.23153056204319,291.1303405761719,291.1499938964844,268.75,267.1976013183594,283.96356201171875,293.45440673828125,291.1303100585937,1.0,0.22367525100708,0.8416577577590942,0.6499999761581421,1.0,1.0,-0.9211705923080444,0.3541479110717773,0.5670226812362671,0.1543646305799484,0.0,0.0,0.3001641035079956,42.4200325012207,40.0,-0.7870141267776489,-6655.5341796875,110.85659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,305.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.1483133137226104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134556770324707,0.2134601026773452,-4.424536655278644e-06,0.0,0.0001505191612523,0.0,0.0,8.914129257202148,0.0,0.0,0.0,0.2894950807094574,4.0,0.0,1.0
