time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418637096881866,-1259.66845703125,304.14617919921875,0.6176508665084839,0.0877033621072769,0.0800023898482322,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992284476757049,0.050000000745058,0.0487892180681228,293.1226806640625,297.1499938964844,293.1499938964844,0.1581759005784988,-2573.88916015625,304.1466369628906,0.8495458960533142,0.2327967584133148,0.1634638458490371,293.1369934082031,297.1499938964844,293.1499938964844,0.1801799684762954,-3866.01708984375,304.14801025390625,0.879278838634491,0.2582854330539703,0.2454992830753326,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992284476757049,0.050000000745058,0.2314350455999374,291.1308288574219,291.1499938964844,268.7300109863281,267.1838684082031,283.9394226074219,293.4486999511719,291.131103515625,1.0,0.2225912511348724,0.8416453003883362,0.6499999761581421,1.0,1.0,-0.9230949878692628,0.3553699254989624,0.5677250623703003,0.1535009145736694,0.0,0.0,0.3027137815952301,41.90781021118164,28.0,1.2329591512680054,-6696.6083984375,110.46987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916259765625,305.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1493430733680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156071960926056,0.2156116217374801,-4.429648470249958e-06,0.0,0.0001515642361482,0.0,0.0,9.021198272705078,0.0,0.0,0.0,0.2899273633956909,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418637096881866,-1259.66845703125,304.14617919921875,0.6176508665084839,0.0877033621072769,0.0800023898482322,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992284476757049,0.050000000745058,0.0487892180681228,293.1226806640625,297.1499938964844,293.1499938964844,0.1581759005784988,-2573.88916015625,304.1466369628906,0.8495458960533142,0.2327967584133148,0.1634638458490371,293.1369934082031,297.1499938964844,293.1499938964844,0.1801799684762954,-3866.01708984375,304.14801025390625,0.879278838634491,0.2582854330539703,0.2454992830753326,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4992284476757049,0.050000000745058,0.2314350455999374,291.1308288574219,291.1499938964844,268.7300109863281,267.1838684082031,283.9394226074219,293.4486999511719,291.131103515625,1.0,0.2225912511348724,0.8416453003883362,0.6499999761581421,1.0,1.0,-0.9230949878692628,0.3553699254989624,0.5677250623703003,0.1535009145736694,0.0,0.0,0.3027137815952301,41.90781021118164,28.0,1.2329591512680054,-6696.6083984375,110.46987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916259765625,305.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1493430733680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156071960926056,0.2156116217374801,-4.429648470249958e-06,0.0,0.0001515642361482,0.0,0.0,9.021198272705078,0.0,0.0,0.0,0.2899273633956909,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425889752805233,-1271.4473876953125,304.146240234375,0.6295338273048401,0.0887205079197883,0.0807616785168647,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080432295799255,0.050000000745058,0.0486578717827796,293.1199035644531,297.1499938964844,293.1499938964844,0.1590310931205749,-2585.021728515625,304.1463317871094,0.8650407791137695,0.2340494990348816,0.1641982793807983,293.1356506347656,297.1499938964844,293.1499938964844,0.1805226951837539,-3871.817626953125,304.1481018066406,0.8951738476753235,0.258883535861969,0.2459010183811187,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080432295799255,0.050000000745058,0.2308119982481002,291.1327209472656,291.1499938964844,268.7099914550781,267.1700744628906,283.91436767578125,293.44189453125,291.1329345703125,1.0,0.2173392921686172,0.8416327834129333,0.6499999761581421,1.0,1.0,-0.9244644045829772,0.356391042470932,0.5680733919143677,0.1524395644664764,0.0,0.0,0.3048845529556274,38.57164764404297,25.0,2.11995530128479,-6731.8603515625,105.52001190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,305.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1503871828317642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174773514270782,0.2174817770719528,-4.4343778426991776e-06,0.0,0.0001526238775113,0.0,0.0,9.115168571472168,0.0,0.0,0.0,0.2903104722499847,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425889752805233,-1271.4473876953125,304.146240234375,0.6295338273048401,0.0887205079197883,0.0807616785168647,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080432295799255,0.050000000745058,0.0486578717827796,293.1199035644531,297.1499938964844,293.1499938964844,0.1590310931205749,-2585.021728515625,304.1463317871094,0.8650407791137695,0.2340494990348816,0.1641982793807983,293.1356506347656,297.1499938964844,293.1499938964844,0.1805226951837539,-3871.817626953125,304.1481018066406,0.8951738476753235,0.258883535861969,0.2459010183811187,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080432295799255,0.050000000745058,0.2308119982481002,291.1327209472656,291.1499938964844,268.7099914550781,267.1700744628906,283.91436767578125,293.44189453125,291.1329345703125,1.0,0.2173392921686172,0.8416327834129333,0.6499999761581421,1.0,1.0,-0.9244644045829772,0.356391042470932,0.5680733919143677,0.1524395644664764,0.0,0.0,0.3048845529556274,38.57164764404297,25.0,2.11995530128479,-6731.8603515625,105.52001190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,305.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1503871828317642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174773514270782,0.2174817770719528,-4.4343778426991776e-06,0.0,0.0001526238775113,0.0,0.0,9.115168571472168,0.0,0.0,0.0,0.2903104722499847,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.042987372726202,-1277.929931640625,304.1462097167969,0.6361544132232666,0.0892665907740593,0.0811785086989402,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5131897926330566,0.050000000745058,0.0485904887318611,293.1182861328125,297.1499938964844,293.1499938964844,0.1595248728990554,-2591.456787109375,304.1461181640625,0.8740018606185913,0.2347470819950103,0.164619579911232,293.1348571777344,297.1499938964844,293.1499938964844,0.1807301342487335,-3875.355712890625,304.1480712890625,0.9041959047317504,0.259220540523529,0.2461406886577606,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5131897926330566,0.050000000745058,0.230492353439331,291.1335144042969,291.1499938964844,268.70001220703125,267.16314697265625,283.9017333984375,293.43865966796875,291.1336975097656,1.0,0.2148447930812835,0.8416265249252319,0.6499999761581421,1.0,1.0,-0.9252931475639344,0.3569663465023041,0.5683268308639526,0.1519220173358917,0.0,0.0,0.3059076964855194,36.86159133911133,25.0,2.152641773223877,-6750.22998046875,103.00347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,305.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.1509035378694534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183509171009063,0.2183553427457809,-4.436552899278468e-06,0.0,0.0001531479065306,0.0,0.0,9.159106254577637,0.0,0.0,0.0,0.2904894053936004,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0434056520462036,-1284.7413330078125,304.1461486816406,0.6430081725120544,0.0898290127515792,0.0816161185503006,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5185294151306152,0.050000000745058,0.0485268123447895,293.1166076660156,297.1499938964844,293.1499938964844,0.1600551754236221,-2598.36474609375,304.1458435058594,0.883222222328186,0.2354787588119506,0.1650706827640533,293.134033203125,297.1499938964844,293.1499938964844,0.1809586137533188,-3879.260009765625,304.14801025390625,0.9139162302017212,0.2595754861831665,0.2464033663272857,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5185294151306152,0.050000000745058,0.2301903069019317,291.1342163085937,291.1499938964844,268.69000244140625,267.1561889648437,283.8892517089844,293.435791015625,291.1344299316406,1.0,0.2123610377311706,0.8416207432746887,0.6499999761581421,1.0,1.0,-0.9262359142303468,0.3575871884822845,0.5686487555503845,0.1514317095279693,0.0,0.0,0.3068845868110657,35.246822357177734,25.0,2.122649669647217,-6769.4736328125,100.65592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902587890625,305.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.67578125,18000.0,0.0,0.0,0.1514155864715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191898822784423,0.2191943228244781,-4.438643827597844e-06,0.0,0.0001536675699753,0.0,0.0,9.201375007629396,0.0,0.0,0.0,0.2906614243984222,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443022027611732,-1299.3616943359375,304.1459350585937,0.6556317210197449,0.0909909904003143,0.0825546458363533,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5279369354248047,0.050000000745058,0.0484274923801422,293.1131591796875,297.1499938964844,293.1499938964844,0.1612155586481094,-2613.4658203125,304.1452941894531,0.8995120525360107,0.2370220720767974,0.1660539358854293,293.13232421875,297.1499938964844,293.1499938964844,0.1814794987440109,-3888.177490234375,304.1477966308594,0.9316851496696472,0.2603258490562439,0.2469987422227859,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5279369354248047,0.050000000745058,0.2297191768884658,291.1355895996094,291.1499938964844,268.6700134277344,267.1422119140625,283.865234375,293.4313659667969,291.1357421875,1.0,0.208619475364685,0.8416091203689575,0.6499999761581421,1.0,1.0,-0.9285719394683838,0.358999490737915,0.5695724487304688,0.1505867093801498,0.0,0.0,0.3087117075920105,32.733036041259766,25.0,1.7573459148406982,-6809.0927734375,97.16739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,305.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1524290740489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207660228013992,0.220770463347435,-4.442594217834994e-06,0.0,0.0001546961284475,0.0,0.0,9.281005859375,0.0,0.0,0.0,0.2909857034683227,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443022027611732,-1299.3616943359375,304.1459350585937,0.6556317210197449,0.0909909904003143,0.0825546458363533,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5279369354248047,0.050000000745058,0.0484274923801422,293.1131591796875,297.1499938964844,293.1499938964844,0.1612155586481094,-2613.4658203125,304.1452941894531,0.8995120525360107,0.2370220720767974,0.1660539358854293,293.13232421875,297.1499938964844,293.1499938964844,0.1814794987440109,-3888.177490234375,304.1477966308594,0.9316851496696472,0.2603258490562439,0.2469987422227859,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5279369354248047,0.050000000745058,0.2297191768884658,291.1355895996094,291.1499938964844,268.6700134277344,267.1422119140625,283.865234375,293.4313659667969,291.1357421875,1.0,0.208619475364685,0.8416091203689575,0.6499999761581421,1.0,1.0,-0.9285719394683838,0.358999490737915,0.5695724487304688,0.1505867093801498,0.0,0.0,0.3087117075920105,32.733036041259766,25.0,1.7573459148406982,-6809.0927734375,97.16739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,305.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1524290740489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207660228013992,0.220770463347435,-4.442594217834994e-06,0.0,0.0001546961284475,0.0,0.0,9.281005859375,0.0,0.0,0.0,0.2909857034683227,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452614277601242,-1315.04296875,304.14569091796875,0.6673298478126526,0.0921955406665802,0.083555482327938,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361325740814209,0.050000000745058,0.0483517348766326,293.1097106933594,297.1499938964844,293.1499938964844,0.162492573261261,-2630.063232421875,304.1447448730469,0.9144383668899536,0.2386572211980819,0.1671216487884521,293.130615234375,297.1499938964844,293.1499938964844,0.1820768266916275,-3898.421875,304.14752197265625,0.9468088150024414,0.2611224055290222,0.2476633340120315,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361325740814209,0.050000000745058,0.229359820485115,291.1361389160156,291.1499938964844,268.6499938964844,267.1281433105469,283.8430480957031,293.4287109375,291.1361389160156,1.0,0.205798789858818,0.8415975570678711,0.6499999761581421,1.0,1.0,-0.9313297271728516,0.3605472445487976,0.570782482624054,0.1499402970075607,0.0,0.0,0.3105175495147705,30.82291412353516,25.0,0.6806855797767639,-6848.7236328125,94.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007873535156,305.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.45703125,18000.0,0.0,0.0,0.1534254550933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222902178764343,0.2222946584224701,-4.446329057827825e-06,0.0,0.0001557073264848,0.0,0.0,9.358060836791992,0.0,0.0,0.0,0.2912991046905517,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452614277601242,-1315.04296875,304.14569091796875,0.6673298478126526,0.0921955406665802,0.083555482327938,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361325740814209,0.050000000745058,0.0483517348766326,293.1097106933594,297.1499938964844,293.1499938964844,0.162492573261261,-2630.063232421875,304.1447448730469,0.9144383668899536,0.2386572211980819,0.1671216487884521,293.130615234375,297.1499938964844,293.1499938964844,0.1820768266916275,-3898.421875,304.14752197265625,0.9468088150024414,0.2611224055290222,0.2476633340120315,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361325740814209,0.050000000745058,0.229359820485115,291.1361389160156,291.1499938964844,268.6499938964844,267.1281433105469,283.8430480957031,293.4287109375,291.1361389160156,1.0,0.205798789858818,0.8415975570678711,0.6499999761581421,1.0,1.0,-0.9313297271728516,0.3605472445487976,0.570782482624054,0.1499402970075607,0.0,0.0,0.3105175495147705,30.82291412353516,25.0,0.6806855797767639,-6848.7236328125,94.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007873535156,305.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.45703125,18000.0,0.0,0.0,0.1534254550933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222902178764343,0.2222946584224701,-4.446329057827825e-06,0.0,0.0001557073264848,0.0,0.0,9.358060836791992,0.0,0.0,0.0,0.2912991046905517,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462712831795215,-1331.5943603515625,304.1454467773437,0.6780887246131897,0.0934384539723396,0.0846077054738998,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5431945323944092,0.050000000745058,0.0482928529381752,293.1062927246094,297.1499938964844,293.1499938964844,0.1638669669628143,-2647.892822265625,304.1441955566406,0.9285861253738404,0.2403723746538162,0.1682594865560531,293.12890625,297.1499938964844,293.1499938964844,0.1827367097139358,-3909.739501953125,304.1472473144531,0.959196925163269,0.2619602084159851,0.2483846694231033,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5431945323944092,0.050000000745058,0.2290804982185363,291.135986328125,291.1499938964844,268.6300048828125,267.1139831542969,283.8230285644531,293.4276733398437,291.135986328125,1.0,0.2036938071250915,0.8415700197219849,0.6499999761581421,1.0,1.0,-0.9344178438186646,0.3621794283390045,0.5722383856773376,0.1495139896869659,0.0,0.0,0.3123906552791595,29.34684181213379,25.0,-0.0195578765124082,-6889.4921875,92.9742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,305.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1544024348258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238722443580627,0.2238766998052597,-4.450128471944481e-06,0.0,0.0001566988357808,0.0,0.0,9.438111305236816,0.0,0.0,0.0,0.291623592376709,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462712831795215,-1331.5943603515625,304.1454467773437,0.6780887246131897,0.0934384539723396,0.0846077054738998,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5431945323944092,0.050000000745058,0.0482928529381752,293.1062927246094,297.1499938964844,293.1499938964844,0.1638669669628143,-2647.892822265625,304.1441955566406,0.9285861253738404,0.2403723746538162,0.1682594865560531,293.12890625,297.1499938964844,293.1499938964844,0.1827367097139358,-3909.739501953125,304.1472473144531,0.959196925163269,0.2619602084159851,0.2483846694231033,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5431945323944092,0.050000000745058,0.2290804982185363,291.135986328125,291.1499938964844,268.6300048828125,267.1139831542969,283.8230285644531,293.4276733398437,291.135986328125,1.0,0.2036938071250915,0.8415700197219849,0.6499999761581421,1.0,1.0,-0.9344178438186646,0.3621794283390045,0.5722383856773376,0.1495139896869659,0.0,0.0,0.3123906552791595,29.34684181213379,25.0,-0.0195578765124082,-6889.4921875,92.9742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,305.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1544024348258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238722443580627,0.2238766998052597,-4.450128471944481e-06,0.0,0.0001566988357808,0.0,0.0,9.438111305236816,0.0,0.0,0.0,0.291623592376709,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473202988505363,-1348.8289794921875,304.14520263671875,0.6878852248191833,0.0947158336639404,0.0857037529349327,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5492021441459656,0.050000000745058,0.0482466332614421,293.1029357910156,297.1499938964844,293.1499938964844,0.1653168946504593,-2666.6533203125,304.1437072753906,0.941067636013031,0.2421571761369705,0.1694568842649459,293.1272277832031,297.1499938964844,293.1499938964844,0.1834416985511779,-3921.81103515625,304.1470031738281,0.96918922662735,0.2628358006477356,0.249155044555664,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5492021441459656,0.050000000745058,0.2288612425327301,291.13592529296875,291.1499938964844,268.6099853515625,267.0997009277344,283.8051452636719,293.4280700683594,291.13592529296875,1.0,0.2021446377038955,0.8415424823760986,0.6499999761581421,1.0,1.0,-0.9377762079238892,0.3638723194599151,0.5739039182662964,0.1492935270071029,0.0,0.0,0.3142739534378052,28.19742584228516,25.0,-0.0565145872533321,-6931.12890625,91.80940246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,305.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1553635597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254912853240966,0.2254957258701324,-4.454070676729316e-06,0.0,0.0001576742652105,0.0,0.0,9.52038288116455,0.0,0.0,0.0,0.2919572293758392,4.0,0.0,1.0
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473202988505363,-1348.8289794921875,304.14520263671875,0.6878852248191833,0.0947158336639404,0.0857037529349327,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5492021441459656,0.050000000745058,0.0482466332614421,293.1029357910156,297.1499938964844,293.1499938964844,0.1653168946504593,-2666.6533203125,304.1437072753906,0.941067636013031,0.2421571761369705,0.1694568842649459,293.1272277832031,297.1499938964844,293.1499938964844,0.1834416985511779,-3921.81103515625,304.1470031738281,0.96918922662735,0.2628358006477356,0.249155044555664,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5492021441459656,0.050000000745058,0.2288612425327301,291.13592529296875,291.1499938964844,268.6099853515625,267.0997009277344,283.8051452636719,293.4280700683594,291.13592529296875,1.0,0.2021446377038955,0.8415424823760986,0.6499999761581421,1.0,1.0,-0.9377762079238892,0.3638723194599151,0.5739039182662964,0.1492935270071029,0.0,0.0,0.3142739534378052,28.19742584228516,25.0,-0.0565145872533321,-6931.12890625,91.80940246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,305.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1553635597229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254912853240966,0.2254957258701324,-4.454070676729316e-06,0.0,0.0001576742652105,0.0,0.0,9.52038288116455,0.0,0.0,0.0,0.2919572293758392,4.0,0.0,1.0
407700,293.1097412109375,297.1499938964844,293.1499938964844,0.0478577762842178,-1357.677490234375,304.1451110839844,0.69241863489151,0.0953665822744369,0.0862665697932243,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5518316030502319,0.050000000745058,0.0482273809611797,293.101318359375,297.1499938964844,293.1499938964844,0.1660676449537277,-2676.3486328125,304.1434936523437,0.946607232093811,0.2430735677480697,0.1700756549835205,293.1264038085937,297.1499938964844,293.1499938964844,0.1838098764419555,-3928.10791015625,304.1468811035156,0.9734086394309998,0.2632871568202972,0.2495571076869964,293.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5518316030502319,0.050000000745058,0.2287699431180954,291.13592529296875,291.1499938964844,268.6000061035156,267.092529296875,283.7968139648437,293.4287109375,291.13592529296875,1.0,0.2015434950590133,0.8415287137031555,0.6499999761581421,1.0,1.0,-0.939544141292572,0.3647422194480896,0.5748019218444824,0.1492407619953155,0.0,0.0,0.315212994813919,27.722309112548828,25.0,-0.1135498881340026,-6951.5556640625,91.40008544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062194824219,305.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1558389812707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263017296791076,0.2263061851263046,-4.456066562852357e-06,0.0,0.0001581567485118,0.0,0.0,9.561704635620115,0.0,0.0,0.0,0.2921251356601715,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484039075672626,-1366.68505859375,304.14501953125,0.6967321038246155,0.0960245877504348,0.0868380367755889,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542437434196472,0.050000000745058,0.0482102073729038,293.0997314453125,297.1499938964844,293.1499938964844,0.1668370068073272,-2686.275634765625,304.1432800292969,0.9517168402671814,0.2440045177936554,0.1707062721252441,293.1255798339844,297.1499938964844,293.1499938964844,0.1841910630464553,-3934.627685546875,304.1467590332031,0.9771997928619384,0.2637468874454498,0.2499692440032959,293.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542437434196472,0.050000000745058,0.2286884635686874,291.1357421875,291.1499938964844,268.5899963378906,267.0853271484375,283.7886962890625,293.4296569824219,291.1356201171875,1.0,0.2010366171598434,0.8415064811706543,0.6499999761581421,1.0,1.0,-0.9413630366325378,0.3656297326087951,0.5757333040237427,0.1492089033126831,0.0,0.0,0.3161807060241699,27.30048370361328,28.0,-0.7085331082344055,-6970.783203125,91.08431243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,305.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.1563100516796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271238714456558,0.2271283268928527,-4.458077000890626e-06,0.0,0.0001586348371347,0.0,0.0,9.603656768798828,0.0,0.0,0.0,0.2922956943511963,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495443865656852,-1385.564697265625,304.144775390625,0.7008793950080872,0.0973569378256797,0.0880255997180938,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.554945170879364,0.050000000745058,0.0482052825391292,293.0966491699219,297.1499938964844,293.1499938964844,0.1684600710868835,-2707.207275390625,304.142822265625,0.9554430246353148,0.2459008395671844,0.1720159202814102,293.1239929199219,297.1499938964844,293.1499938964844,0.1850253045558929,-3948.921630859375,304.1464538574219,0.979167342185974,0.2646875083446502,0.2508444488048553,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.554945170879364,0.050000000745058,0.2286651134490966,291.1338195800781,291.1499938964844,268.57000732421875,267.07086181640625,283.7732238769531,293.43243408203125,291.1335144042969,1.0,0.2014569789171219,0.8414620757102966,0.6499999761581421,1.0,1.0,-0.9453763961791992,0.3675480484962463,0.5778283476829529,0.1492586135864257,0.0,0.0,0.3184457719326019,27.207015991210938,31.0,-2.583357334136963,-7011.099609375,91.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,305.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1572338342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289852052927017,0.2289896607398986,-4.462404376681661e-06,0.0,0.0001595723588252,0.0,0.0,9.698403358459473,0.0,0.0,0.0,0.2926795184612274,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495443865656852,-1385.564697265625,304.144775390625,0.7008793950080872,0.0973569378256797,0.0880255997180938,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.554945170879364,0.050000000745058,0.0482052825391292,293.0966491699219,297.1499938964844,293.1499938964844,0.1684600710868835,-2707.207275390625,304.142822265625,0.9554430246353148,0.2459008395671844,0.1720159202814102,293.1239929199219,297.1499938964844,293.1499938964844,0.1850253045558929,-3948.921630859375,304.1464538574219,0.979167342185974,0.2646875083446502,0.2508444488048553,293.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.554945170879364,0.050000000745058,0.2286651134490966,291.1338195800781,291.1499938964844,268.57000732421875,267.07086181640625,283.7732238769531,293.43243408203125,291.1335144042969,1.0,0.2014569789171219,0.8414620757102966,0.6499999761581421,1.0,1.0,-0.9453763961791992,0.3675480484962463,0.5778283476829529,0.1492586135864257,0.0,0.0,0.3184457719326019,27.207015991210938,31.0,-2.583357334136963,-7011.099609375,91.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,305.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1572338342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289852052927017,0.2289896607398986,-4.462404376681661e-06,0.0,0.0001595723588252,0.0,0.0,9.698403358459473,0.0,0.0,0.0,0.2926795184612274,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507218651473522,-1405.12744140625,304.1445617675781,0.7008492350578308,0.0987073853611946,0.089255653321743,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5518316030502319,0.050000000745058,0.048227347433567,293.0937805175781,297.1499938964844,293.1499938964844,0.1701465994119644,-2728.899169921875,304.14239501953125,0.9533275961875916,0.2478327304124832,0.1733720451593399,293.1224670410156,297.1499938964844,293.1499938964844,0.1859098225831985,-3964.05078125,304.1461486816406,0.9760987162590028,0.265652984380722,0.2517708241939544,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5518316030502319,0.050000000745058,0.228769764304161,291.1317138671875,291.1499938964844,268.54998779296875,267.0562744140625,283.7587890625,293.4365234375,291.13153076171875,1.0,0.2030394822359085,0.8414176106452942,0.6499999761581421,1.0,1.0,-0.9497441053390504,0.3695965111255646,0.5801475644111633,0.1494318395853042,0.0,0.0,0.3210316300392151,27.802040100097656,34.0,-2.6223180294036865,-7056.103515625,93.55998229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,305.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.833984375,18000.0,0.0,0.0,0.1581495106220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311958372592926,0.2312002927064895,-4.467597136681434e-06,0.0,0.0001605016441317,0.0,0.0,9.811456680297852,0.0,0.0,0.0,0.2931360602378845,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507218651473522,-1405.12744140625,304.1445617675781,0.7008492350578308,0.0987073853611946,0.089255653321743,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5518316030502319,0.050000000745058,0.048227347433567,293.0937805175781,297.1499938964844,293.1499938964844,0.1701465994119644,-2728.899169921875,304.14239501953125,0.9533275961875916,0.2478327304124832,0.1733720451593399,293.1224670410156,297.1499938964844,293.1499938964844,0.1859098225831985,-3964.05078125,304.1461486816406,0.9760987162590028,0.265652984380722,0.2517708241939544,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5518316030502319,0.050000000745058,0.228769764304161,291.1317138671875,291.1499938964844,268.54998779296875,267.0562744140625,283.7587890625,293.4365234375,291.13153076171875,1.0,0.2030394822359085,0.8414176106452942,0.6499999761581421,1.0,1.0,-0.9497441053390504,0.3695965111255646,0.5801475644111633,0.1494318395853042,0.0,0.0,0.3210316300392151,27.802040100097656,34.0,-2.6223180294036865,-7056.103515625,93.55998229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,305.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.833984375,18000.0,0.0,0.0,0.1581495106220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311958372592926,0.2312002927064895,-4.467597136681434e-06,0.0,0.0001605016441317,0.0,0.0,9.811456680297852,0.0,0.0,0.0,0.2931360602378845,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519255399703979,-1425.195556640625,304.14434814453125,0.6978333592414856,0.1000747233629226,0.0905212014913559,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5460485219955444,0.050000000745058,0.0482704192399978,293.0911560058594,297.1499938964844,293.1499938964844,0.1718757152557373,-2751.06982421875,304.1420593261719,0.9469460248947144,0.2497934401035308,0.174764946103096,293.1210327148437,297.1499938964844,293.1499938964844,0.1868273168802261,-3979.7041015625,304.1459045410156,0.969168782234192,0.2666416466236114,0.2527404725551605,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5460485219955444,0.050000000745058,0.2289740890264511,291.1302185058594,291.1499938964844,268.5299987792969,267.04156494140625,283.745361328125,293.4418029785156,291.1300354003906,1.0,0.2055356949567794,0.8413541913032532,0.6499999761581421,1.0,1.0,-0.9543952941894532,0.3717456459999084,0.5826496481895447,0.1497158408164978,0.0,0.0,0.323776364326477,28.933483123779297,37.0,-2.2045235633850098,-7102.61572265625,96.33492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,305.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.837890625,18000.0,0.0,0.0,0.159076914191246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335890531539917,0.233593538403511,-4.473440640140325e-06,0.0,0.0001614428329048,0.0,0.0,9.93483066558838,0.0,0.0,0.0,0.2936367690563202,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519255399703979,-1425.195556640625,304.14434814453125,0.6978333592414856,0.1000747233629226,0.0905212014913559,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5460485219955444,0.050000000745058,0.0482704192399978,293.0911560058594,297.1499938964844,293.1499938964844,0.1718757152557373,-2751.06982421875,304.1420593261719,0.9469460248947144,0.2497934401035308,0.174764946103096,293.1210327148437,297.1499938964844,293.1499938964844,0.1868273168802261,-3979.7041015625,304.1459045410156,0.969168782234192,0.2666416466236114,0.2527404725551605,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5460485219955444,0.050000000745058,0.2289740890264511,291.1302185058594,291.1499938964844,268.5299987792969,267.04156494140625,283.745361328125,293.4418029785156,291.1300354003906,1.0,0.2055356949567794,0.8413541913032532,0.6499999761581421,1.0,1.0,-0.9543952941894532,0.3717456459999084,0.5826496481895447,0.1497158408164978,0.0,0.0,0.323776364326477,28.933483123779297,37.0,-2.2045235633850098,-7102.61572265625,96.33492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,305.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.837890625,18000.0,0.0,0.0,0.159076914191246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335890531539917,0.233593538403511,-4.473440640140325e-06,0.0,0.0001614428329048,0.0,0.0,9.93483066558838,0.0,0.0,0.0,0.2936367690563202,4.0,0.0,1.0
408180,293.1037292480469,297.1499938964844,293.1499938964844,0.0531490221619606,-1445.6708984375,304.1441955566406,0.692866861820221,0.1014569699764251,0.0918163955211639,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5386267900466919,0.050000000745058,0.0483302287757396,293.0887145996094,297.1499938964844,293.1499938964844,0.1736365556716919,-2773.577392578125,304.14178466796875,0.937576174736023,0.2517755627632141,0.1761863082647323,293.11968994140625,297.1499938964844,293.1499938964844,0.1877716183662414,-3995.77490234375,304.14569091796875,0.9592524766921996,0.2676518559455871,0.2537474334239959,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5386267900466919,0.050000000745058,0.2292577922344207,291.1292419433594,291.1499938964844,268.510009765625,267.0267639160156,283.7329406738281,293.4481201171875,291.1292419433594,1.0,0.2087289094924926,0.8412907719612122,0.6499999761581421,1.0,1.0,-0.9592764377593994,0.3739731609821319,0.5853033065795898,0.1501011550426483,0.0,0.0,0.3266229033470154,30.49250221252441,40.0,-1.0275012254714966,-7152.73974609375,99.88036346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.1600306034088134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236126497387886,0.2361309677362442,-4.479767085285857e-06,0.0,0.0001624107244424,0.0,0.0,10.066514015197754,0.0,0.0,0.0,0.2941721379756927,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531490221619606,-1445.6708984375,304.1441955566406,0.692866861820221,0.1014569699764251,0.0918163955211639,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5386267900466919,0.050000000745058,0.0483302287757396,293.0887145996094,297.1499938964844,293.1499938964844,0.1736365556716919,-2773.577392578125,304.14178466796875,0.937576174736023,0.2517755627632141,0.1761863082647323,293.11968994140625,297.1499938964844,293.1499938964844,0.1877716183662414,-3995.77490234375,304.14569091796875,0.9592524766921996,0.2676518559455871,0.2537474334239959,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5386267900466919,0.050000000745058,0.2292577922344207,291.1292419433594,291.1499938964844,268.510009765625,267.0267639160156,283.7329406738281,293.4481201171875,291.1292419433594,1.0,0.2087289094924926,0.8412907719612122,0.6499999761581421,1.0,1.0,-0.9592764377593994,0.3739731609821319,0.5853033065795898,0.1501011550426483,0.0,0.0,0.3266229033470154,30.49250221252441,40.0,-1.0275012254714966,-7152.73974609375,99.88036346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.1600306034088134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236126497387886,0.2361309677362442,-4.479767085285857e-06,0.0,0.0001624107244424,0.0,0.0,10.066514015197754,0.0,0.0,0.0,0.2941721379756927,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537643656134605,-1455.99462890625,304.1441345214844,0.689905047416687,0.1021533533930778,0.0924739018082618,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5345617532730103,0.050000000745058,0.0483654774725437,293.0876159667969,297.1499938964844,293.1499938964844,0.1745198369026184,-2784.835205078125,304.14166259765625,0.9321181178092957,0.252772569656372,0.1769055426120758,293.1190185546875,297.1499938964844,293.1499938964844,0.1882458180189132,-4003.821044921875,304.1456298828125,0.9534093737602234,0.2681647539138794,0.2542637586593628,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5345617532730103,0.050000000745058,0.2294250130653381,291.12939453125,291.1499938964844,268.5,267.0193176269531,283.72711181640625,293.4515991210937,291.1294860839844,1.0,0.2105372995138168,0.8412591218948364,0.6499999761581421,1.0,1.0,-0.961791455745697,0.3751114010810852,0.5866800546646118,0.1503297686576843,0.0,0.0,0.3279841542243957,31.4087028503418,40.0,-0.0228700339794158,-7178.87353515625,101.90503692626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,305.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.14453125,18000.0,0.0,0.0,0.1605244725942611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373837083578109,0.2373881936073303,-4.483024440560257e-06,0.0,0.0001629119360586,0.0,0.0,10.132253646850586,0.0,0.0,0.0,0.2944401204586029,4.0,0.0,1.0
408360,293.1026306152344,297.1499938964844,293.1499938964844,0.0543818287551403,-1466.37353515625,304.1440734863281,0.6867534518241882,0.1028528660535812,0.0931371822953224,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5303925275802612,0.050000000745058,0.0484037324786186,293.0865478515625,297.1499938964844,293.1499938964844,0.175404891371727,-2796.09619140625,304.1415710449219,0.9263595342636108,0.2537723183631897,0.1776291728019714,293.1183776855469,297.1499938964844,293.1499938964844,0.188722163438797,-4011.891357421875,304.1455383300781,0.9471369981765748,0.2686824798583984,0.2547876834869385,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5303925275802612,0.050000000745058,0.2296064645051956,291.1298828125,291.1499938964844,268.489990234375,267.0118408203125,283.7214660644531,293.4552917480469,291.1300354003906,1.0,0.2124581336975097,0.8412157297134399,0.6499999761581421,1.0,1.0,-0.9643484950065612,0.3762628734111786,0.5880855917930603,0.1505808532238006,0.0,0.0,0.3292765617370605,32.40176773071289,43.0,0.7877785563468933,-7204.716796875,104.07469940185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,305.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.48828125,18000.0,0.0,0.0,0.1610316038131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385905385017395,0.2385950237512588,-4.486230409384007e-06,0.0,0.0001634266081964,0.0,0.0,10.195676803588867,0.0,0.0,0.0,0.2946995496749878,4.0,0.0,1.0
408420,293.1015930175781,297.1499938964844,293.1499938964844,0.0556269288063049,-1487.3787841796875,304.1439819335937,0.6801509857177734,0.1042605489492416,0.0944791585206985,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5220178365707397,0.050000000745058,0.0484880805015563,293.0845947265625,297.1499938964844,293.1499938964844,0.1771914809942245,-2818.787353515625,304.14141845703125,0.9145307540893556,0.2557766437530517,0.1790864169597625,293.1171569824219,297.1499938964844,293.1499938964844,0.1896959841251373,-4028.376953125,304.1454162597656,0.9337681531906128,0.2697317600250244,0.2558566331863403,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5220178365707397,0.050000000745058,0.2300065755844116,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,283.7108154296875,293.4632568359375,291.1309814453125,1.0,0.2165752053260803,0.8411290049552917,0.6499999761581421,1.0,1.0,-0.9695724844932556,0.3785988986492157,0.5909735560417175,0.1511471569538116,0.0,0.0,0.3317511081695556,34.58857345581055,46.0,1.0648332834243774,-7254.4169921875,108.8014144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90203857421875,305.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.1620824784040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408840656280517,0.2408885508775711,-4.492366770136869e-06,0.0,0.0001644931180635,0.0,0.0,10.316705703735352,0.0,0.0,0.0,0.2951958477497101,4.0,0.0,1.0
408480,293.1015930175781,297.1499938964844,293.1499938964844,0.0556269288063049,-1487.3787841796875,304.1439819335937,0.6801509857177734,0.1042605489492416,0.0944791585206985,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5220178365707397,0.050000000745058,0.0484880805015563,293.0845947265625,297.1499938964844,293.1499938964844,0.1771914809942245,-2818.787353515625,304.14141845703125,0.9145307540893556,0.2557766437530517,0.1790864169597625,293.1171569824219,297.1499938964844,293.1499938964844,0.1896959841251373,-4028.376953125,304.1454162597656,0.9337681531906128,0.2697317600250244,0.2558566331863403,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5220178365707397,0.050000000745058,0.2300065755844116,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,283.7108154296875,293.4632568359375,291.1309814453125,1.0,0.2165752053260803,0.8411290049552917,0.6499999761581421,1.0,1.0,-0.9695724844932556,0.3785988986492157,0.5909735560417175,0.1511471569538116,0.0,0.0,0.3317511081695556,34.58857345581055,46.0,1.0648332834243774,-7254.4169921875,108.8014144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90203857421875,305.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.1620824784040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408840656280517,0.2408885508775711,-4.492366770136869e-06,0.0,0.0001644931180635,0.0,0.0,10.316705703735352,0.0,0.0,0.0,0.2951958477497101,4.0,0.0,1.0
408540,293.10064697265625,297.1499938964844,293.1499938964844,0.0568874068558216,-1508.759033203125,304.1438903808594,0.6734819412231445,0.1056793108582496,0.0958396047353744,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5139177441596985,0.050000000745058,0.0485812798142433,293.0828857421875,297.1499938964844,293.1499938964844,0.1790051311254501,-2841.7783203125,304.1412353515625,0.9032606482505798,0.2577828466892242,0.1805524230003357,293.1159973144531,297.1499938964844,293.1499938964844,0.1907075941562652,-4045.499267578125,304.145263671875,0.920120894908905,0.2707992792129516,0.2569516897201538,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5139177441596985,0.050000000745058,0.2304486781358719,291.13116455078125,291.1499938964844,268.45001220703125,266.98162841796875,283.7010498046875,293.4719543457031,291.13116455078125,1.0,0.2209753692150116,0.8410422801971436,0.6499999761581421,1.0,1.0,-0.9749215245246888,0.3809703886508941,0.5939511656761169,0.1517946422100067,0.0,0.0,0.3342395722866058,37.00237655639648,49.0,0.4233928024768829,-7303.28955078125,113.98058319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,305.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1631735414266586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431666702032089,0.2431711703538894,-4.498363523453008e-06,0.0,0.0001656004023971,0.0,0.0,10.437443733215332,0.0,0.0,0.0,0.2956901490688324,4.0,0.0,1.0
408600,293.10064697265625,297.1499938964844,293.1499938964844,0.0568874068558216,-1508.759033203125,304.1438903808594,0.6734819412231445,0.1056793108582496,0.0958396047353744,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5139177441596985,0.050000000745058,0.0485812798142433,293.0828857421875,297.1499938964844,293.1499938964844,0.1790051311254501,-2841.7783203125,304.1412353515625,0.9032606482505798,0.2577828466892242,0.1805524230003357,293.1159973144531,297.1499938964844,293.1499938964844,0.1907075941562652,-4045.499267578125,304.145263671875,0.920120894908905,0.2707992792129516,0.2569516897201538,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5139177441596985,0.050000000745058,0.2304486781358719,291.13116455078125,291.1499938964844,268.45001220703125,266.98162841796875,283.7010498046875,293.4719543457031,291.13116455078125,1.0,0.2209753692150116,0.8410422801971436,0.6499999761581421,1.0,1.0,-0.9749215245246888,0.3809703886508941,0.5939511656761169,0.1517946422100067,0.0,0.0,0.3342395722866058,37.00237655639648,49.0,0.4233928024768829,-7303.28955078125,113.98058319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,305.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1631735414266586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431666702032089,0.2431711703538894,-4.498363523453008e-06,0.0,0.0001656004023971,0.0,0.0,10.437443733215332,0.0,0.0,0.0,0.2956901490688324,4.0,0.0,1.0
