time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408660,293.0997619628906,297.1499938964844,293.1499938964844,0.0581577643752098,-1530.4200439453125,304.143798828125,0.6670349836349487,0.1071087121963501,0.0972164124250412,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5063286423683167,0.050000000745058,0.0486815758049488,293.0813903808594,297.1499938964844,293.1499938964844,0.1808315366506576,-2864.875732421875,304.14111328125,0.8928971290588379,0.2597856819629669,0.1820221841335296,293.1148986816406,297.1499938964844,293.1499938964844,0.191746175289154,-4063.0576171875,304.1451110839844,0.9072728157043456,0.2718844413757324,0.2580705881118774,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5063286423683167,0.050000000745058,0.230924442410469,291.1311950683594,291.1499938964844,268.42999267578125,266.96630859375,283.692138671875,293.4813537597656,291.1312255859375,1.0,0.2255696207284927,0.8409385085105896,0.6499999761581421,1.0,1.0,-0.9803723096847534,0.3833680152893066,0.5970042943954468,0.1525181084871292,0.0,0.0,0.3367453217506408,39.59831619262695,52.0,0.1822599172592163,-7352.7958984375,119.5404281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,305.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.822265625,18000.0,0.0,0.0,0.1642992198467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454962581396103,0.245500773191452,-4.504494881985011e-06,0.0,0.000166742815054,0.0,0.0,10.561232566833496,0.0,0.0,0.0,0.296196311712265,4.0,0.0,1.0
408720,293.0997619628906,297.1499938964844,293.1499938964844,0.0581577643752098,-1530.4200439453125,304.143798828125,0.6670349836349487,0.1071087121963501,0.0972164124250412,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5063286423683167,0.050000000745058,0.0486815758049488,293.0813903808594,297.1499938964844,293.1499938964844,0.1808315366506576,-2864.875732421875,304.14111328125,0.8928971290588379,0.2597856819629669,0.1820221841335296,293.1148986816406,297.1499938964844,293.1499938964844,0.191746175289154,-4063.0576171875,304.1451110839844,0.9072728157043456,0.2718844413757324,0.2580705881118774,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5063286423683167,0.050000000745058,0.230924442410469,291.1311950683594,291.1499938964844,268.42999267578125,266.96630859375,283.692138671875,293.4813537597656,291.1312255859375,1.0,0.2255696207284927,0.8409385085105896,0.6499999761581421,1.0,1.0,-0.9803723096847534,0.3833680152893066,0.5970042943954468,0.1525181084871292,0.0,0.0,0.3367453217506408,39.59831619262695,52.0,0.1822599172592163,-7352.7958984375,119.5404281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88543701171875,305.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.822265625,18000.0,0.0,0.0,0.1642992198467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454962581396103,0.245500773191452,-4.504494881985011e-06,0.0,0.000166742815054,0.0,0.0,10.561232566833496,0.0,0.0,0.0,0.296196311712265,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594344995915889,-1552.3028564453125,304.14373779296875,0.6609777212142944,0.1085481196641922,0.0986077338457107,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.499319314956665,0.050000000745058,0.0487875342369079,293.0801086425781,297.1499938964844,293.1499938964844,0.1826615035533905,-2887.959716796875,304.1410217285156,0.8830071091651917,0.2617811858654022,0.1834915578365326,293.1138610839844,297.1499938964844,293.1499938964844,0.1928056925535202,-4080.94287109375,304.1449584960937,0.8959531188011169,0.2729865908622741,0.2592113316059112,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.499319314956665,0.050000000745058,0.2314270585775375,291.1312866210937,291.1499938964844,268.4100036621094,266.9508972167969,283.6840209960937,293.491455078125,291.13134765625,1.0,0.2302883416414261,0.8408346772193909,0.6499999761581421,1.0,1.0,-0.9859052300453186,0.3857841491699219,0.6001211404800415,0.1533128321170807,0.0,0.0,0.3392324447631836,42.33985900878906,55.0,0.1683475524187088,-7402.4501953125,125.42208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,305.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.1654551178216934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478350102901458,0.2478395104408264,-4.510739472607384e-06,0.0,0.0001679159177001,0.0,0.0,10.686259269714355,0.0,0.0,0.0,0.2967082262039184,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594344995915889,-1552.3028564453125,304.14373779296875,0.6609777212142944,0.1085481196641922,0.0986077338457107,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.499319314956665,0.050000000745058,0.0487875342369079,293.0801086425781,297.1499938964844,293.1499938964844,0.1826615035533905,-2887.959716796875,304.1410217285156,0.8830071091651917,0.2617811858654022,0.1834915578365326,293.1138610839844,297.1499938964844,293.1499938964844,0.1928056925535202,-4080.94287109375,304.1449584960937,0.8959531188011169,0.2729865908622741,0.2592113316059112,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.499319314956665,0.050000000745058,0.2314270585775375,291.1312866210937,291.1499938964844,268.4100036621094,266.9508972167969,283.6840209960937,293.491455078125,291.13134765625,1.0,0.2302883416414261,0.8408346772193909,0.6499999761581421,1.0,1.0,-0.9859052300453186,0.3857841491699219,0.6001211404800415,0.1533128321170807,0.0,0.0,0.3392324447631836,42.33985900878906,55.0,0.1683475524187088,-7402.4501953125,125.42208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,305.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.1654551178216934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478350102901458,0.2478395104408264,-4.510739472607384e-06,0.0,0.0001679159177001,0.0,0.0,10.686259269714355,0.0,0.0,0.0,0.2967082262039184,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600747242569923,-1563.3193359375,304.1437072753906,0.6581230759620667,0.1092714443802833,0.0993083491921424,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4960164427757263,0.050000000745058,0.0488422624766826,293.0795593261719,297.1499938964844,293.1499938964844,0.1835764497518539,-2899.4794921875,304.1409912109375,0.8782872557640076,0.262775182723999,0.1842250674962997,293.11334228515625,297.1499938964844,293.1499938964844,0.1933428198099136,-4089.999755859375,304.1448974609375,0.8905848264694214,0.2735439538955688,0.2597894370555877,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4960164427757263,0.050000000745058,0.2316866666078567,291.1313781738281,291.1499938964844,268.3999938964844,266.943115234375,283.6802673339844,293.4967346191406,291.13140869140625,1.0,0.232677161693573,0.8407827615737915,0.6499999761581421,1.0,1.0,-0.9886976480484008,0.386997252702713,0.6017003655433655,0.1537356078624725,0.0,0.0,0.3404660224914551,43.75578308105469,55.0,0.2081925421953201,-7427.30615234375,128.4683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,305.7432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6640625,18000.0,0.0,0.0,0.1660425662994384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490040212869644,0.2490085363388061,-4.513888143264921e-06,0.0,0.0001685120951151,0.0,0.0,10.749025344848633,0.0,0.0,0.0,0.2969654202461242,4.0,0.0,1.0
408960,293.0981750488281,297.1499938964844,293.1499938964844,0.0607158578932285,-1574.38037109375,304.1437072753906,0.6553928256034851,0.1099970862269401,0.1000120118260383,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4928277730941772,0.050000000745058,0.0488979704678058,293.0790710449219,297.1499938964844,293.1499938964844,0.1844906061887741,-2910.974853515625,304.1409606933594,0.8737346529960632,0.2637663781642914,0.1849573850631714,293.11285400390625,297.1499938964844,293.1499938964844,0.1938844174146652,-4099.125,304.1448669433594,0.8853923082351685,0.2741054594516754,0.2603724300861358,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4928277730941772,0.050000000745058,0.2319509088993072,291.1314697265625,291.1499938964844,268.3900146484375,266.9353332519531,283.6767272949219,293.502197265625,291.13153076171875,1.0,0.2350772768259048,0.8407199382781982,0.6499999761581421,1.0,1.0,-0.9915048480033876,0.3882128596305847,0.6032919883728027,0.1541746407747268,0.0,0.0,0.3416890501976013,45.196903228759766,58.0,0.269096314907074,-7452.15283203125,131.57675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,305.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.65234375,18000.0,0.0,0.0,0.166635051369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501697540283203,0.2501742839813232,-4.5170477278588805e-06,0.0,0.0001691133948042,0.0,0.0,10.811800956726074,0.0,0.0,0.0,0.297222763299942,4.0,0.0,1.0
409020,293.09747314453125,297.1499938964844,293.1499938964844,0.0619994960725307,-1596.6131591796875,304.1436462402344,0.6503128409385681,0.1114542409777641,0.1014269888401031,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.486702412366867,0.050000000745058,0.0490117743611335,293.0782165527344,297.1499938964844,293.1499938964844,0.1863157451152801,-2933.883544921875,304.14093017578125,0.8651584982872009,0.2657394409179687,0.1864177584648132,293.1119079589844,297.1499938964844,293.1499938964844,0.1949792057275772,-4117.5498046875,304.1447448730469,0.8755738735198975,0.2752391099929809,0.261551022529602,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.486702412366867,0.050000000745058,0.2324907630681991,291.1317749023437,291.1499938964844,268.3699951171875,266.9196472167969,283.67010498046875,293.5134582519531,291.1318359375,1.0,0.2398893237113952,0.8405942916870117,0.6499999761581421,1.0,1.0,-0.9971550703048706,0.3906481862068176,0.606506884098053,0.1550987362861633,0.0,0.0,0.3440996706485748,48.14119338989258,61.0,0.4142743051052093,-7501.7470703125,137.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,305.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.677734375,18000.0,0.0,0.0,0.1678300946950912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524856925010681,0.252490222454071,-4.523378720477922e-06,0.0,0.000170326209627,0.0,0.0,10.937056541442873,0.0,0.0,0.0,0.2977365851402282,4.0,0.0,1.0
409080,293.09747314453125,297.1499938964844,293.1499938964844,0.0619994960725307,-1596.6131591796875,304.1436462402344,0.6503128409385681,0.1114542409777641,0.1014269888401031,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.486702412366867,0.050000000745058,0.0490117743611335,293.0782165527344,297.1499938964844,293.1499938964844,0.1863157451152801,-2933.883544921875,304.14093017578125,0.8651584982872009,0.2657394409179687,0.1864177584648132,293.1119079589844,297.1499938964844,293.1499938964844,0.1949792057275772,-4117.5498046875,304.1447448730469,0.8755738735198975,0.2752391099929809,0.261551022529602,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.486702412366867,0.050000000745058,0.2324907630681991,291.1317749023437,291.1499938964844,268.3699951171875,266.9196472167969,283.67010498046875,293.5134582519531,291.1318359375,1.0,0.2398893237113952,0.8405942916870117,0.6499999761581421,1.0,1.0,-0.9971550703048706,0.3906481862068176,0.606506884098053,0.1550987362861633,0.0,0.0,0.3440996706485748,48.14119338989258,61.0,0.4142743051052093,-7501.7470703125,137.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,305.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.677734375,18000.0,0.0,0.0,0.1678300946950912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524856925010681,0.252490222454071,-4.523378720477922e-06,0.0,0.000170326209627,0.0,0.0,10.937056541442873,0.0,0.0,0.0,0.2977365851402282,4.0,0.0,1.0
409140,293.0968017578125,297.1499938964844,293.1499938964844,0.0632846727967262,-1618.9891357421875,304.14361572265625,0.6457231044769287,0.1129195392131805,0.10285185277462,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4807160794734955,0.050000000745058,0.0491281934082508,293.0775146484375,297.1499938964844,293.1499938964844,0.1881334036588668,-2956.643310546875,304.14093017578125,0.8572798371315002,0.2676976323127746,0.1878698617219925,293.1109924316406,297.1499938964844,293.1499938964844,0.1960897296667099,-4136.21142578125,304.1446533203125,0.8665248155593872,0.2763878107070923,0.2627465426921844,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4807160794734955,0.050000000745058,0.2330430001020431,291.1321716308594,291.1499938964844,268.3500061035156,266.90380859375,283.6641845703125,293.5252380371094,291.1322631835937,1.0,0.2446946948766708,0.8404686450958252,0.6499999761581421,1.0,1.0,-1.0028454065322876,0.3930864036083221,0.6097589731216431,0.1560814529657364,0.0,0.0,0.3464490473270416,51.15342330932617,64.0,0.5428786277770996,-7551.06982421875,144.5313262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,305.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1690332144498825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547658383846283,0.2547703683376312,-4.529687885224121e-06,0.0,0.00017154723173,0.0,0.0,11.0610990524292,0.0,0.0,0.0,0.2982459366321563,4.0,0.0,1.0
409200,293.0968017578125,297.1499938964844,293.1499938964844,0.0632846727967262,-1618.9891357421875,304.14361572265625,0.6457231044769287,0.1129195392131805,0.10285185277462,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4807160794734955,0.050000000745058,0.0491281934082508,293.0775146484375,297.1499938964844,293.1499938964844,0.1881334036588668,-2956.643310546875,304.14093017578125,0.8572798371315002,0.2676976323127746,0.1878698617219925,293.1109924316406,297.1499938964844,293.1499938964844,0.1960897296667099,-4136.21142578125,304.1446533203125,0.8665248155593872,0.2763878107070923,0.2627465426921844,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4807160794734955,0.050000000745058,0.2330430001020431,291.1321716308594,291.1499938964844,268.3500061035156,266.90380859375,283.6641845703125,293.5252380371094,291.1322631835937,1.0,0.2446946948766708,0.8404686450958252,0.6499999761581421,1.0,1.0,-1.0028454065322876,0.3930864036083221,0.6097589731216431,0.1560814529657364,0.0,0.0,0.3464490473270416,51.15342330932617,64.0,0.5428786277770996,-7551.06982421875,144.5313262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,305.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1690332144498825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547658383846283,0.2547703683376312,-4.529687885224121e-06,0.0,0.00017154723173,0.0,0.0,11.0610990524292,0.0,0.0,0.0,0.2982459366321563,4.0,0.0,1.0
409260,293.09619140625,297.1499938964844,293.1499938964844,0.0645705088973045,-1641.4931640625,304.14361572265625,0.6415945887565613,0.1143923848867416,0.1042853817343711,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746082127094269,0.050000000745058,0.0492465123534202,293.0769958496094,297.1499938964844,293.1499938964844,0.1899420768022537,-2979.238037109375,304.14093017578125,0.8500734567642212,0.2696395218372345,0.1893122196197509,293.1101379394531,297.1499938964844,293.1499938964844,0.19721519947052,-4155.09716796875,304.1445617675781,0.8582362532615662,0.2775507569313049,0.2639575004577636,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746082127094269,0.050000000745058,0.2336042523384094,291.13262939453125,291.1499938964844,268.3299865722656,266.8878173828125,283.6589050292969,293.5375061035156,291.1327209472656,1.0,0.2494677007198333,0.8403263092041016,0.6499999761581421,1.0,1.0,-1.00856614112854,0.395524263381958,0.6130419373512268,0.1571189761161804,0.0,0.0,0.3487312197685241,54.215362548828125,67.0,0.6331356167793274,-7600.04443359375,151.26828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,305.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.958984375,18000.0,0.0,0.0,0.1702356338500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570013105869293,0.2570058405399322,-4.535939297056757e-06,0.0,0.0001727675262372,0.0,0.0,11.183399200439451,0.0,0.0,0.0,0.2987484633922577,4.0,0.0,1.0
409320,293.09619140625,297.1499938964844,293.1499938964844,0.0645705088973045,-1641.4931640625,304.14361572265625,0.6415945887565613,0.1143923848867416,0.1042853817343711,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746082127094269,0.050000000745058,0.0492465123534202,293.0769958496094,297.1499938964844,293.1499938964844,0.1899420768022537,-2979.238037109375,304.14093017578125,0.8500734567642212,0.2696395218372345,0.1893122196197509,293.1101379394531,297.1499938964844,293.1499938964844,0.19721519947052,-4155.09716796875,304.1445617675781,0.8582362532615662,0.2775507569313049,0.2639575004577636,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4746082127094269,0.050000000745058,0.2336042523384094,291.13262939453125,291.1499938964844,268.3299865722656,266.8878173828125,283.6589050292969,293.5375061035156,291.1327209472656,1.0,0.2494677007198333,0.8403263092041016,0.6499999761581421,1.0,1.0,-1.00856614112854,0.395524263381958,0.6130419373512268,0.1571189761161804,0.0,0.0,0.3487312197685241,54.215362548828125,67.0,0.6331356167793274,-7600.04443359375,151.26828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,305.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.958984375,18000.0,0.0,0.0,0.1702356338500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570013105869293,0.2570058405399322,-4.535939297056757e-06,0.0,0.0001727675262372,0.0,0.0,11.183399200439451,0.0,0.0,0.0,0.2987484633922577,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658561959862709,-1664.109619140625,304.1435852050781,0.6378840208053589,0.1158720478415489,0.1057264283299446,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4680963456630707,0.050000000745058,0.0493662022054195,293.0766296386719,297.1499938964844,293.1499938964844,0.1917404979467392,-3001.654052734375,304.1409606933594,0.8434852957725525,0.2715639173984527,0.1907436698675155,293.1093444824219,297.1499938964844,293.1499938964844,0.198354572057724,-4174.189453125,304.1444702148437,0.8506624698638916,0.2787267863750458,0.2651823461055755,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4680963456630707,0.050000000745058,0.2341720163822174,291.13311767578125,291.1499938964844,268.3099975585937,266.8717041015625,283.6542358398437,293.5502014160156,291.1332092285156,1.0,0.2541922628879547,0.8401840329170227,0.6499999761581421,1.0,1.0,-1.014309048652649,0.3979590535163879,0.616349995136261,0.1582075953483581,0.0,0.0,0.3509450554847717,57.31358337402344,55.0,0.6888951063156128,-7648.6298828125,158.1447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,305.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.17143015563488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591888010501861,0.2591933608055115,-4.542115675576497e-06,0.0,0.0001739798026392,0.0,0.0,11.303730010986328,0.0,0.0,0.0,0.2992432415485382,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658561959862709,-1664.109619140625,304.1435852050781,0.6378840208053589,0.1158720478415489,0.1057264283299446,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4680963456630707,0.050000000745058,0.0493662022054195,293.0766296386719,297.1499938964844,293.1499938964844,0.1917404979467392,-3001.654052734375,304.1409606933594,0.8434852957725525,0.2715639173984527,0.1907436698675155,293.1093444824219,297.1499938964844,293.1499938964844,0.198354572057724,-4174.189453125,304.1444702148437,0.8506624698638916,0.2787267863750458,0.2651823461055755,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4680963456630707,0.050000000745058,0.2341720163822174,291.13311767578125,291.1499938964844,268.3099975585937,266.8717041015625,283.6542358398437,293.5502014160156,291.1332092285156,1.0,0.2541922628879547,0.8401840329170227,0.6499999761581421,1.0,1.0,-1.014309048652649,0.3979590535163879,0.616349995136261,0.1582075953483581,0.0,0.0,0.3509450554847717,57.31358337402344,55.0,0.6888951063156128,-7648.6298828125,158.1447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,305.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.17143015563488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591888010501861,0.2591933608055115,-4.542115675576497e-06,0.0,0.0001739798026392,0.0,0.0,11.303730010986328,0.0,0.0,0.0,0.2992432415485382,4.0,0.0,1.0
409500,293.0953063964844,297.1499938964844,293.1499938964844,0.0664539635181427,-1674.65234375,304.1436767578125,0.6389161348342896,0.1166209578514099,0.1063989475369453,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4678185284137726,0.050000000745058,0.0493710860610008,293.0764465332031,297.1499938964844,293.1499938964844,0.1925871521234512,-3012.1689453125,304.1410827636719,0.8440908193588257,0.2725291848182678,0.1914164423942566,293.1089172363281,297.1499938964844,293.1499938964844,0.1988790780305862,-4182.94091796875,304.14453125,0.8508989214897156,0.2793242633342743,0.2657457590103149,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4678185284137726,0.050000000745058,0.2341951727867126,291.1335144042969,291.1499938964844,268.29998779296875,266.86358642578125,283.6521911621094,293.5565795898437,291.1336975097656,1.0,0.2542743384838104,0.8401128649711609,0.6499999761581421,1.0,1.0,-1.0166341066360474,0.3989500701427459,0.6176840662956238,0.1586347073316574,0.0,0.0,0.3520085513591766,57.46444320678711,55.0,1.316068172454834,-7671.044921875,159.04058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544006347656,305.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.306640625,18000.0,0.0,0.0,0.1720218807458877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602600455284118,0.2602646052837372,-4.5451733967638575e-06,0.0,0.0001745803456287,0.0,0.0,11.362922668457031,0.0,0.0,0.0,0.2994866073131561,4.0,0.0,1.0
409560,293.0949401855469,297.1499938964844,293.1499938964844,0.0670232623815536,-1684.7021484375,304.143798828125,0.6419622302055359,0.1173857674002647,0.1070465892553329,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4697161316871643,0.050000000745058,0.0493372566998004,293.076171875,297.1499938964844,293.1499938964844,0.1933973431587219,-3022.2021484375,304.1412048339844,0.8473773002624512,0.2735130190849304,0.1920699179172516,293.10845947265625,297.1499938964844,293.1499938964844,0.199364960193634,-4191.013671875,304.1446533203125,0.8538777828216553,0.2799354791641235,0.266281396150589,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4697161316871643,0.050000000745058,0.2340347021818161,291.1346435546875,291.1499938964844,268.2900085449219,266.8554382324219,283.65008544921875,293.56256103515625,291.1350402832031,1.0,0.2532282471656799,0.8400346636772156,0.6499999761581421,1.0,1.0,-1.0186057090759275,0.3997966349124908,0.6188090443611145,0.1589787304401397,0.0,0.0,0.352923721075058,56.63063430786133,43.0,2.720386028289795,-7691.529296875,158.13604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551940917969,305.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.1726045757532119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612516283988952,0.2612561881542206,-4.548146534943953e-06,0.0,0.0001751717063598,0.0,0.0,11.418164253234863,0.0,0.0,0.0,0.2997136414051056,4.0,0.0,1.0
409620,293.0940856933594,297.1499938964844,293.1499938964844,0.0681167393922805,-1704.049560546875,304.14404296875,0.6530872583389282,0.1189547255635261,0.1083024963736534,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4776354432106018,0.050000000745058,0.0491882115602493,293.0754699707031,297.1499938964844,293.1499938964844,0.1949704736471176,-3041.64111328125,304.1415100097656,0.8604963421821594,0.2755283415317535,0.193351924419403,293.107421875,297.1499938964844,293.1499938964844,0.2002788633108139,-4206.15283203125,304.1448974609375,0.8664802312850952,0.2811964750289917,0.2673085033893585,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4776354432106018,0.050000000745058,0.2333276867866516,291.1380310058594,291.1499938964844,268.2699890136719,266.8390197753906,283.6456298828125,293.5734558105469,291.1384582519531,1.0,0.2483090013265609,0.839878261089325,0.6499999761581421,1.0,1.0,-1.0218573808670044,0.4012022912502289,0.6206551194190979,0.1595196425914764,0.0,0.0,0.3542912900447845,52.89381408691406,31.0,4.220505237579346,-7725.14013671875,152.52940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,305.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.890625,18000.0,0.0,0.0,0.1737202107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627754509449005,0.2627800107002258,-4.553129656414967e-06,0.0,0.0001763039181241,0.0,0.0,11.504254341125488,0.0,0.0,0.0,0.3000718057155609,4.0,0.0,1.0
409680,293.0940856933594,297.1499938964844,293.1499938964844,0.0681167393922805,-1704.049560546875,304.14404296875,0.6530872583389282,0.1189547255635261,0.1083024963736534,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4776354432106018,0.050000000745058,0.0491882115602493,293.0754699707031,297.1499938964844,293.1499938964844,0.1949704736471176,-3041.64111328125,304.1415100097656,0.8604963421821594,0.2755283415317535,0.193351924419403,293.107421875,297.1499938964844,293.1499938964844,0.2002788633108139,-4206.15283203125,304.1448974609375,0.8664802312850952,0.2811964750289917,0.2673085033893585,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4776354432106018,0.050000000745058,0.2333276867866516,291.1380310058594,291.1499938964844,268.2699890136719,266.8390197753906,283.6456298828125,293.5734558105469,291.1384582519531,1.0,0.2483090013265609,0.839878261089325,0.6499999761581421,1.0,1.0,-1.0218573808670044,0.4012022912502289,0.6206551194190979,0.1595196425914764,0.0,0.0,0.3542912900447845,52.89381408691406,31.0,4.220505237579346,-7725.14013671875,152.52940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,305.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.890625,18000.0,0.0,0.0,0.1737202107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627754509449005,0.2627800107002258,-4.553129656414967e-06,0.0,0.0001763039181241,0.0,0.0,11.504254341125488,0.0,0.0,0.0,0.3000718057155609,4.0,0.0,1.0
409740,293.0931396484375,297.1499938964844,293.1499938964844,0.0691752061247825,-1722.8563232421875,304.1442565917969,0.6715327501296997,0.1205653399229049,0.1095224544405937,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894821941852569,0.050000000745058,0.0489589981734752,293.0745849609375,297.1499938964844,293.1499938964844,0.1965204626321792,-3060.77392578125,304.1417541503906,0.8828281164169312,0.2775924503803253,0.1946117430925369,293.1062927246094,297.1499938964844,293.1499938964844,0.2011633515357971,-4220.8017578125,304.1451110839844,0.8883078694343567,0.282502681016922,0.2682998776435852,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894821941852569,0.050000000745058,0.2322404086589813,291.1412048339844,291.1499938964844,268.25,266.82244873046875,283.6410827636719,293.5834350585937,291.1415710449219,1.0,0.2403840720653534,0.8397219181060791,0.6499999761581421,1.0,1.0,-1.024443745613098,0.4023279547691345,0.6221157908439636,0.1599279940128326,0.0,0.0,0.3552500903606415,47.119239807128906,25.0,4.295167446136475,-7752.3154296875,143.15892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,305.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1747325807809829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638464868068695,0.2638510167598724,-4.556723524729023e-06,0.0,0.0001773313560988,0.0,0.0,11.565144538879396,0.0,0.0,0.0,0.3003264665603637,4.0,0.0,1.0
409800,293.0931396484375,297.1499938964844,293.1499938964844,0.0691752061247825,-1722.8563232421875,304.1442565917969,0.6715327501296997,0.1205653399229049,0.1095224544405937,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894821941852569,0.050000000745058,0.0489589981734752,293.0745849609375,297.1499938964844,293.1499938964844,0.1965204626321792,-3060.77392578125,304.1417541503906,0.8828281164169312,0.2775924503803253,0.1946117430925369,293.1062927246094,297.1499938964844,293.1499938964844,0.2011633515357971,-4220.8017578125,304.1451110839844,0.8883078694343567,0.282502681016922,0.2682998776435852,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894821941852569,0.050000000745058,0.2322404086589813,291.1412048339844,291.1499938964844,268.25,266.82244873046875,283.6410827636719,293.5834350585937,291.1415710449219,1.0,0.2403840720653534,0.8397219181060791,0.6499999761581421,1.0,1.0,-1.024443745613098,0.4023279547691345,0.6221157908439636,0.1599279940128326,0.0,0.0,0.3552500903606415,47.119239807128906,25.0,4.295167446136475,-7752.3154296875,143.15892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,305.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1747325807809829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638464868068695,0.2638510167598724,-4.556723524729023e-06,0.0,0.0001773313560988,0.0,0.0,11.565144538879396,0.0,0.0,0.0,0.3003264665603637,4.0,0.0,1.0
409860,293.0921936035156,297.1499938964844,293.1499938964844,0.070256307721138,-1742.1624755859375,304.1443786621094,0.6938503980636597,0.122198648750782,0.1107690259814262,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.502959132194519,0.050000000745058,0.0487305708229541,293.0737609863281,297.1499938964844,293.1499938964844,0.1981075555086136,-3080.36962890625,304.141845703125,0.9099571108818054,0.2796747982501983,0.195891872048378,293.10516357421875,297.1499938964844,293.1499938964844,0.2020896822214126,-4236.1875,304.14520263671875,0.9152188897132874,0.2838392853736877,0.2693252861499786,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.502959132194519,0.050000000745058,0.2311568409204483,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,283.6366271972656,293.5931396484375,291.1438293457031,1.0,0.2324143499135971,0.8395810127258301,0.6499999761581421,1.0,1.0,-1.0271321535110474,0.4034846723079681,0.6236474514007568,0.1603955775499344,0.0,0.0,0.3559229671955108,41.36660385131836,25.0,3.0939786434173584,-7776.9765625,133.80384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,305.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1756148487329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645851373672485,0.2645896971225738,-4.559232365863863e-06,0.0,0.0001782267499947,0.0,0.0,11.607291221618652,0.0,0.0,0.0,0.3005033135414123,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.070256307721138,-1742.1624755859375,304.1443786621094,0.6938503980636597,0.122198648750782,0.1107690259814262,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.502959132194519,0.050000000745058,0.0487305708229541,293.0737609863281,297.1499938964844,293.1499938964844,0.1981075555086136,-3080.36962890625,304.141845703125,0.9099571108818054,0.2796747982501983,0.195891872048378,293.10516357421875,297.1499938964844,293.1499938964844,0.2020896822214126,-4236.1875,304.14520263671875,0.9152188897132874,0.2838392853736877,0.2693252861499786,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.502959132194519,0.050000000745058,0.2311568409204483,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,283.6366271972656,293.5931396484375,291.1438293457031,1.0,0.2324143499135971,0.8395810127258301,0.6499999761581421,1.0,1.0,-1.0271321535110474,0.4034846723079681,0.6236474514007568,0.1603955775499344,0.0,0.0,0.3559229671955108,41.36660385131836,25.0,3.0939786434173584,-7776.9765625,133.80384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,305.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1756148487329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645851373672485,0.2645896971225738,-4.559232365863863e-06,0.0,0.0001782267499947,0.0,0.0,11.607291221618652,0.0,0.0,0.0,0.3005033135414123,4.0,0.0,1.0
409980,293.0913391113281,297.1499938964844,293.1499938964844,0.0713947936892509,-1762.6090087890625,304.14434814453125,0.7139333486557007,0.1238318309187889,0.1120755523443222,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.515600323677063,0.050000000745058,0.0485605411231517,293.0731201171875,297.1499938964844,293.1499938964844,0.1997648924589157,-3100.846923828125,304.1418151855469,0.9371871948242188,0.2817344069480896,0.197205901145935,293.1041259765625,297.1499938964844,293.1499938964844,0.20310939848423,-4253.1884765625,304.1451110839844,0.9417707920074464,0.2851864397525787,0.2704234719276428,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.515600323677063,0.050000000745058,0.2303502857685089,291.1444091796875,291.1499938964844,268.2099914550781,266.7888488769531,283.6327514648437,293.6036071777344,291.1444396972656,1.0,0.2265707701444625,0.839440107345581,0.6499999761581421,1.0,1.0,-1.0304230451583862,0.4048745930194855,0.6255484819412231,0.1610510498285293,0.0,0.0,0.3565972149372101,37.1013298034668,25.0,1.0921530723571775,-7803.4755859375,127.15139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156188964844,305.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.1763633787631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652456164360046,0.2652501761913299,-4.5612005123985e-06,0.0,0.0001789864181773,0.0,0.0,11.644370079040527,0.0,0.0,0.0,0.3006573319435119,4.0,0.0,1.0
410040,293.0913391113281,297.1499938964844,293.1499938964844,0.0713947936892509,-1762.6090087890625,304.14434814453125,0.7139333486557007,0.1238318309187889,0.1120755523443222,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.515600323677063,0.050000000745058,0.0485605411231517,293.0731201171875,297.1499938964844,293.1499938964844,0.1997648924589157,-3100.846923828125,304.1418151855469,0.9371871948242188,0.2817344069480896,0.197205901145935,293.1041259765625,297.1499938964844,293.1499938964844,0.20310939848423,-4253.1884765625,304.1451110839844,0.9417707920074464,0.2851864397525787,0.2704234719276428,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.515600323677063,0.050000000745058,0.2303502857685089,291.1444091796875,291.1499938964844,268.2099914550781,266.7888488769531,283.6327514648437,293.6036071777344,291.1444396972656,1.0,0.2265707701444625,0.839440107345581,0.6499999761581421,1.0,1.0,-1.0304230451583862,0.4048745930194855,0.6255484819412231,0.1610510498285293,0.0,0.0,0.3565972149372101,37.1013298034668,25.0,1.0921530723571775,-7803.4755859375,127.15139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156188964844,305.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.1763633787631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652456164360046,0.2652501761913299,-4.5612005123985e-06,0.0,0.0001789864181773,0.0,0.0,11.644370079040527,0.0,0.0,0.0,0.3006573319435119,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.0719778165221214,-1773.1185302734375,304.1443176269531,0.722328245639801,0.1246456801891326,0.1127430871129036,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5215150713920593,0.050000000745058,0.0484931729733943,293.0729064941406,297.1499938964844,293.1499938964844,0.2006069719791412,-3111.245361328125,304.1417541503906,0.9493106603622437,0.2827495634555816,0.1978661268949508,293.1036376953125,297.1499938964844,293.1499938964844,0.2036451697349548,-4262.12890625,304.14501953125,0.9533150792121888,0.2858607470989227,0.2709912657737732,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5215150713920593,0.050000000745058,0.2300307303667068,291.1443176269531,291.1499938964844,268.20001220703125,266.78033447265625,283.6311340332031,293.6092529296875,291.144287109375,1.0,0.2242412269115448,0.8393696546554565,0.6499999761581421,1.0,1.0,-1.032233715057373,0.4056323170661926,0.6266014575958252,0.1614346206188202,0.0,0.0,0.356986254453659,35.41810989379883,25.0,0.3047696352005005,-7817.87841796875,124.63768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,305.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.1766934692859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265616238117218,0.2656207978725433,-4.562208687275415e-06,0.0,0.0001793214032659,0.0,0.0,11.66496467590332,0.0,0.0,0.0,0.3007419109344482,4.0,0.0,1.0
410160,293.0906677246094,297.1499938964844,293.1499938964844,0.072566844522953,-1783.7581787109375,304.144287109375,0.7300023436546326,0.1254586726427078,0.1134180426597595,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5271503329277039,0.050000000745058,0.0484347566962242,293.07275390625,297.1499938964844,293.1499938964844,0.2014520764350891,-3121.672607421875,304.1417236328125,0.9601300358772278,0.2837559878826141,0.1985265463590622,293.10321044921875,297.1499938964844,293.1499938964844,0.2041919976472854,-4271.2509765625,304.1449279785156,0.9635441303253174,0.2865358293056488,0.2715685665607452,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5271503329277039,0.050000000745058,0.2297536432743072,291.14410400390625,291.1499938964844,268.19000244140625,266.7718200683594,283.62969970703125,293.6152038574219,291.14404296875,1.0,0.2222417443990707,0.8392952084541321,0.6499999761581421,1.0,1.0,-1.0341267585754397,0.406420886516571,0.6277058124542236,0.1618477255105972,0.0,0.0,0.3574016988277435,33.96282196044922,28.0,-0.2107089310884475,-7832.90478515625,122.53545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,305.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1769987940788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660191059112549,0.2660236656665802,-4.563300535664894e-06,0.0,0.0001796312717488,0.0,0.0,11.687359809875488,0.0,0.0,0.0,0.300833523273468,4.0,0.0,1.0
410220,293.090087890625,297.1499938964844,293.1499938964844,0.0737791582942009,-1805.7283935546875,304.1441650390625,0.7409271597862244,0.1270788460969925,0.114808864891529,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345537662506104,0.050000000745058,0.0483651496469974,293.0726318359375,297.1499938964844,293.1499938964844,0.2031698226928711,-3142.8466796875,304.1416320800781,0.9737844467163086,0.2857378423213959,0.1998623162508011,293.1023864746094,297.1499938964844,293.1499938964844,0.2053372412919998,-4290.35498046875,304.14471435546875,0.9762163758277892,0.2878851592540741,0.2727708518505096,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345537662506104,0.050000000745058,0.2294234335422516,291.143310546875,291.1499938964844,268.1700134277344,266.7546081542969,283.6273498535156,293.6278381347656,291.1431884765625,1.0,0.2202196717262268,0.8391464352607727,0.6499999761581421,1.0,1.0,-1.0383622646331787,0.408173531293869,0.6301887631416321,0.1628125458955764,0.0,0.0,0.3583399355411529,32.254520416259766,31.0,-1.165486454963684,-7865.04541015625,120.53678894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1775526255369186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669173777103424,0.2669219672679901,-4.56573525298154e-06,0.0,0.0001801933394744,0.0,0.0,11.73735809326172,0.0,0.0,0.0,0.301038384437561,4.0,0.0,1.0
410280,293.090087890625,297.1499938964844,293.1499938964844,0.0737791582942009,-1805.7283935546875,304.1441650390625,0.7409271597862244,0.1270788460969925,0.114808864891529,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345537662506104,0.050000000745058,0.0483651496469974,293.0726318359375,297.1499938964844,293.1499938964844,0.2031698226928711,-3142.8466796875,304.1416320800781,0.9737844467163086,0.2857378423213959,0.1998623162508011,293.1023864746094,297.1499938964844,293.1499938964844,0.2053372412919998,-4290.35498046875,304.14471435546875,0.9762163758277892,0.2878851592540741,0.2727708518505096,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345537662506104,0.050000000745058,0.2294234335422516,291.143310546875,291.1499938964844,268.1700134277344,266.7546081542969,283.6273498535156,293.6278381347656,291.1431884765625,1.0,0.2202196717262268,0.8391464352607727,0.6499999761581421,1.0,1.0,-1.0383622646331787,0.408173531293869,0.6301887631416321,0.1628125458955764,0.0,0.0,0.3583399355411529,32.254520416259766,31.0,-1.165486454963684,-7865.04541015625,120.53678894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1775526255369186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669173777103424,0.2669219672679901,-4.56573525298154e-06,0.0,0.0001801933394744,0.0,0.0,11.73735809326172,0.0,0.0,0.0,0.301038384437561,4.0,0.0,1.0
410340,293.0896301269531,297.1499938964844,293.1499938964844,0.0750196501612663,-1828.299560546875,304.14404296875,0.7470470070838928,0.128690555691719,0.1162335649132728,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374693274497986,0.050000000745058,0.0483396351337432,293.07275390625,297.1499938964844,293.1499938964844,0.2049022316932678,-3164.1640625,304.1415405273437,0.9799053072929382,0.2876752316951751,0.2011995315551757,293.1017150878906,297.1499938964844,293.1499938964844,0.206532284617424,-4310.271484375,304.1444702148437,0.9816088080406188,0.2892319560050964,0.2740148305892944,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374693274497986,0.050000000745058,0.2293024212121963,291.1419982910156,291.1499938964844,268.1499938964844,266.7372131347656,283.62579345703125,293.6415405273437,291.1418762207031,1.0,0.2199285924434662,0.8389976620674133,0.6499999761581421,1.0,1.0,-1.0429943799972534,0.4100780189037323,0.6329163908958435,0.1639120280742645,0.0,0.0,0.3594909310340881,31.668949127197266,34.0,-1.7017042636871338,-7899.94384765625,120.6060562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1780597865581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680207788944244,0.2680253386497497,-4.568682470562635e-06,0.0,0.000180708055268,0.0,0.0,11.798783302307127,0.0,0.0,0.0,0.3012895286083221,4.0,0.0,1.0
410400,293.0896301269531,297.1499938964844,293.1499938964844,0.0750196501612663,-1828.299560546875,304.14404296875,0.7470470070838928,0.128690555691719,0.1162335649132728,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374693274497986,0.050000000745058,0.0483396351337432,293.07275390625,297.1499938964844,293.1499938964844,0.2049022316932678,-3164.1640625,304.1415405273437,0.9799053072929382,0.2876752316951751,0.2011995315551757,293.1017150878906,297.1499938964844,293.1499938964844,0.206532284617424,-4310.271484375,304.1444702148437,0.9816088080406188,0.2892319560050964,0.2740148305892944,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374693274497986,0.050000000745058,0.2293024212121963,291.1419982910156,291.1499938964844,268.1499938964844,266.7372131347656,283.62579345703125,293.6415405273437,291.1418762207031,1.0,0.2199285924434662,0.8389976620674133,0.6499999761581421,1.0,1.0,-1.0429943799972534,0.4100780189037323,0.6329163908958435,0.1639120280742645,0.0,0.0,0.3594909310340881,31.668949127197266,34.0,-1.7017042636871338,-7899.94384765625,120.6060562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1780597865581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680207788944244,0.2680253386497497,-4.568682470562635e-06,0.0,0.000180708055268,0.0,0.0,11.798783302307127,0.0,0.0,0.0,0.3012895286083221,4.0,0.0,1.0
