time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410460,293.0892333984375,297.1499938964844,293.1499938964844,0.0762783214449882,-1851.2823486328125,304.1439208984375,0.7490239143371582,0.1302966475486755,0.1176839768886566,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5365968346595764,0.050000000745058,0.0483471266925334,293.0730285644531,297.1499938964844,293.1499938964844,0.206634908914566,-3185.438720703125,304.1414794921875,0.9806331396102904,0.2895745038986206,0.2025331407785415,293.1011047363281,297.1499938964844,293.1499938964844,0.2077599465847015,-4330.697265625,304.144287109375,0.98176372051239,0.2905775308609009,0.275290310382843,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5365968346595764,0.050000000745058,0.2293379604816436,291.14068603515625,291.1499938964844,268.1300048828125,266.7196350097656,283.6247863769531,293.6561279296875,291.1405639648437,1.0,0.2209709584712982,0.8388271331787109,0.6499999761581421,1.0,1.0,-1.047918438911438,0.4120954871177673,0.6358228921890259,0.1651098281145095,0.0,0.0,0.3608195781707763,31.92374610900879,37.0,-1.8327189683914185,-7936.76708984375,122.24192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6953125,18000.0,0.0,0.0,0.1785554736852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693188786506653,0.2693234384059906,-4.572228135657497e-06,0.0,0.0001812111149774,0.0,0.0,11.871408462524414,0.0,0.0,0.0,0.3015867471694946,4.0,0.0,1.0
410520,293.0892333984375,297.1499938964844,293.1499938964844,0.0762783214449882,-1851.2823486328125,304.1439208984375,0.7490239143371582,0.1302966475486755,0.1176839768886566,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5365968346595764,0.050000000745058,0.0483471266925334,293.0730285644531,297.1499938964844,293.1499938964844,0.206634908914566,-3185.438720703125,304.1414794921875,0.9806331396102904,0.2895745038986206,0.2025331407785415,293.1011047363281,297.1499938964844,293.1499938964844,0.2077599465847015,-4330.697265625,304.144287109375,0.98176372051239,0.2905775308609009,0.275290310382843,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5365968346595764,0.050000000745058,0.2293379604816436,291.14068603515625,291.1499938964844,268.1300048828125,266.7196350097656,283.6247863769531,293.6561279296875,291.1405639648437,1.0,0.2209709584712982,0.8388271331787109,0.6499999761581421,1.0,1.0,-1.047918438911438,0.4120954871177673,0.6358228921890259,0.1651098281145095,0.0,0.0,0.3608195781707763,31.92374610900879,37.0,-1.8327189683914185,-7936.76708984375,122.24192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6953125,18000.0,0.0,0.0,0.1785554736852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693188786506653,0.2693234384059906,-4.572228135657497e-06,0.0,0.0001812111149774,0.0,0.0,11.871408462524414,0.0,0.0,0.0,0.3015867471694946,4.0,0.0,1.0
410580,293.08892822265625,297.1499938964844,293.1499938964844,0.0775506570935249,-1874.591796875,304.1438293457031,0.7477746605873108,0.1318986862897873,0.1191546618938446,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328790545463562,0.050000000745058,0.0483801588416099,293.07342529296875,297.1499938964844,293.1499938964844,0.2083685547113418,-3206.681884765625,304.14141845703125,0.9773669838905334,0.2914451658725738,0.20386403799057,293.1005859375,297.1499938964844,293.1499938964844,0.2090144753456115,-4351.53466796875,304.14410400390625,0.977986752986908,0.2919231355190277,0.276591032743454,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328790545463562,0.050000000745058,0.2294946461915969,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,283.6241760253906,293.6713256835937,291.1392517089844,1.0,0.2230324298143386,0.8386565446853638,0.6499999761581421,1.0,1.0,-1.0530699491500854,0.4142034947872162,0.6388664245605469,0.1663794815540313,0.0,0.0,0.3623263835906982,32.82889175415039,40.0,-1.847976922988892,-7975.0673828125,125.11127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6171875,18000.0,0.0,0.0,0.1790709048509597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708041965961456,0.2708087563514709,-4.576344508677721e-06,0.0,0.0001817342126742,0.0,0.0,11.954875946044922,0.0,0.0,0.0,0.3019288182258606,4.0,0.0,1.0
410640,293.08892822265625,297.1499938964844,293.1499938964844,0.0775506570935249,-1874.591796875,304.1438293457031,0.7477746605873108,0.1318986862897873,0.1191546618938446,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328790545463562,0.050000000745058,0.0483801588416099,293.07342529296875,297.1499938964844,293.1499938964844,0.2083685547113418,-3206.681884765625,304.14141845703125,0.9773669838905334,0.2914451658725738,0.20386403799057,293.1005859375,297.1499938964844,293.1499938964844,0.2090144753456115,-4351.53466796875,304.14410400390625,0.977986752986908,0.2919231355190277,0.276591032743454,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328790545463562,0.050000000745058,0.2294946461915969,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,283.6241760253906,293.6713256835937,291.1392517089844,1.0,0.2230324298143386,0.8386565446853638,0.6499999761581421,1.0,1.0,-1.0530699491500854,0.4142034947872162,0.6388664245605469,0.1663794815540313,0.0,0.0,0.3623263835906982,32.82889175415039,40.0,-1.847976922988892,-7975.0673828125,125.11127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6171875,18000.0,0.0,0.0,0.1790709048509597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708041965961456,0.2708087563514709,-4.576344508677721e-06,0.0,0.0001817342126742,0.0,0.0,11.954875946044922,0.0,0.0,0.0,0.3019288182258606,4.0,0.0,1.0
410700,293.0888061523437,297.1499938964844,293.1499938964844,0.0781906694173812,-1886.343994140625,304.143798828125,0.7462530136108398,0.1326984912157058,0.1198962405323982,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5302587747573853,0.050000000745058,0.0484044998884201,293.0736389160156,297.1499938964844,293.1499938964844,0.2092353701591491,-3217.287109375,304.14141845703125,0.9745423793792723,0.2923712730407715,0.2045285999774933,293.100341796875,297.1499938964844,293.1499938964844,0.2096499949693679,-4362.07666015625,304.1440124511719,0.9749098420143129,0.292596161365509,0.2772493660449981,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5302587747573853,0.050000000745058,0.2296101152896881,291.13873291015625,291.1499938964844,268.1000061035156,266.6928405761719,283.6239624023437,293.6791076660156,291.1386108398437,1.0,0.2243677675724029,0.838571310043335,0.6499999761581421,1.0,1.0,-1.055715560913086,0.4152854681015014,0.6404301524162292,0.1670367866754531,0.0,0.0,0.3631435334682464,33.48070526123047,40.0,-1.8115004301071167,-7994.7119140625,126.93055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,305.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.179344356060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716169953346252,0.2716215550899505,-4.578620064421557e-06,0.0,0.0001820117176976,0.0,0.0,12.000710487365724,0.0,0.0,0.0,0.3021167516708374,4.0,0.0,1.0
410760,293.08868408203125,297.1499938964844,293.1499938964844,0.0788325890898704,-1898.1483154296875,304.1437683105469,0.7443070411682129,0.1334975957870483,0.120641253888607,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5272973775863647,0.050000000745058,0.0484331510961055,293.0738830566406,297.1499938964844,293.1499938964844,0.2101017087697982,-3227.87548828125,304.1413879394531,0.9710761308670044,0.2932918667793274,0.205192357301712,293.10009765625,297.1499938964844,293.1499938964844,0.2102900296449661,-4372.68408203125,304.1439514160156,0.9711868762969972,0.2932694852352142,0.2779121994972229,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5272973775863647,0.050000000745058,0.229746013879776,291.1381225585937,291.1499938964844,268.0899963378906,266.68377685546875,283.62384033203125,293.68701171875,291.13800048828125,1.0,0.2258659303188324,0.8384742736816406,0.6499999761581421,1.0,1.0,-1.0583995580673218,0.4163828194141388,0.6420167684555054,0.167706698179245,0.0,0.0,0.3639988303184509,34.242332458496094,43.0,-1.753965973854065,-8014.6328125,128.96548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,305.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.179631695151329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724727392196655,0.2724773287773132,-4.581034318107413e-06,0.0,0.0001823033380787,0.0,0.0,12.049091339111328,0.0,0.0,0.0,0.3023152351379394,4.0,0.0,1.0
410820,293.0884704589844,297.1499938964844,293.1499938964844,0.0801208242774009,-1921.88623046875,304.1436767578125,0.7395141124725342,0.135093867778778,0.1221401095390319,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5207177400588989,0.050000000745058,0.0485016740858554,293.07440185546875,297.1499938964844,293.1499938964844,0.2118314504623413,-3248.984130859375,304.1413879394531,0.9625344276428224,0.2951168715953827,0.2065167129039764,293.0997009277344,297.1499938964844,293.1499938964844,0.2115817666053772,-4394.06298828125,304.143798828125,0.962111473083496,0.2946169376373291,0.2792498469352722,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5207177400588989,0.050000000745058,0.2300710529088974,291.136962890625,291.1499938964844,268.07000732421875,266.6655578613281,283.6236877441406,293.7030944824219,291.1368713378906,1.0,0.2292707413434982,0.8382802605628967,0.6499999761581421,1.0,1.0,-1.0638660192489624,0.4186173975467682,0.6452486515045166,0.169079452753067,0.0,0.0,0.3658153414726257,36.051456451416016,46.0,-1.5871076583862305,-8055.22119140625,133.60641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1802571266889572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743063271045685,0.2743109166622162,-4.586265731632011e-06,0.0,0.0001829380780691,0.0,0.0,12.15317153930664,0.0,0.0,0.0,0.3027425110340118,4.0,0.0,1.0
410880,293.0884704589844,297.1499938964844,293.1499938964844,0.0801208242774009,-1921.88623046875,304.1436767578125,0.7395141124725342,0.135093867778778,0.1221401095390319,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5207177400588989,0.050000000745058,0.0485016740858554,293.07440185546875,297.1499938964844,293.1499938964844,0.2118314504623413,-3248.984130859375,304.1413879394531,0.9625344276428224,0.2951168715953827,0.2065167129039764,293.0997009277344,297.1499938964844,293.1499938964844,0.2115817666053772,-4394.06298828125,304.143798828125,0.962111473083496,0.2946169376373291,0.2792498469352722,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5207177400588989,0.050000000745058,0.2300710529088974,291.136962890625,291.1499938964844,268.07000732421875,266.6655578613281,283.6236877441406,293.7030944824219,291.1368713378906,1.0,0.2292707413434982,0.8382802605628967,0.6499999761581421,1.0,1.0,-1.0638660192489624,0.4186173975467682,0.6452486515045166,0.169079452753067,0.0,0.0,0.3658153414726257,36.051456451416016,46.0,-1.5871076583862305,-8055.22119140625,133.60641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1802571266889572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743063271045685,0.2743109166622162,-4.586265731632011e-06,0.0,0.0001829380780691,0.0,0.0,12.15317153930664,0.0,0.0,0.0,0.3027425110340118,4.0,0.0,1.0
410940,293.0882873535156,297.1499938964844,293.1499938964844,0.0814129263162612,-1945.754150390625,304.1436462402344,0.7340264320373535,0.1366876512765884,0.1236483976244926,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137710571289062,0.050000000745058,0.0485825538635253,293.074951171875,297.1499938964844,293.1499938964844,0.2135549187660217,-3269.972412109375,304.1413879394531,0.9523829817771912,0.2969212234020233,0.2078355997800827,293.0993347167969,297.1499938964844,293.1499938964844,0.2128859311342239,-4415.6083984375,304.1437072753906,0.9514033794403076,0.2959655821323395,0.2806009352207184,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137710571289062,0.050000000745058,0.2304547131061554,291.135986328125,291.1499938964844,268.04998779296875,266.64715576171875,283.6237487792969,293.7195129394531,291.1358947753906,1.0,0.233099415898323,0.8380862474441528,0.6499999761581421,1.0,1.0,-1.0694386959075928,0.4208953380584717,0.6485432982444763,0.170488640666008,0.0,0.0,0.3677525520324707,38.17545318603516,49.0,-1.361032009124756,-8096.67626953125,138.8922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1809601932764053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762851119041443,0.276289701461792,-4.591996003000531e-06,0.0,0.0001836515875766,0.0,0.0,12.266127586364746,0.0,0.0,0.0,0.3032066226005554,4.0,0.0,1.0
411000,293.0882873535156,297.1499938964844,293.1499938964844,0.0814129263162612,-1945.754150390625,304.1436462402344,0.7340264320373535,0.1366876512765884,0.1236483976244926,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137710571289062,0.050000000745058,0.0485825538635253,293.074951171875,297.1499938964844,293.1499938964844,0.2135549187660217,-3269.972412109375,304.1413879394531,0.9523829817771912,0.2969212234020233,0.2078355997800827,293.0993347167969,297.1499938964844,293.1499938964844,0.2128859311342239,-4415.6083984375,304.1437072753906,0.9514033794403076,0.2959655821323395,0.2806009352207184,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5137710571289062,0.050000000745058,0.2304547131061554,291.135986328125,291.1499938964844,268.04998779296875,266.64715576171875,283.6237487792969,293.7195129394531,291.1358947753906,1.0,0.233099415898323,0.8380862474441528,0.6499999761581421,1.0,1.0,-1.0694386959075928,0.4208953380584717,0.6485432982444763,0.170488640666008,0.0,0.0,0.3677525520324707,38.17545318603516,49.0,-1.361032009124756,-8096.67626953125,138.8922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1809601932764053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762851119041443,0.276289701461792,-4.591996003000531e-06,0.0,0.0001836515875766,0.0,0.0,12.266127586364746,0.0,0.0,0.0,0.3032066226005554,4.0,0.0,1.0
411060,293.0881652832031,297.1499938964844,293.1499938964844,0.0827068090438842,-1969.7071533203125,304.14361572265625,0.7282605171203613,0.138278916478157,0.1251636445522308,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5068860650062561,0.050000000745058,0.0486731715500354,293.0755310058594,297.1499938964844,293.1499938964844,0.2152695655822754,-3290.810302734375,304.1413879394531,0.9412590861320496,0.2987056970596313,0.2091476619243621,293.0989990234375,297.1499938964844,293.1499938964844,0.2141992896795272,-4437.26708984375,304.14361572265625,0.9397254586219788,0.297315388917923,0.2819628417491913,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5068860650062561,0.050000000745058,0.2308845818042755,291.1351928710937,291.1499938964844,268.0299987792969,266.6285705566406,283.6239318847656,293.7361755371094,291.1351318359375,1.0,0.2372316718101501,0.8378725051879883,0.6499999761581421,1.0,1.0,-1.0750916004180908,0.423206627368927,0.6518849730491638,0.1719265878200531,0.0,0.0,0.3697823286056518,40.5477409362793,52.0,-1.0922341346740725,-8138.8515625,144.7051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,305.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1817471981048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783833146095276,0.2783879041671753,-4.5981632865732536e-06,0.0,0.0001844502985477,0.0,0.0,12.386610984802246,0.0,0.0,0.0,0.3037020862102508,4.0,0.0,1.0
411120,293.0881652832031,297.1499938964844,293.1499938964844,0.0827068090438842,-1969.7071533203125,304.14361572265625,0.7282605171203613,0.138278916478157,0.1251636445522308,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5068860650062561,0.050000000745058,0.0486731715500354,293.0755310058594,297.1499938964844,293.1499938964844,0.2152695655822754,-3290.810302734375,304.1413879394531,0.9412590861320496,0.2987056970596313,0.2091476619243621,293.0989990234375,297.1499938964844,293.1499938964844,0.2141992896795272,-4437.26708984375,304.14361572265625,0.9397254586219788,0.297315388917923,0.2819628417491913,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5068860650062561,0.050000000745058,0.2308845818042755,291.1351928710937,291.1499938964844,268.0299987792969,266.6285705566406,283.6239318847656,293.7361755371094,291.1351318359375,1.0,0.2372316718101501,0.8378725051879883,0.6499999761581421,1.0,1.0,-1.0750916004180908,0.423206627368927,0.6518849730491638,0.1719265878200531,0.0,0.0,0.3697823286056518,40.5477409362793,52.0,-1.0922341346740725,-8138.8515625,144.7051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,305.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1817471981048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783833146095276,0.2783879041671753,-4.5981632865732536e-06,0.0,0.0001844502985477,0.0,0.0,12.386610984802246,0.0,0.0,0.0,0.3037020862102508,4.0,0.0,1.0
411180,293.0880432128906,297.1499938964844,293.1499938964844,0.0840007811784744,-1993.70654296875,304.1435852050781,0.7224413156509399,0.1398673355579376,0.1266836673021316,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5002922415733337,0.050000000745058,0.0487714409828186,293.0761108398437,297.1499938964844,293.1499938964844,0.2169732302427292,-3311.472412109375,304.14141845703125,0.9297897815704346,0.3004705607891083,0.2104516625404358,293.0987243652344,297.1499938964844,293.1499938964844,0.2155191898345947,-4458.99462890625,304.1435546875,0.9277503490447998,0.2986661195755005,0.2833333015441894,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5002922415733337,0.050000000745058,0.2313507050275802,291.1346130371094,291.1499938964844,268.010009765625,266.60986328125,283.62420654296875,293.7530517578125,291.13458251953125,1.0,0.2415728867053985,0.837658703327179,0.6499999761581421,1.0,1.0,-1.0808035135269165,0.4255429804325104,0.6552605628967285,0.1733868718147277,0.0,0.0,0.3718748390674591,43.11498260498047,55.0,-0.7977526187896729,-8181.6162109375,150.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,305.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.427734375,18000.0,0.0,0.0,0.1826183646917343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805720567703247,0.2805766761302948,-4.604693003784632e-06,0.0,0.0001853344147093,0.0,0.0,12.513073921203612,0.0,0.0,0.0,0.3042224943637848,4.0,0.0,1.0
411240,293.0880432128906,297.1499938964844,293.1499938964844,0.0840007811784744,-1993.70654296875,304.1435852050781,0.7224413156509399,0.1398673355579376,0.1266836673021316,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5002922415733337,0.050000000745058,0.0487714409828186,293.0761108398437,297.1499938964844,293.1499938964844,0.2169732302427292,-3311.472412109375,304.14141845703125,0.9297897815704346,0.3004705607891083,0.2104516625404358,293.0987243652344,297.1499938964844,293.1499938964844,0.2155191898345947,-4458.99462890625,304.1435546875,0.9277503490447998,0.2986661195755005,0.2833333015441894,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5002922415733337,0.050000000745058,0.2313507050275802,291.1346130371094,291.1499938964844,268.010009765625,266.60986328125,283.62420654296875,293.7530517578125,291.13458251953125,1.0,0.2415728867053985,0.837658703327179,0.6499999761581421,1.0,1.0,-1.0808035135269165,0.4255429804325104,0.6552605628967285,0.1733868718147277,0.0,0.0,0.3718748390674591,43.11498260498047,55.0,-0.7977526187896729,-8181.6162109375,150.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,305.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.427734375,18000.0,0.0,0.0,0.1826183646917343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805720567703247,0.2805766761302948,-4.604693003784632e-06,0.0,0.0001853344147093,0.0,0.0,12.513073921203612,0.0,0.0,0.0,0.3042224943637848,4.0,0.0,1.0
411300,293.0880126953125,297.1499938964844,293.1499938964844,0.0846473574638366,-2005.713134765625,304.1435852050781,0.7195422053337097,0.140660360455513,0.1274448335170745,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4971294105052948,0.050000000745058,0.0488229058682918,293.076416015625,297.1499938964844,293.1499938964844,0.217820331454277,-3321.730712890625,304.1414489746094,0.9241155982017516,0.3013456463813782,0.2111002653837204,293.0985717773437,297.1499938964844,293.1499938964844,0.2161809206008911,-4469.87353515625,304.1435241699219,0.9218599200248718,0.2993417382240295,0.2840211093425751,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4971294105052948,0.050000000745058,0.2315948456525802,291.1343994140625,291.1499938964844,268.0,266.6004638671875,283.6243591308594,293.7615661621094,291.1343994140625,1.0,0.2437983006238937,0.8375518321990967,0.6499999761581421,1.0,1.0,-1.083675980567932,0.4267183542251587,0.6569576859474182,0.1741236746311187,0.0,0.0,0.3729353249073028,44.45810317993164,55.0,-0.6463619470596313,-8203.1806640625,154.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,305.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.183084174990654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816911041736603,0.281695693731308,-4.608067683875561e-06,0.0,0.0001858071773312,0.0,0.0,12.57803726196289,0.0,0.0,0.0,0.3044899702072143,4.0,0.0,1.0
411360,293.0879821777344,297.1499938964844,293.1499938964844,0.0852934569120407,-2017.719482421875,304.1435546875,0.7166541814804077,0.1414525061845779,0.1282064765691757,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4940522611141205,0.050000000745058,0.0488756783306598,293.0767517089844,297.1499938964844,293.1499938964844,0.218664139509201,-3331.938720703125,304.1414794921875,0.9185803532600404,0.302216500043869,0.2117464989423751,293.09844970703125,297.1499938964844,293.1499938964844,0.2168434262275695,-4480.75537109375,304.1434936523437,0.916143834590912,0.3000170290470123,0.2847102284431457,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4940522611141205,0.050000000745058,0.2318451851606369,291.1342468261719,291.1499938964844,267.989990234375,266.5910339355469,283.6245422363281,293.7701110839844,291.1342468261719,1.0,0.2460496425628662,0.8374364376068115,0.6499999761581421,1.0,1.0,-1.0865567922592163,0.4278975129127502,0.6586592793464661,0.1748640835285186,0.0,0.0,0.3740004301071167,45.83456039428711,58.0,-0.4955369830131531,-8224.84765625,157.54983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,305.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.021484375,18000.0,0.0,0.0,0.1835688054561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828214466571808,0.2828260660171509,-4.6115014811221045e-06,0.0,0.0001862990029621,0.0,0.0,12.643868446350098,0.0,0.0,0.0,0.3047610819339752,4.0,0.0,1.0
411420,293.08795166015625,297.1499938964844,293.1499938964844,0.0865918174386024,-2041.8885498046875,304.1435546875,0.710895299911499,0.1430293768644333,0.1297286003828048,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881027042865753,0.050000000745058,0.0489845126867294,293.0765991210937,297.1499938964844,293.1499938964844,0.2204423993825912,-3353.47705078125,304.1413269042969,0.908302366733551,0.3040951788425445,0.2130949646234512,293.0987854003906,297.1499938964844,293.1499938964844,0.2181412279605865,-4502.05322265625,304.1434936523437,0.9054823517799376,0.3012610971927643,0.2860327363014221,293.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881027042865753,0.050000000745058,0.2323614358901977,291.1330261230469,291.1499938964844,267.9700012207031,266.57208251953125,283.6145935058594,293.7706298828125,291.1325988769531,1.0,0.2506044507026672,0.8372056484222412,0.6499999761581421,1.0,1.0,-1.0923399925231934,0.430265873670578,0.6620741486549377,0.1763545274734497,0.0,0.0,0.3763046562671661,48.67139053344727,61.0,-2.9543323516845703,-8272.376953125,164.44171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.04296875,18000.0,0.0,0.0,0.1845928132534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851690053939819,0.285173624753952,-4.618545062839985e-06,0.0,0.0001873382425401,0.0,0.0,12.780838012695312,0.0,0.0,0.0,0.3053266406059265,4.0,0.0,1.0
411480,293.08795166015625,297.1499938964844,293.1499938964844,0.0865918174386024,-2041.8885498046875,304.1435546875,0.710895299911499,0.1430293768644333,0.1297286003828048,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881027042865753,0.050000000745058,0.0489845126867294,293.0765991210937,297.1499938964844,293.1499938964844,0.2204423993825912,-3353.47705078125,304.1413269042969,0.908302366733551,0.3040951788425445,0.2130949646234512,293.0987854003906,297.1499938964844,293.1499938964844,0.2181412279605865,-4502.05322265625,304.1434936523437,0.9054823517799376,0.3012610971927643,0.2860327363014221,293.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881027042865753,0.050000000745058,0.2323614358901977,291.1330261230469,291.1499938964844,267.9700012207031,266.57208251953125,283.6145935058594,293.7706298828125,291.1325988769531,1.0,0.2506044507026672,0.8372056484222412,0.6499999761581421,1.0,1.0,-1.0923399925231934,0.430265873670578,0.6620741486549377,0.1763545274734497,0.0,0.0,0.3763046562671661,48.67139053344727,61.0,-2.9543323516845703,-8272.376953125,164.44171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.04296875,18000.0,0.0,0.0,0.1845928132534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851690053939819,0.285173624753952,-4.618545062839985e-06,0.0,0.0001873382425401,0.0,0.0,12.780838012695312,0.0,0.0,0.0,0.3053266406059265,4.0,0.0,1.0
411540,293.0866394042969,297.1499938964844,293.1499938964844,0.0880204066634178,-2068.57421875,304.143310546875,0.7054342031478882,0.1448633074760437,0.1313881278038025,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822836220264435,0.050000000745058,0.0490969121456146,293.0773620605469,297.1499938964844,293.1499938964844,0.2222741246223449,-3375.647216796875,304.1412048339844,0.899263858795166,0.305809885263443,0.2144427448511123,293.0998229980469,297.1499938964844,293.1499938964844,0.2193437367677688,-4521.7587890625,304.1436767578125,0.8959079384803772,0.3023456633090973,0.2871964275836944,293.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822836220264435,0.050000000745058,0.2328946143388748,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,283.5992431640625,293.76190185546875,291.1288452148437,1.0,0.2551934123039245,0.8369748592376709,0.6499999761581421,1.0,1.0,-1.0981212854385376,0.4326352775096893,0.6654860377311707,0.1778492927551269,0.0,0.0,0.3793754875659942,51.59902572631836,64.0,-4.00167989730835,-8330.7763671875,171.57098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,306.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.546875,18000.0,0.0,0.0,0.1857112795114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882842719554901,0.2882888913154602,-4.627268026524689e-06,0.0,0.0001884733355836,0.0,0.0,12.961959838867188,0.0,0.0,0.0,0.3060680627822876,4.0,0.0,1.0
411600,293.0866394042969,297.1499938964844,293.1499938964844,0.0880204066634178,-2068.57421875,304.143310546875,0.7054342031478882,0.1448633074760437,0.1313881278038025,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822836220264435,0.050000000745058,0.0490969121456146,293.0773620605469,297.1499938964844,293.1499938964844,0.2222741246223449,-3375.647216796875,304.1412048339844,0.899263858795166,0.305809885263443,0.2144427448511123,293.0998229980469,297.1499938964844,293.1499938964844,0.2193437367677688,-4521.7587890625,304.1436767578125,0.8959079384803772,0.3023456633090973,0.2871964275836944,293.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822836220264435,0.050000000745058,0.2328946143388748,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,283.5992431640625,293.76190185546875,291.1288452148437,1.0,0.2551934123039245,0.8369748592376709,0.6499999761581421,1.0,1.0,-1.0981212854385376,0.4326352775096893,0.6654860377311707,0.1778492927551269,0.0,0.0,0.3793754875659942,51.59902572631836,64.0,-4.00167989730835,-8330.7763671875,171.57098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,306.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.546875,18000.0,0.0,0.0,0.1857112795114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882842719554901,0.2882888913154602,-4.627268026524689e-06,0.0,0.0001884733355836,0.0,0.0,12.961959838867188,0.0,0.0,0.0,0.3060680627822876,4.0,0.0,1.0
411660,293.0841369628906,297.1499938964844,293.1499938964844,0.0896846950054168,-2099.677490234375,304.14276123046875,0.7008378505706787,0.1469746530055999,0.1333533674478531,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763733446598053,0.050000000745058,0.0492121055722236,293.0798034667969,297.1499938964844,293.1499938964844,0.2237262278795242,-3393.038818359375,304.1417236328125,0.8905407786369324,0.307153046131134,0.2155130207538604,293.10113525390625,297.1499938964844,293.1499938964844,0.2204275131225586,-4539.42236328125,304.1439819335937,0.8868552446365356,0.3033552169799804,0.2882771790027618,293.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763733446598053,0.050000000745058,0.2334410399198532,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,283.583984375,293.7532958984375,291.1273193359375,1.0,0.2597824931144714,0.8367270827293396,0.6499999761581421,1.0,1.0,-1.1038562059402466,0.4349875152111053,0.6688686609268188,0.1793364882469177,0.0,0.0,0.3825078308582306,54.59712600708008,67.0,-2.4702610969543457,-8391.6767578125,178.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,306.008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.02734375,18000.0,0.0,0.0,0.1869509071111679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916891574859619,0.2916938066482544,-4.637699476006674e-06,0.0,0.0001897313923109,0.0,0.0,13.163557052612305,0.0,0.0,0.0,0.3068959414958954,4.0,0.0,1.0
411720,293.0841369628906,297.1499938964844,293.1499938964844,0.0896846950054168,-2099.677490234375,304.14276123046875,0.7008378505706787,0.1469746530055999,0.1333533674478531,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763733446598053,0.050000000745058,0.0492121055722236,293.0798034667969,297.1499938964844,293.1499938964844,0.2237262278795242,-3393.038818359375,304.1417236328125,0.8905407786369324,0.307153046131134,0.2155130207538604,293.10113525390625,297.1499938964844,293.1499938964844,0.2204275131225586,-4539.42236328125,304.1439819335937,0.8868552446365356,0.3033552169799804,0.2882771790027618,293.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763733446598053,0.050000000745058,0.2334410399198532,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,283.583984375,293.7532958984375,291.1273193359375,1.0,0.2597824931144714,0.8367270827293396,0.6499999761581421,1.0,1.0,-1.1038562059402466,0.4349875152111053,0.6688686609268188,0.1793364882469177,0.0,0.0,0.3825078308582306,54.59712600708008,67.0,-2.4702610969543457,-8391.6767578125,178.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,306.008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.02734375,18000.0,0.0,0.0,0.1869509071111679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916891574859619,0.2916938066482544,-4.637699476006674e-06,0.0,0.0001897313923109,0.0,0.0,13.163557052612305,0.0,0.0,0.0,0.3068959414958954,4.0,0.0,1.0
411780,293.0819396972656,297.1499938964844,293.1499938964844,0.0914039015769958,-2131.793701171875,304.1423034667969,0.6966924667358398,0.1490886956453323,0.1353885382413864,293.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.470109075307846,0.050000000745058,0.0493295677006244,293.0827941894531,297.1499938964844,293.1499938964844,0.2249855250120163,-3408.05078125,304.1423645019531,0.8821797370910645,0.3083294630050659,0.2164410501718521,293.1024475097656,297.1499938964844,293.1499938964844,0.2214559614658355,-4556.15576171875,304.1442565917969,0.8783422112464905,0.3043217957019806,0.2893140017986297,293.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.470109075307846,0.050000000745058,0.2339982241392135,291.12652587890625,291.1499938964844,267.9100036621094,266.5148620605469,283.5654602050781,293.7396240234375,291.1264038085937,1.0,0.2643446028232574,0.8364793062210083,0.6499999761581421,1.0,1.0,-1.1094672679901123,0.4372908473014831,0.6721763610839844,0.1807956844568252,0.0,0.0,0.3857012391090393,57.651493072509766,70.0,-1.8096264600753784,-8453.8447265625,186.3456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.177734375,18000.0,0.0,0.0,0.1883052587509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951846420764923,0.2951892912387848,-4.648712092603091e-06,0.0,0.0001911058934638,0.0,0.0,13.372766494750977,0.0,0.0,0.0,0.3077578544616699,4.0,0.0,1.0
411840,293.0819396972656,297.1499938964844,293.1499938964844,0.0914039015769958,-2131.793701171875,304.1423034667969,0.6966924667358398,0.1490886956453323,0.1353885382413864,293.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.470109075307846,0.050000000745058,0.0493295677006244,293.0827941894531,297.1499938964844,293.1499938964844,0.2249855250120163,-3408.05078125,304.1423645019531,0.8821797370910645,0.3083294630050659,0.2164410501718521,293.1024475097656,297.1499938964844,293.1499938964844,0.2214559614658355,-4556.15576171875,304.1442565917969,0.8783422112464905,0.3043217957019806,0.2893140017986297,293.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.470109075307846,0.050000000745058,0.2339982241392135,291.12652587890625,291.1499938964844,267.9100036621094,266.5148620605469,283.5654602050781,293.7396240234375,291.1264038085937,1.0,0.2643446028232574,0.8364793062210083,0.6499999761581421,1.0,1.0,-1.1094672679901123,0.4372908473014831,0.6721763610839844,0.1807956844568252,0.0,0.0,0.3857012391090393,57.651493072509766,70.0,-1.8096264600753784,-8453.8447265625,186.3456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.177734375,18000.0,0.0,0.0,0.1883052587509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951846420764923,0.2951892912387848,-4.648712092603091e-06,0.0,0.0001911058934638,0.0,0.0,13.372766494750977,0.0,0.0,0.0,0.3077578544616699,4.0,0.0,1.0
411900,293.08209228515625,297.1499938964844,293.1499938964844,0.0921748355031013,-2146.182861328125,304.1423034667969,0.6945014595985413,0.1499242484569549,0.1362875401973724,293.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4667364358901977,0.050000000745058,0.0493893660604953,293.08428955078125,297.1499938964844,293.1499938964844,0.2255976647138595,-3415.3662109375,304.14263916015625,0.8781483769416809,0.308885246515274,0.2168780714273452,293.1031188964844,297.1499938964844,293.1499938964844,0.2219773530960083,-4564.6669921875,304.14434814453125,0.8742681741714478,0.3047936260700226,0.2898215353488922,293.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4667364358901977,0.050000000745058,0.2342818975448608,291.125244140625,291.1499938964844,267.8999938964844,266.5052795410156,283.5494079589844,293.72149658203125,291.12481689453125,1.0,0.2666060030460357,0.8363553881645203,0.6499999761581421,1.0,1.0,-1.1120924949645996,0.4383686184883117,0.6737238764762878,0.1814814507961273,0.0,0.0,0.3874746561050415,59.20336532592773,70.0,-3.4654598236083984,-8487.349609375,190.09097290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,306.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.02734375,18000.0,0.0,0.0,0.1890246123075485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970384955406189,0.2970431447029114,-4.654453277908033e-06,0.0,0.0001918359484989,0.0,0.0,13.484055519104004,0.0,0.0,0.0,0.3082175254821777,4.0,0.0,1.0
411960,293.0829772949219,297.1499938964844,293.1499938964844,0.0928183197975158,-2158.174072265625,304.1425476074219,0.6920806169509888,0.150611475110054,0.1370265036821365,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4631418287754059,0.050000000745058,0.0494499951601028,293.08575439453125,297.1499938964844,293.1499938964844,0.2262066453695297,-3422.655517578125,304.14288330078125,0.8742172122001648,0.3094302415847778,0.2173056006431579,293.1037902832031,297.1499938964844,293.1499938964844,0.2225032597780227,-4573.26416015625,304.1444396972656,0.8703056573867798,0.3052592873573303,0.2903237044811249,293.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4631418287754059,0.050000000745058,0.2345694750547409,291.1232604980469,291.1499938964844,267.8900146484375,266.4956970214844,283.5332336425781,293.7029113769531,291.1229248046875,1.0,0.2688480019569397,0.836223840713501,0.6499999761581421,1.0,1.0,-1.1145135164260864,0.4393627345561981,0.6751507520675659,0.1821151375770568,0.0,0.0,0.3894557952880859,60.77332305908203,73.0,-3.9953324794769287,-8523.2109375,193.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,306.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1897743344306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299131840467453,0.2991364896297455,-4.660732884076424e-06,0.0,0.0001925968244904,0.0,0.0,13.609670639038086,0.0,0.0,0.0,0.3087338805198669,4.0,0.0,1.0
412020,293.08563232421875,297.1499938964844,293.1499938964844,0.093866616487503,-2177.630126953125,304.1432800292969,0.6870275139808655,0.1517720967531204,0.1382420510053634,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4559868574142456,0.050000000745058,0.0495724864304065,293.0885009765625,297.1499938964844,293.1499938964844,0.2273493707180023,-3436.282958984375,304.1433410644531,0.8667479753494263,0.3104988038539886,0.2181443274021148,293.10504150390625,297.1499938964844,293.1499938964844,0.2234890013933181,-4589.30078125,304.1446533203125,0.862788736820221,0.3061723709106445,0.2913120090961456,293.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4559868574142456,0.050000000745058,0.2351505309343338,291.1218566894531,291.1499938964844,267.8699951171875,266.4765014648437,283.5019836425781,293.667236328125,291.12188720703125,1.0,0.2732681930065155,0.8359606266021729,0.6499999761581421,1.0,1.0,-1.119010090827942,0.4412100315093994,0.6778000593185425,0.1832941472530365,0.0,0.0,0.3933357894420624,63.939849853515625,76.0,-1.572146773338318,-8595.8427734375,201.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,306.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.537109375,18000.0,0.0,0.0,0.191370815038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035551309585571,0.303559809923172,-4.674861884268466e-06,0.0,0.0001942170492839,0.0,0.0,13.879191398620604,0.0,0.0,0.0,0.3098390400409698,4.0,0.0,1.0
412080,293.08563232421875,297.1499938964844,293.1499938964844,0.093866616487503,-2177.630126953125,304.1432800292969,0.6870275139808655,0.1517720967531204,0.1382420510053634,293.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4559868574142456,0.050000000745058,0.0495724864304065,293.0885009765625,297.1499938964844,293.1499938964844,0.2273493707180023,-3436.282958984375,304.1433410644531,0.8667479753494263,0.3104988038539886,0.2181443274021148,293.10504150390625,297.1499938964844,293.1499938964844,0.2234890013933181,-4589.30078125,304.1446533203125,0.862788736820221,0.3061723709106445,0.2913120090961456,293.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4559868574142456,0.050000000745058,0.2351505309343338,291.1218566894531,291.1499938964844,267.8699951171875,266.4765014648437,283.5019836425781,293.667236328125,291.12188720703125,1.0,0.2732681930065155,0.8359606266021729,0.6499999761581421,1.0,1.0,-1.119010090827942,0.4412100315093994,0.6778000593185425,0.1832941472530365,0.0,0.0,0.3933357894420624,63.939849853515625,76.0,-1.572146773338318,-8595.8427734375,201.27130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,306.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.537109375,18000.0,0.0,0.0,0.191370815038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035551309585571,0.303559809923172,-4.674861884268466e-06,0.0,0.0001942170492839,0.0,0.0,13.879191398620604,0.0,0.0,0.0,0.3098390400409698,4.0,0.0,1.0
412140,293.0885925292969,297.1499938964844,293.1499938964844,0.0947736650705337,-2194.420166015625,304.1440124511719,0.6821001768112183,0.1528046429157257,0.1393076777458191,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4494571089744568,0.050000000745058,0.0496955551207065,293.091064453125,297.1499938964844,293.1499938964844,0.2284287959337234,-3449.125732421875,304.1437683105469,0.8598371148109436,0.3115396797657013,0.2189642786979675,293.10626220703125,297.1499938964844,293.1499938964844,0.2244184166193008,-4604.36865234375,304.1448669433594,0.8558415770530701,0.3070624470710754,0.2922787368297577,293.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4494571089744568,0.050000000745058,0.2357343286275863,291.1224060058594,291.1499938964844,267.8500061035156,266.4573669433594,283.4728088378906,293.6349182128906,291.1225280761719,1.0,0.2776007354259491,0.8356974720954895,0.6499999761581421,1.0,1.0,-1.1232821941375732,0.4429663419723511,0.6803159117698669,0.1844162344932556,0.0,0.0,0.3969875872135162,67.11809539794922,79.0,0.4102576971054077,-8664.6015625,208.7245941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77947998046875,306.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.07421875,18000.0,0.0,0.0,0.193074345588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078020215034485,0.3078067004680633,-4.68922235086211e-06,0.0,0.0001959459186764,0.0,0.0,14.142463684082031,0.0,0.0,0.0,0.3109240531921386,4.0,0.0,1.0
412200,293.0885925292969,297.1499938964844,293.1499938964844,0.0947736650705337,-2194.420166015625,304.1440124511719,0.6821001768112183,0.1528046429157257,0.1393076777458191,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4494571089744568,0.050000000745058,0.0496955551207065,293.091064453125,297.1499938964844,293.1499938964844,0.2284287959337234,-3449.125732421875,304.1437683105469,0.8598371148109436,0.3115396797657013,0.2189642786979675,293.10626220703125,297.1499938964844,293.1499938964844,0.2244184166193008,-4604.36865234375,304.1448669433594,0.8558415770530701,0.3070624470710754,0.2922787368297577,293.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4494571089744568,0.050000000745058,0.2357343286275863,291.1224060058594,291.1499938964844,267.8500061035156,266.4573669433594,283.4728088378906,293.6349182128906,291.1225280761719,1.0,0.2776007354259491,0.8356974720954895,0.6499999761581421,1.0,1.0,-1.1232821941375732,0.4429663419723511,0.6803159117698669,0.1844162344932556,0.0,0.0,0.3969875872135162,67.11809539794922,79.0,0.4102576971054077,-8664.6015625,208.7245941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77947998046875,306.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.07421875,18000.0,0.0,0.0,0.193074345588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078020215034485,0.3078067004680633,-4.68922235086211e-06,0.0,0.0001959459186764,0.0,0.0,14.142463684082031,0.0,0.0,0.0,0.3109240531921386,4.0,0.0,1.0
