time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412260,293.0914611816406,297.1499938964844,293.1499938964844,0.0956167876720428,-2210.0126953125,304.14459228515625,0.677445113658905,0.1537742018699646,0.140307143330574,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4435250461101532,0.050000000745058,0.0498187057673931,293.09344482421875,297.1499938964844,293.1499938964844,0.2294635474681854,-3461.423828125,304.14410400390625,0.8534530997276306,0.312550812959671,0.2197639346122741,293.1074523925781,297.1499938964844,293.1499938964844,0.2253124564886093,-4618.83935546875,304.1451110839844,0.8494313955307007,0.3079319894313812,0.2932256162166595,293.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4435250461101532,0.050000000745058,0.2363184839487075,291.12371826171875,291.1499938964844,267.8299865722656,266.438232421875,283.44549560546875,293.60552978515625,291.1239318847656,1.0,0.2818458974361419,0.8354336619377136,0.6499999761581421,1.0,1.0,-1.1274272203445437,0.4446717500686645,0.6827555298805237,0.1855060458183288,0.0,0.0,0.4004083573818207,70.29666900634766,67.0,1.7042133808135986,-8730.59375,216.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554931640625,306.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.060546875,18000.0,0.0,0.0,0.194846048951149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118543922901153,0.3118591010570526,-4.703237664216431e-06,0.0,0.0001977439824258,0.0,0.0,14.396722793579102,0.0,0.0,0.0,0.3119716048240661,4.0,0.0,1.0
412320,293.0914611816406,297.1499938964844,293.1499938964844,0.0956167876720428,-2210.0126953125,304.14459228515625,0.677445113658905,0.1537742018699646,0.140307143330574,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4435250461101532,0.050000000745058,0.0498187057673931,293.09344482421875,297.1499938964844,293.1499938964844,0.2294635474681854,-3461.423828125,304.14410400390625,0.8534530997276306,0.312550812959671,0.2197639346122741,293.1074523925781,297.1499938964844,293.1499938964844,0.2253124564886093,-4618.83935546875,304.1451110839844,0.8494313955307007,0.3079319894313812,0.2932256162166595,293.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4435250461101532,0.050000000745058,0.2363184839487075,291.12371826171875,291.1499938964844,267.8299865722656,266.438232421875,283.44549560546875,293.60552978515625,291.1239318847656,1.0,0.2818458974361419,0.8354336619377136,0.6499999761581421,1.0,1.0,-1.1274272203445437,0.4446717500686645,0.6827555298805237,0.1855060458183288,0.0,0.0,0.4004083573818207,70.29666900634766,67.0,1.7042133808135986,-8730.59375,216.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554931640625,306.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.060546875,18000.0,0.0,0.0,0.194846048951149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118543922901153,0.3118591010570526,-4.703237664216431e-06,0.0,0.0001977439824258,0.0,0.0,14.396722793579102,0.0,0.0,0.0,0.3119716048240661,4.0,0.0,1.0
412380,293.0940246582031,297.1499938964844,293.1499938964844,0.0962981581687927,-2222.546875,304.145263671875,0.6807779669761658,0.1547383517026901,0.141131117939949,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4452865421772003,0.050000000745058,0.0497808493673801,293.0953674316406,297.1499938964844,293.1499938964844,0.2303156107664108,-3471.458251953125,304.1446533203125,0.8565388321876526,0.3135918974876404,0.2204471826553344,293.1084289550781,297.1499938964844,293.1499938964844,0.2260200530290603,-4630.1611328125,304.14556884765625,0.8523524403572083,0.3088092803955078,0.2940077483654022,293.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4452865421772003,0.050000000745058,0.2361389249563217,291.1267395019531,291.1499938964844,267.8099975585937,266.41912841796875,283.4208679199219,293.5794677734375,291.1272888183594,1.0,0.2805159091949463,0.835169792175293,0.6499999761581421,1.0,1.0,-1.1299151182174685,0.4456898868083954,0.6842252612113953,0.1861803829669952,0.0,0.0,0.4033510982990265,69.37508392333984,55.0,4.731788635253906,-8787.267578125,215.25445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73785400390625,306.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.595703125,18000.0,0.0,0.0,0.1966384798288345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155352175235748,0.3155399262905121,-4.716514467872912e-06,0.0,0.0001995630591409,0.0,0.0,14.631091117858888,0.0,0.0,0.0,0.3129355907440185,4.0,0.0,1.0
412440,293.0940246582031,297.1499938964844,293.1499938964844,0.0962981581687927,-2222.546875,304.145263671875,0.6807779669761658,0.1547383517026901,0.141131117939949,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4452865421772003,0.050000000745058,0.0497808493673801,293.0953674316406,297.1499938964844,293.1499938964844,0.2303156107664108,-3471.458251953125,304.1446533203125,0.8565388321876526,0.3135918974876404,0.2204471826553344,293.1084289550781,297.1499938964844,293.1499938964844,0.2260200530290603,-4630.1611328125,304.14556884765625,0.8523524403572083,0.3088092803955078,0.2940077483654022,293.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4452865421772003,0.050000000745058,0.2361389249563217,291.1267395019531,291.1499938964844,267.8099975585937,266.41912841796875,283.4208679199219,293.5794677734375,291.1272888183594,1.0,0.2805159091949463,0.835169792175293,0.6499999761581421,1.0,1.0,-1.1299151182174685,0.4456898868083954,0.6842252612113953,0.1861803829669952,0.0,0.0,0.4033510982990265,69.37508392333984,55.0,4.731788635253906,-8787.267578125,215.25445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73785400390625,306.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.595703125,18000.0,0.0,0.0,0.1966384798288345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155352175235748,0.3155399262905121,-4.716514467872912e-06,0.0,0.0001995630591409,0.0,0.0,14.631091117858888,0.0,0.0,0.0,0.3129355907440185,4.0,0.0,1.0
412500,293.0950927734375,297.1499938964844,293.1499938964844,0.09659905731678,-2228.0576171875,304.14556884765625,0.6850821375846863,0.1552376747131347,0.1415076106786728,293.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.44867604970932,0.050000000745058,0.0497110560536384,293.09600830078125,297.1499938964844,293.1499938964844,0.2307017892599105,-3475.98388671875,304.1449279785156,0.8612074851989746,0.3141545057296753,0.22077676653862,293.1087951660156,297.1499938964844,293.1499938964844,0.2263152599334716,-4634.83642578125,304.1458435058594,0.85687255859375,0.3092640042304992,0.2943608164787292,293.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.44867604970932,0.050000000745058,0.2358078360557556,291.12939453125,291.1499938964844,267.79998779296875,266.4096069335937,283.40966796875,293.56787109375,291.1300048828125,1.0,0.2783668637275696,0.8350378274917603,0.6499999761581421,1.0,1.0,-1.13070547580719,0.4460121691226959,0.6846932768821716,0.1863986998796463,0.0,0.0,0.4044572114944458,67.61968231201172,55.0,6.148995399475098,-8810.3447265625,212.1426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,306.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.1975179463624954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170156180858612,0.3170203268527984,-4.722327503259294e-06,0.0,0.0002004556154133,0.0,0.0,14.727222442626951,0.0,0.0,0.0,0.3133323192596435,4.0,0.0,1.0
412560,293.0960388183594,297.1499938964844,293.1499938964844,0.0968881174921989,-2233.350341796875,304.1458435058594,0.6908988356590271,0.1557485461235046,0.1418709009885788,293.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4535809159278869,0.050000000745058,0.0496163815259933,293.09649658203125,297.1499938964844,293.1499938964844,0.2310872822999954,-3480.509521484375,304.1451416015625,0.8677181005477905,0.3147443532943725,0.221107468008995,293.10906982421875,297.1499938964844,293.1499938964844,0.2265954613685608,-4639.2734375,304.1460876464844,0.8631942272186279,0.3097299933433532,0.2946995794773102,293.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4535809159278869,0.050000000745058,0.2353587448596954,291.1321105957031,291.1499938964844,267.7900085449219,266.40008544921875,283.3990478515625,293.5571594238281,291.1327209472656,1.0,0.275418072938919,0.8349080681800842,0.6499999761581421,1.0,1.0,-1.1312925815582275,0.4462505280971527,0.6850420236587524,0.1865643709897995,0.0,0.0,0.4053751826286316,65.23138427734375,43.0,6.823122024536133,-8830.3837890625,207.7411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312316894531,306.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.47265625,18000.0,0.0,0.0,0.19837087392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182431161403656,0.3182478547096252,-4.727297437057132e-06,0.0,0.0002013212069869,0.0,0.0,14.807599067687988,0.0,0.0,0.0,0.3136655986309051,4.0,0.0,1.0
412620,293.0975952148437,297.1499938964844,293.1499938964844,0.0974452719092369,-2243.5576171875,304.14630126953125,0.706921398639679,0.1568009406328201,0.1425720602273941,293.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678541123867035,0.050000000745058,0.0493697039783,293.0970153808594,297.1499938964844,293.1499938964844,0.231871485710144,-3489.74609375,304.1454467773437,0.8863746523857117,0.3159946203231811,0.2217787057161331,293.10943603515625,297.1499938964844,293.1499938964844,0.2271319776773452,-4647.78515625,304.146484375,0.8813877105712891,0.3106932938098907,0.2953503131866455,293.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678541123867035,0.050000000745058,0.2341886162757873,291.1372985839844,291.1499938964844,267.7699890136719,266.38116455078125,283.3791198730469,293.5375671386719,291.1378479003906,1.0,0.2675482332706451,0.8346485495567322,0.6499999761581421,1.0,1.0,-1.1320205926895142,0.4465431869029999,0.6854774355888367,0.1867794543504715,0.0,0.0,0.4067177474498749,58.99665832519531,31.0,7.059478759765625,-8864.236328125,195.9724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73883056640625,306.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.1999590396881103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200888037681579,0.3200935423374176,-4.7349694796139374e-06,0.0,0.0002029330062214,0.0,0.0,14.929435729980469,0.0,0.0,0.0,0.3141710758209228,4.0,0.0,1.0
412680,293.0975952148437,297.1499938964844,293.1499938964844,0.0974452719092369,-2243.5576171875,304.14630126953125,0.706921398639679,0.1568009406328201,0.1425720602273941,293.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678541123867035,0.050000000745058,0.0493697039783,293.0970153808594,297.1499938964844,293.1499938964844,0.231871485710144,-3489.74609375,304.1454467773437,0.8863746523857117,0.3159946203231811,0.2217787057161331,293.10943603515625,297.1499938964844,293.1499938964844,0.2271319776773452,-4647.78515625,304.146484375,0.8813877105712891,0.3106932938098907,0.2953503131866455,293.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678541123867035,0.050000000745058,0.2341886162757873,291.1372985839844,291.1499938964844,267.7699890136719,266.38116455078125,283.3791198730469,293.5375671386719,291.1378479003906,1.0,0.2675482332706451,0.8346485495567322,0.6499999761581421,1.0,1.0,-1.1320205926895142,0.4465431869029999,0.6854774355888367,0.1867794543504715,0.0,0.0,0.4067177474498749,58.99665832519531,31.0,7.059478759765625,-8864.236328125,195.9724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73883056640625,306.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.1999590396881103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200888037681579,0.3200935423374176,-4.7349694796139374e-06,0.0,0.0002029330062214,0.0,0.0,14.929435729980469,0.0,0.0,0.0,0.3141710758209228,4.0,0.0,1.0
412740,293.0987854003906,297.1499938964844,293.1499938964844,0.097988061606884,-2253.5146484375,304.1466369628906,0.7275880575180054,0.1578845083713531,0.1432524919509887,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4837079346179962,0.050000000745058,0.0490688495337963,293.0971069335937,297.1499938964844,293.1499938964844,0.232683315873146,-3499.34521484375,304.1455993652344,0.9139275550842284,0.3173186779022217,0.2224656045436859,293.1095886230469,297.1499938964844,293.1499938964844,0.2276577949523925,-4656.16357421875,304.14678955078125,0.9080089926719666,0.3116917610168457,0.2959820032119751,293.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4837079346179962,0.050000000745058,0.2327614873647689,291.14190673828125,291.1499938964844,267.75,266.3623046875,283.3604431152344,293.51971435546875,291.1423645019531,1.0,0.2575603425502777,0.8343890309333801,0.6499999761581421,1.0,1.0,-1.1323460340499878,0.4466700851917267,0.6856759190559387,0.1868882179260254,0.0,0.0,0.4074809849262237,51.384254455566406,25.0,6.338284492492676,-8891.6689453125,181.4102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,306.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.2013434022665023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212064206600189,0.3212111592292785,-4.739942596643232e-06,0.0,0.0002043379645328,0.0,0.0,15.004405975341797,0.0,0.0,0.0,0.3144832551479339,4.0,0.0,1.0
412800,293.0987854003906,297.1499938964844,293.1499938964844,0.097988061606884,-2253.5146484375,304.1466369628906,0.7275880575180054,0.1578845083713531,0.1432524919509887,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4837079346179962,0.050000000745058,0.0490688495337963,293.0971069335937,297.1499938964844,293.1499938964844,0.232683315873146,-3499.34521484375,304.1455993652344,0.9139275550842284,0.3173186779022217,0.2224656045436859,293.1095886230469,297.1499938964844,293.1499938964844,0.2276577949523925,-4656.16357421875,304.14678955078125,0.9080089926719666,0.3116917610168457,0.2959820032119751,293.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4837079346179962,0.050000000745058,0.2327614873647689,291.14190673828125,291.1499938964844,267.75,266.3623046875,283.3604431152344,293.51971435546875,291.1423645019531,1.0,0.2575603425502777,0.8343890309333801,0.6499999761581421,1.0,1.0,-1.1323460340499878,0.4466700851917267,0.6856759190559387,0.1868882179260254,0.0,0.0,0.4074809849262237,51.384254455566406,25.0,6.338284492492676,-8891.6689453125,181.4102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,306.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.2013434022665023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212064206600189,0.3212111592292785,-4.739942596643232e-06,0.0,0.0002043379645328,0.0,0.0,15.004405975341797,0.0,0.0,0.0,0.3144832551479339,4.0,0.0,1.0
412860,293.0998229980469,297.1499938964844,293.1499938964844,0.0985695794224739,-2264.22314453125,304.14678955078125,0.7501697540283203,0.1589740961790084,0.1439673006534576,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4990895390510559,0.050000000745058,0.0487903207540512,293.0970153808594,297.1499938964844,293.1499938964844,0.2335805743932724,-3510.0166015625,304.14556884765625,0.9483612775802612,0.318672627210617,0.2232000082731247,293.109619140625,297.1499938964844,293.1499938964844,0.2282482385635376,-4665.6728515625,304.1468505859375,0.9417885541915894,0.3127076625823974,0.2966581284999847,293.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4990895390510559,0.050000000745058,0.2314402759075164,291.1451416015625,291.1499938964844,267.7300109863281,266.34356689453125,283.3420715332031,293.5027160644531,291.1453552246094,1.0,0.2481565773487091,0.8341518640518188,0.6499999761581421,1.0,1.0,-1.1329766511917114,0.4469256699085235,0.6860509514808655,0.1870678961277008,0.0,0.0,0.4078926742076874,44.3414192199707,25.0,4.304946422576904,-8917.2509765625,168.02711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,306.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.2024902403354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321801096200943,0.3218058347702026,-4.742747023556149e-06,0.0,0.0002055018412647,0.0,0.0,15.04483413696289,0.0,0.0,0.0,0.3146533370018005,4.0,0.0,1.0
412920,293.0998229980469,297.1499938964844,293.1499938964844,0.0985695794224739,-2264.22314453125,304.14678955078125,0.7501697540283203,0.1589740961790084,0.1439673006534576,293.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4990895390510559,0.050000000745058,0.0487903207540512,293.0970153808594,297.1499938964844,293.1499938964844,0.2335805743932724,-3510.0166015625,304.14556884765625,0.9483612775802612,0.318672627210617,0.2232000082731247,293.109619140625,297.1499938964844,293.1499938964844,0.2282482385635376,-4665.6728515625,304.1468505859375,0.9417885541915894,0.3127076625823974,0.2966581284999847,293.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4990895390510559,0.050000000745058,0.2314402759075164,291.1451416015625,291.1499938964844,267.7300109863281,266.34356689453125,283.3420715332031,293.5027160644531,291.1453552246094,1.0,0.2481565773487091,0.8341518640518188,0.6499999761581421,1.0,1.0,-1.1329766511917114,0.4469256699085235,0.6860509514808655,0.1870678961277008,0.0,0.0,0.4078926742076874,44.3414192199707,25.0,4.304946422576904,-8917.2509765625,168.02711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,306.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.248046875,18000.0,0.0,0.0,0.2024902403354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321801096200943,0.3218058347702026,-4.742747023556149e-06,0.0,0.0002055018412647,0.0,0.0,15.04483413696289,0.0,0.0,0.0,0.3146533370018005,4.0,0.0,1.0
412980,293.1008605957031,297.1499938964844,293.1499938964844,0.0992108732461929,-2276.077392578125,304.14678955078125,0.7717000246047974,0.1600310504436493,0.1447329819202423,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5133609771728516,0.050000000745058,0.0485871993005275,293.0971374511719,297.1499938964844,293.1499938964844,0.2345745712518692,-3521.889892578125,304.1453857421875,0.9760392904281616,0.3199910819530487,0.2239766716957092,293.1097106933594,297.1499938964844,293.1499938964844,0.228946104645729,-4677.0146484375,304.146728515625,0.9700404405593872,0.3137133717536926,0.2974066138267517,293.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5133609771728516,0.050000000745058,0.2304767519235611,291.1462097167969,291.1499938964844,267.7099914550781,266.3249816894531,283.3233337402344,293.4857482910156,291.1462097167969,1.0,0.2412954419851303,0.8339147567749023,0.6499999761581421,1.0,1.0,-1.134325623512268,0.4474809765815735,0.6868447065353394,0.1874253302812576,0.0,0.0,0.4083034694194793,39.218204498291016,28.0,1.5847972631454468,-8946.189453125,158.53663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,306.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.2034017294645309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222732543945312,0.3222779929637909,-4.7445537347812206e-06,0.0,0.0002064269065158,0.0,0.0,15.075746536254885,0.0,0.0,0.0,0.3147823810577392,4.0,0.0,1.0
413040,293.1008605957031,297.1499938964844,293.1499938964844,0.0992108732461929,-2276.077392578125,304.14678955078125,0.7717000246047974,0.1600310504436493,0.1447329819202423,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5133609771728516,0.050000000745058,0.0485871993005275,293.0971374511719,297.1499938964844,293.1499938964844,0.2345745712518692,-3521.889892578125,304.1453857421875,0.9760392904281616,0.3199910819530487,0.2239766716957092,293.1097106933594,297.1499938964844,293.1499938964844,0.228946104645729,-4677.0146484375,304.146728515625,0.9700404405593872,0.3137133717536926,0.2974066138267517,293.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5133609771728516,0.050000000745058,0.2304767519235611,291.1462097167969,291.1499938964844,267.7099914550781,266.3249816894531,283.3233337402344,293.4857482910156,291.1462097167969,1.0,0.2412954419851303,0.8339147567749023,0.6499999761581421,1.0,1.0,-1.134325623512268,0.4474809765815735,0.6868447065353394,0.1874253302812576,0.0,0.0,0.4083034694194793,39.218204498291016,28.0,1.5847972631454468,-8946.189453125,158.53663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,306.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.2034017294645309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222732543945312,0.3222779929637909,-4.7445537347812206e-06,0.0,0.0002064269065158,0.0,0.0,15.075746536254885,0.0,0.0,0.0,0.3147823810577392,4.0,0.0,1.0
413100,293.1014404296875,297.1499938964844,293.1499938964844,0.0995488092303276,-2282.332275390625,304.1467590332031,0.7805171608924866,0.1605385988950729,0.1451295614242553,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5192102193832397,0.050000000745058,0.0485179461538791,293.09735107421875,297.1499938964844,293.1499938964844,0.2350946217775344,-3528.108642578125,304.1452941894531,0.9854492545127868,0.3206220269203186,0.2243717014789581,293.1098022460937,297.1499938964844,293.1499938964844,0.229330688714981,-4683.28515625,304.1466369628906,0.97979474067688,0.314205527305603,0.2978047728538513,293.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5192102193832397,0.050000000745058,0.2301482558250427,291.14605712890625,291.1499938964844,267.70001220703125,266.31573486328125,283.3137512207031,293.4771423339844,291.14599609375,1.0,0.2390252649784088,0.8337962031364441,0.6499999761581421,1.0,1.0,-1.1352760791778564,0.4478738009929657,0.6874023079872131,0.1876723766326904,0.0,0.0,0.4085794389247894,37.47858810424805,28.0,0.3727098107337951,-8962.716796875,155.4483184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.2037800401449203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225685060024261,0.3225732445716858,-4.745498699776363e-06,0.0,0.0002068108442472,0.0,0.0,15.094552993774414,0.0,0.0,0.0,0.3148596584796905,4.0,0.0,1.0
413160,293.1020812988281,297.1499938964844,293.1499938964844,0.0998925566673278,-2288.69580078125,304.146728515625,0.7876782417297363,0.1610298454761505,0.1455293595790863,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5239238739013672,0.050000000745058,0.0484668873250484,293.09765625,297.1499938964844,293.1499938964844,0.2356202602386474,-3534.392578125,304.1451721191406,0.9923129677772522,0.3212299048900604,0.2247649282217025,293.10992431640625,297.1499938964844,293.1499938964844,0.229731798171997,-4689.82958984375,304.1465148925781,0.9869484305381776,0.3146884143352508,0.2982129156589508,293.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5239238739013672,0.050000000745058,0.2299060523509979,291.14556884765625,291.1499938964844,267.69000244140625,266.3065490722656,283.3040466308594,293.46844482421875,291.1454467773437,1.0,0.2373722195625305,0.8336740732192993,0.6499999761581421,1.0,1.0,-1.13636577129364,0.4483246803283691,0.6880411505699158,0.1879543215036392,0.0,0.0,0.4089221656322479,36.20166397094727,31.0,-0.6688924431800842,-8980.5205078125,153.28834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.2041155844926834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229319155216217,0.3229366540908813,-4.746622380480403e-06,0.0,0.0002071513736154,0.0,0.0,15.117599487304688,0.0,0.0,0.0,0.3149539828300476,4.0,0.0,1.0
413220,293.1033630371094,297.1499938964844,293.1499938964844,0.1005906239151954,-2301.609375,304.1466369628906,0.7970108389854431,0.1619834452867508,0.1463367789983749,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5297627449035645,0.050000000745058,0.0484086610376834,293.09820556640625,297.1499938964844,293.1499938964844,0.2360627055168151,-3539.283203125,304.14617919921875,0.9990000128746032,0.3224380910396576,0.2250237464904785,293.1103210449219,297.1499938964844,293.1499938964844,0.2305602431297302,-4703.33642578125,304.14630126953125,0.9951761364936828,0.3156272172927856,0.2990471124649048,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5297627449035645,0.050000000745058,0.2296298444271087,291.1441650390625,291.1499938964844,267.6700134277344,266.28826904296875,283.284912109375,293.4513244628906,291.1440734863281,1.0,0.2355962842702865,0.8334298133850098,0.6499999761581421,1.0,1.0,-1.138269305229187,0.4491105675697326,0.6891587376594543,0.188453122973442,0.0,0.0,0.4097959101200104,34.75534439086914,34.0,-1.3562284708023071,-9017.2412109375,151.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,306.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.2046867907047271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239005208015442,0.3239052593708038,-4.749650088342605e-06,0.0,0.0002077310637105,0.0,0.0,15.179204940795898,0.0,0.0,0.0,0.3152049481868744,4.0,0.0,1.0
413280,293.1033630371094,297.1499938964844,293.1499938964844,0.1005906239151954,-2301.609375,304.1466369628906,0.7970108389854431,0.1619834452867508,0.1463367789983749,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5297627449035645,0.050000000745058,0.0484086610376834,293.09820556640625,297.1499938964844,293.1499938964844,0.2360627055168151,-3539.283203125,304.14617919921875,0.9990000128746032,0.3224380910396576,0.2250237464904785,293.1103210449219,297.1499938964844,293.1499938964844,0.2305602431297302,-4703.33642578125,304.14630126953125,0.9951761364936828,0.3156272172927856,0.2990471124649048,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5297627449035645,0.050000000745058,0.2296298444271087,291.1441650390625,291.1499938964844,267.6700134277344,266.28826904296875,283.284912109375,293.4513244628906,291.1440734863281,1.0,0.2355962842702865,0.8334298133850098,0.6499999761581421,1.0,1.0,-1.138269305229187,0.4491105675697326,0.6891587376594543,0.188453122973442,0.0,0.0,0.4097959101200104,34.75534439086914,34.0,-1.3562284708023071,-9017.2412109375,151.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,306.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.2046867907047271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239005208015442,0.3239052593708038,-4.749650088342605e-06,0.0,0.0002077310637105,0.0,0.0,15.179204940795898,0.0,0.0,0.0,0.3152049481868744,4.0,0.0,1.0
413340,293.1045837402344,297.1499938964844,293.1499938964844,0.1012836173176765,-2314.35888671875,304.1466064453125,0.8000969886779785,0.1629155278205871,0.147168681025505,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5309184789657593,0.050000000745058,0.0483977198600769,293.0947570800781,297.1499938964844,293.1499938964844,0.234888806939125,-3524.787109375,304.1492614746094,0.9990000128746032,0.3244462609291076,0.224093958735466,293.1108093261719,297.1499938964844,293.1499938964844,0.2313427180051803,-4715.9892578125,304.146240234375,0.9972410202026368,0.3165294528007507,0.2998956143856048,293.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5309184789657593,0.050000000745058,0.2295779585838318,291.1457824707031,291.1499938964844,267.6499938964844,266.2701721191406,283.26824951171875,293.4375305175781,291.1459655761719,1.0,0.235390692949295,0.8331855535507202,0.6499999761581421,1.0,1.0,-1.1390701532363892,0.4494464993476867,0.6896236538887024,0.1886463165283203,0.0,0.0,0.4102848768234253,34.489784240722656,37.0,1.447115778923035,-9046.20703125,150.73338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.2051436752080917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324700266122818,0.3247050344944,-4.752963377541164e-06,0.0,0.0002081947604892,0.0,0.0,15.232553482055664,0.0,0.0,0.0,0.3154208958148956,4.0,0.0,1.0
413400,293.1045837402344,297.1499938964844,293.1499938964844,0.1012836173176765,-2314.35888671875,304.1466064453125,0.8000969886779785,0.1629155278205871,0.147168681025505,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5309184789657593,0.050000000745058,0.0483977198600769,293.0947570800781,297.1499938964844,293.1499938964844,0.234888806939125,-3524.787109375,304.1492614746094,0.9990000128746032,0.3244462609291076,0.224093958735466,293.1108093261719,297.1499938964844,293.1499938964844,0.2313427180051803,-4715.9892578125,304.146240234375,0.9972410202026368,0.3165294528007507,0.2998956143856048,293.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5309184789657593,0.050000000745058,0.2295779585838318,291.1457824707031,291.1499938964844,267.6499938964844,266.2701721191406,283.26824951171875,293.4375305175781,291.1459655761719,1.0,0.235390692949295,0.8331855535507202,0.6499999761581421,1.0,1.0,-1.1390701532363892,0.4494464993476867,0.6896236538887024,0.1886463165283203,0.0,0.0,0.4102848768234253,34.489784240722656,37.0,1.447115778923035,-9046.20703125,150.73338317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,306.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.2051436752080917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324700266122818,0.3247050344944,-4.752963377541164e-06,0.0,0.0002081947604892,0.0,0.0,15.232553482055664,0.0,0.0,0.0,0.3154208958148956,4.0,0.0,1.0
413460,293.10577392578125,297.1499938964844,293.1499938964844,0.102016843855381,-2327.904541015625,304.1465148925781,0.7998854517936707,0.1638257503509521,0.1480011492967605,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5295950174331665,0.050000000745058,0.0484102331101894,293.092041015625,297.1499938964844,293.1499938964844,0.2367252260446548,-3547.34912109375,304.14630126953125,0.9990000128746032,0.3264064788818359,0.2255354523658752,293.11138916015625,297.1499938964844,293.1499938964844,0.2322083711624145,-4730.091796875,304.1460266113281,0.9963627457618712,0.3174061179161072,0.3007360100746155,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5295950174331665,0.050000000745058,0.2296373099088668,291.1434326171875,291.1499938964844,267.6300048828125,266.2522888183594,283.2493591308594,293.422607421875,291.142822265625,1.0,0.2364598661661148,0.8329318761825562,0.6499999761581421,1.0,1.0,-1.1428943872451782,0.4510418176651001,0.6918525695800781,0.189599722623825,0.0,0.0,0.4112319648265838,34.861820220947266,40.0,-4.194394588470459,-9084.3916015625,152.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,306.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.2055123299360275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254952728748321,0.3255000114440918,-4.755340796691598e-06,0.0,0.0002085688902297,0.0,0.0,15.28297519683838,0.0,0.0,0.0,0.3156344890594482,4.0,0.0,1.0
413520,293.10577392578125,297.1499938964844,293.1499938964844,0.102016843855381,-2327.904541015625,304.1465148925781,0.7998854517936707,0.1638257503509521,0.1480011492967605,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5295950174331665,0.050000000745058,0.0484102331101894,293.092041015625,297.1499938964844,293.1499938964844,0.2367252260446548,-3547.34912109375,304.14630126953125,0.9990000128746032,0.3264064788818359,0.2255354523658752,293.11138916015625,297.1499938964844,293.1499938964844,0.2322083711624145,-4730.091796875,304.1460266113281,0.9963627457618712,0.3174061179161072,0.3007360100746155,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5295950174331665,0.050000000745058,0.2296373099088668,291.1434326171875,291.1499938964844,267.6300048828125,266.2522888183594,283.2493591308594,293.422607421875,291.142822265625,1.0,0.2364598661661148,0.8329318761825562,0.6499999761581421,1.0,1.0,-1.1428943872451782,0.4510418176651001,0.6918525695800781,0.189599722623825,0.0,0.0,0.4112319648265838,34.861820220947266,40.0,-4.194394588470459,-9084.3916015625,152.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,306.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.2055123299360275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254952728748321,0.3255000114440918,-4.755340796691598e-06,0.0,0.0002085688902297,0.0,0.0,15.28297519683838,0.0,0.0,0.0,0.3156344890594482,4.0,0.0,1.0
413580,293.1068420410156,297.1499938964844,293.1499938964844,0.1027996912598609,-2342.416748046875,304.1463623046875,0.796994686126709,0.1647284477949142,0.1488428264856338,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5262848734855652,0.050000000745058,0.048442643135786,293.0965270996094,297.1499938964844,293.1499938964844,0.2408048659563064,-3596.951171875,304.1407775878906,0.9990000128746032,0.3269805610179901,0.2286490052938461,293.1118469238281,297.1499938964844,293.1499938964844,0.2331910282373428,-4746.18701171875,304.1457214355469,0.9930278658866882,0.3182907998561859,0.3015993237495422,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5262848734855652,0.050000000745058,0.2297910302877426,291.1361999511719,291.1499938964844,267.6099853515625,266.234619140625,283.2265625,293.4031677246094,291.1353759765625,1.0,0.2385476678609848,0.8326781988143921,0.6499999761581421,1.0,1.0,-1.1489228010177612,0.4535551369190216,0.6953677535057068,0.1911165565252304,0.0,0.0,0.4135343730449676,35.770164489746094,43.0,-8.92387866973877,-9145.9716796875,156.00706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,306.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.2059069573879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278049826622009,0.3278097212314605,-4.761577201861655e-06,0.0,0.0002089693880407,0.0,0.0,15.427922248840332,0.0,0.0,0.0,0.3162231147289276,4.0,0.0,1.0
413640,293.1068420410156,297.1499938964844,293.1499938964844,0.1027996912598609,-2342.416748046875,304.1463623046875,0.796994686126709,0.1647284477949142,0.1488428264856338,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5262848734855652,0.050000000745058,0.048442643135786,293.0965270996094,297.1499938964844,293.1499938964844,0.2408048659563064,-3596.951171875,304.1407775878906,0.9990000128746032,0.3269805610179901,0.2286490052938461,293.1118469238281,297.1499938964844,293.1499938964844,0.2331910282373428,-4746.18701171875,304.1457214355469,0.9930278658866882,0.3182907998561859,0.3015993237495422,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5262848734855652,0.050000000745058,0.2297910302877426,291.1361999511719,291.1499938964844,267.6099853515625,266.234619140625,283.2265625,293.4031677246094,291.1353759765625,1.0,0.2385476678609848,0.8326781988143921,0.6499999761581421,1.0,1.0,-1.1489228010177612,0.4535551369190216,0.6953677535057068,0.1911165565252304,0.0,0.0,0.4135343730449676,35.770164489746094,43.0,-8.92387866973877,-9145.9716796875,156.00706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,306.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.2059069573879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278049826622009,0.3278097212314605,-4.761577201861655e-06,0.0,0.0002089693880407,0.0,0.0,15.427922248840332,0.0,0.0,0.0,0.3162231147289276,4.0,0.0,1.0
413700,293.1073303222656,297.1499938964844,293.1499938964844,0.1031955257058143,-2349.73193359375,304.14630126953125,0.7939169406890869,0.1651811152696609,0.1492760926485061,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.523439884185791,0.050000000745058,0.0484718568623065,293.1003723144531,297.1499938964844,293.1499938964844,0.2412776798009872,-3602.523193359375,304.1416320800781,0.9963299632072448,0.3269031345844269,0.2289489656686782,293.1120300292969,297.1499938964844,293.1499938964844,0.2336837947368621,-4754.2265625,304.1455993652344,0.989730179309845,0.3187374174594879,0.3020476102828979,293.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.523439884185791,0.050000000745058,0.2299296110868454,291.13311767578125,291.1499938964844,267.6000061035156,266.22589111328125,283.2157287597656,293.3932189941406,291.1328125,1.0,0.2398553937673568,0.8325513601303101,0.6499999761581421,1.0,1.0,-1.1505146026611328,0.4542179703712463,0.6962965726852417,0.1915213018655777,0.0,0.0,0.4149825870990753,36.5333366394043,43.0,-7.0307393074035645,-9176.1474609375,157.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145874023437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.046875,18000.0,0.0,0.0,0.2061536908149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294830620288849,0.3294878304004669,-4.766746314999182e-06,0.0,0.0002092197973979,0.0,0.0,15.535540580749512,0.0,0.0,0.0,0.3166580498218536,4.0,0.0,1.0
413760,293.1077880859375,297.1499938964844,293.1499938964844,0.103569895029068,-2356.59765625,304.14630126953125,0.7903629541397095,0.1656307727098465,0.149713322520256,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.520285964012146,0.050000000745058,0.0485058315098285,293.10308837890625,297.1499938964844,293.1499938964844,0.2413815706968307,-3603.406982421875,304.1429748535156,0.9923534393310548,0.3269939124584198,0.2289801985025406,293.1122131347656,297.1499938964844,293.1499938964844,0.234124556183815,-4761.33935546875,304.1455993652344,0.985811173915863,0.3191821873188019,0.3025014400482178,293.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.520285964012146,0.050000000745058,0.230090782046318,291.1329040527344,291.1499938964844,267.5899963378906,266.2171936035156,283.2057189941406,293.38446044921875,291.1330871582031,1.0,0.2412962168455124,0.8324031233787537,0.6499999761581421,1.0,1.0,-1.1518633365631104,0.4547846615314483,0.6970787048339844,0.1918486207723617,0.0,0.0,0.4161575138568878,37.413116455078125,46.0,-2.92710828781128,-9203.44921875,160.07125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.69140625,18000.0,0.0,0.0,0.2064359039068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311055898666382,0.3311103582382202,-4.772604825120652e-06,0.0,0.0002095062081934,0.0,0.0,15.642518043518066,0.0,0.0,0.0,0.3170888423919678,4.0,0.0,1.0
413820,293.1086730957031,297.1499938964844,293.1499938964844,0.1043169200420379,-2370.275634765625,304.14630126953125,0.7826334834098816,0.1665235012769699,0.1505891978740692,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5136893391609192,0.050000000745058,0.0485829822719097,293.1065368652344,297.1499938964844,293.1499938964844,0.2418751716613769,-3608.909912109375,304.1444396972656,0.9834336042404176,0.3274815380573272,0.2293145805597305,293.1125793457031,297.1499938964844,293.1499938964844,0.2350002974271774,-4775.45703125,304.1455993652344,0.9767335057258606,0.3200654983520508,0.3034119307994842,293.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5136893391609192,0.050000000745058,0.2304567545652389,291.13348388671875,291.1499938964844,267.57000732421875,266.2000427246094,283.1866760253906,293.3690490722656,291.1333923339844,1.0,0.2445280402898788,0.8321067094802856,0.6499999761581421,1.0,1.0,-1.1549407243728638,0.4560787975788116,0.6988618969917297,0.192593440413475,0.0,0.0,0.4182896912097931,39.41096496582031,49.0,-1.067868709564209,-9249.7041015625,164.8900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,306.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.244140625,18000.0,0.0,0.0,0.2070934921503067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337796628475189,0.3337844610214233,-4.783043550560251e-06,0.0,0.0002101735590258,0.0,0.0,15.821990966796877,0.0,0.0,0.0,0.317827045917511,4.0,0.0,1.0
413880,293.1086730957031,297.1499938964844,293.1499938964844,0.1043169200420379,-2370.275634765625,304.14630126953125,0.7826334834098816,0.1665235012769699,0.1505891978740692,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5136893391609192,0.050000000745058,0.0485829822719097,293.1065368652344,297.1499938964844,293.1499938964844,0.2418751716613769,-3608.909912109375,304.1444396972656,0.9834336042404176,0.3274815380573272,0.2293145805597305,293.1125793457031,297.1499938964844,293.1499938964844,0.2350002974271774,-4775.45703125,304.1455993652344,0.9767335057258606,0.3200654983520508,0.3034119307994842,293.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5136893391609192,0.050000000745058,0.2304567545652389,291.13348388671875,291.1499938964844,267.57000732421875,266.2000427246094,283.1866760253906,293.3690490722656,291.1333923339844,1.0,0.2445280402898788,0.8321067094802856,0.6499999761581421,1.0,1.0,-1.1549407243728638,0.4560787975788116,0.6988618969917297,0.192593440413475,0.0,0.0,0.4182896912097931,39.41096496582031,49.0,-1.067868709564209,-9249.7041015625,164.8900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,306.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.244140625,18000.0,0.0,0.0,0.2070934921503067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337796628475189,0.3337844610214233,-4.783043550560251e-06,0.0,0.0002101735590258,0.0,0.0,15.821990966796877,0.0,0.0,0.0,0.317827045917511,4.0,0.0,1.0
413940,293.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745214700698853,0.0,0.1514722257852554,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070382356643677,0.0,0.0486704744398593,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732831716537476,0.0,0.2297995239496231,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663049578666688,0.0,0.3043293058872223,293.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070382356643677,0.0,0.2308717668056488,291.13262939453125,294.1499938964844,267.54998779296875,266.18316650390625,283.16827392578125,293.3550109863281,291.132568359375,0.0,0.0,0.8318102359771729,0.6499999761581421,1.0,1.0,-1.1582869291305542,0.4574886262416839,0.7007982730865479,0.193397969007492,0.0,0.0,0.0,41.674583435058594,60.0,-0.9855263233184814,-9297.30859375,170.33773803710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,306.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366741836071014,0.3366789817810058,-4.793505922862096e-06,0.0,0.0,0.0,0.0,16.014862060546875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745214700698853,0.0,0.1514722257852554,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070382356643677,0.0,0.0486704744398593,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732831716537476,0.0,0.2297995239496231,293.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663049578666688,0.0,0.3043293058872223,293.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070382356643677,0.0,0.2308717668056488,291.13262939453125,294.1499938964844,267.54998779296875,266.18316650390625,283.16827392578125,293.3550109863281,291.132568359375,0.0,0.0,0.8318102359771729,0.6499999761581421,1.0,1.0,-1.1582869291305542,0.4574886262416839,0.7007982730865479,0.193397969007492,0.0,0.0,0.0,41.674583435058594,60.0,-0.9855263233184814,-9297.30859375,170.33773803710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,306.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366741836071014,0.3366789817810058,-4.793505922862096e-06,0.0,0.0,0.0,0.0,16.014862060546875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0006754577625542,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0003059341106563,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,0.0009356370428577,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0012419106205925,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0014512197813019,291.15771484375,294.1499938964844,267.5289001464844,266.16552734375,275.2896728515625,274.0673522949219,291.13494873046875,0.0,0.0,0.407037615776062,0.6499999761581421,1.0,1.0,-0.0055331890471279,0.0395757108926773,-0.0340425223112106,-0.0863724648952484,0.0,0.0,0.0,-0.0371027775108814,60.0,-445.7130737304688,-0.0,-2.0868394585704664e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.402553154239014e-18,5.405216262221128e-18,-2.6628006166622488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
