time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414120,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0006754577625542,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0003059341106563,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,0.0009356370428577,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0012419106205925,292.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0014512197813019,291.15771484375,294.1499938964844,267.5289001464844,266.16552734375,275.2896728515625,274.0673522949219,291.13494873046875,0.0,0.0,0.407037615776062,0.6499999761581421,1.0,1.0,-0.0055331890471279,0.0395757108926773,-0.0340425223112106,-0.0863724648952484,0.0,0.0,0.0,-0.0371027775108814,60.0,-445.7130737304688,-0.0,-2.0868394585704664e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.402553154239014e-18,5.405216262221128e-18,-2.6628006166622488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001447703980375,293.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001403682254021,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,0.0001248258922714,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0001682631700532,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0006658464553765,291.1578063964844,294.1499938964844,267.5175476074219,266.15606689453125,275.1163330078125,269.6986389160156,291.1288146972656,0.0,0.0,0.1913618445396423,0.6499999761581421,1.0,1.0,-0.0014929799363017,0.0382905416190624,-0.0367975644767284,-0.0874095112085342,0.0,0.0,0.0,-0.016326805576682,60.0,-191.8377990722656,-0.0,-1.5196822289453848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7985806495808162e-20,-2.0489367170515065e-20,2.5035598669133388e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,0.0001287903578486,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001354137057205,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,0.0001003798752208,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32000732421875,0.0,0.0,0.0001358934823656,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006423442973755,291.1578674316406,294.1499938964844,267.5057067871094,266.1462097167969,275.0216064453125,268.2304992675781,291.1242370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013714467640966,0.0382917448878288,-0.0369202978909015,-0.0875326991081237,0.0,0.0,0.0,-0.0157112423330545,60.0,-84.12047576904297,-0.0,-1.2823817030493956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.993788312694579e-21,-7.543952617762535e-21,2.550164507016348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0001285614853259,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001353732805,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,9.999887697631492e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001353899424429,292.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0006421525613404,291.15789794921875,294.1499938964844,267.49334716796875,266.1359558105469,274.9300537109375,267.7392578125,291.1194763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013698309194296,0.0383312366902828,-0.036961406469345,-0.0876254290342331,0.0,0.0,0.0,-0.0157121047377586,60.0,-44.61712646484375,-0.0,-1.279362464856604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938849464412993e-21,7.540803838438578e-21,-2.6019539701288017e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001285938487853,293.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001354134146822,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,0.0001000179399852,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.0001354161213384,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0006423429585993,291.1579284667969,294.1499938964844,267.4804992675781,266.1252746582031,274.8394775390625,267.5689697265625,291.1139831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013702000724151,0.0383701510727405,-0.0369999520480632,-0.0877148583531379,0.0,0.0,0.0,-0.0157228931784629,60.0,-30.28162384033203,-0.0,-1.2800519755273856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937873649784122e-21,7.541776421893182e-21,-2.603902570160668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001286703918594,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001354942069156,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0001000773117993,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809143066406,0.0,0.0,0.0001354965206701,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0006427261396311,291.157958984375,294.1499938964844,267.4533996582031,266.10284423828125,274.6610717773437,267.4738464355469,291.1006774902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013710153289139,0.0384439043700695,-0.0370728895068168,-0.0878842324018478,0.0,0.0,0.0,-0.015743926167488,60.0,-23.21859359741211,-0.0,-1.2815756633699493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937848204286763e-21,7.541799040113056e-21,-2.6039506338779013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0001286703918594,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001354942069156,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0001000773117993,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809143066406,0.0,0.0,0.0001354965206701,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0006427261396311,291.157958984375,294.1499938964844,267.4533996582031,266.10284423828125,274.6610717773437,267.4738464355469,291.1006774902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013710153289139,0.0384439043700695,-0.0370728895068168,-0.0878842324018478,0.0,0.0,0.0,-0.015743926167488,60.0,-23.21859359741211,-0.0,-1.2815756633699493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937848204286763e-21,7.541799040113056e-21,-2.6039506338779013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0001287412305828,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001355688291369,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0001001324053504,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,0.0001355711137875,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0006430801586247,291.157958984375,294.1499938964844,267.4245300292969,266.0790100097656,274.4862060546875,267.4383544921875,291.0848388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013717691181227,0.0385119691491127,-0.0371402017772197,-0.0880405306816101,0.0,0.0,0.0,-0.0157633423805236,60.0,-22.31415367126465,-0.0,-1.2829852380491502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0001287412305828,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001355688291369,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0001001324053504,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,0.0001355711137875,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0006430801586247,291.157958984375,294.1499938964844,267.4245300292969,266.0790100097656,274.4862060546875,267.4383544921875,291.0848388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013717691181227,0.0385119691491127,-0.0371402017772197,-0.0880405306816101,0.0,0.0,0.0,-0.0157633423805236,60.0,-22.31415367126465,-0.0,-1.2829852380491502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.000128806597786,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001356376887997,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0001001832351903,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,0.0001356399297947,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0006434068200178,291.157958984375,294.1499938964844,267.3940124511719,266.0538024902344,274.3147888183594,267.40777587890625,291.0671691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013724645832553,0.0385747589170932,-0.0372022949159145,-0.0881847143173217,0.0,0.0,0.0,-0.0157812573015689,60.0,-22.216293334960938,-0.0,-1.284286383906874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.000128806597786,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001356376887997,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0001001832351903,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430114746094,0.0,0.0,0.0001356399297947,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0006434068200178,291.157958984375,294.1499938964844,267.3940124511719,266.0538024902344,274.3147888183594,267.40777587890625,291.0671691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013724645832553,0.0385747589170932,-0.0372022949159145,-0.0881847143173217,0.0,0.0,0.0,-0.0157812573015689,60.0,-22.216293334960938,-0.0,-1.284286383906874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001288662169827,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001357005094178,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,0.0001002296121441,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244873046875,0.0,0.0,0.0001357027213089,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000643704785034,291.1578674316406,294.1499938964844,267.3619079589844,266.0273742675781,274.1466369628906,267.3762512207031,291.048095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013730989303439,0.0386320352554321,-0.0372589379549026,-0.0883162394165992,0.0,0.0,0.0,-0.015797596424818,60.0,-22.223501205444336,-0.0,-1.2854739850354238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001288662169827,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001357005094178,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,0.0001002296121441,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244873046875,0.0,0.0,0.0001357027213089,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000643704785034,291.1578674316406,294.1499938964844,267.3619079589844,266.0273742675781,274.1466369628906,267.3762512207031,291.048095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013730989303439,0.0386320352554321,-0.0372589379549026,-0.0883162394165992,0.0,0.0,0.0,-0.015797596424818,60.0,-22.223501205444336,-0.0,-1.2854739850354238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.0,0.0,0.0001288936036871,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001357293658656,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001002509015961,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,0.0001357315486529,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0006438416312448,291.1578369140625,294.1499938964844,267.3453063964844,266.01373291015625,274.0638122558594,267.3599853515625,291.0381774902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013733902014791,0.0386583320796489,-0.0372849442064762,-0.0883766189217567,0.0,0.0,0.0,-0.0158050991594791,60.0,-22.233190536499023,-0.0,-1.286019397639393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001289192296098,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001357563596684,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.000100270830444,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,0.0001357585279038,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0006439697463065,291.15777587890625,294.1499938964844,267.328369140625,265.9997863769531,273.98175048828125,267.34332275390625,291.0280456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013736627297475,0.0386829413473606,-0.0373092778027057,-0.0884331241250038,0.0,0.0,0.0,-0.0158121194690465,60.0,-22.24365234375,-0.0,-1.286529851540763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.000128964864416,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001358044537482,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001003063225653,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,0.0001358065783279,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0006441978621296,291.1575927734375,294.1499938964844,267.2934875488281,265.9711608886719,273.8199157714844,267.3090209960937,291.0072631835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013741480652242,0.0387267544865608,-0.0373526066541671,-0.0885337218642234,0.0,0.0,0.0,-0.015824619680643,60.0,-22.264854431152344,-0.0,-1.2874390620254417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.000128964864416,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001358044537482,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001003063225653,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,0.0001358065783279,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0006441978621296,291.1575927734375,294.1499938964844,267.2934875488281,265.9711608886719,273.8199157714844,267.3090209960937,291.0072631835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013741480652242,0.0387267544865608,-0.0373526066541671,-0.0885337218642234,0.0,0.0,0.0,-0.015824619680643,60.0,-22.264854431152344,-0.0,-1.2874390620254417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0001290025393245,293.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.000135844151373,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.0001003356155706,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705017089844,0.0,0.0,0.0001358462322968,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0006443861639127,291.1573486328125,294.1499938964844,267.2574157714844,265.9415588378906,273.6611328125,267.2734680175781,290.98602294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013745485339313,0.0387629009783268,-0.0373883545398712,-0.0886167213320732,0.0,0.0,0.0,-0.0158349331468343,60.0,-22.28561782836914,-0.0,-1.288189537262952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0001290025393245,293.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.000135844151373,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.0001003356155706,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705017089844,0.0,0.0,0.0001358462322968,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0006443861639127,291.1573486328125,294.1499938964844,267.2574157714844,265.9415588378906,273.6611328125,267.2734680175781,290.98602294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013745485339313,0.0387629009783268,-0.0373883545398712,-0.0886167213320732,0.0,0.0,0.0,-0.0158349331468343,60.0,-22.28561782836914,-0.0,-1.288189537262952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,0.0001290317886741,293.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001358749868813,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,0.0001003583602141,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001358770387014,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0006445323815569,291.1570129394531,294.1499938964844,267.22021484375,265.9110717773437,273.5052490234375,267.2367553710937,290.96453857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013748593628406,0.0387909598648548,-0.0374161005020141,-0.0886811390519142,0.0,0.0,0.0,-0.0158429369330406,60.0,-22.30574989318848,-0.0,-1.2887720401977276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,0.0001290317886741,293.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001358749868813,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,0.0001003583602141,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001358770387014,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0006445323815569,291.1570129394531,294.1499938964844,267.22021484375,265.9110717773437,273.5052490234375,267.2367553710937,290.96453857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013748593628406,0.0387909598648548,-0.0374161005020141,-0.0886811390519142,0.0,0.0,0.0,-0.0158429369330406,60.0,-22.30574989318848,-0.0,-1.2887720401977276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001290523359784,293.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001358966401312,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.0001003743309411,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0001358986628474,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0006446351762861,291.1566162109375,294.1499938964844,267.1820068359375,265.8797912597656,273.35223388671875,267.198974609375,290.94293212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013750772923231,0.0388106368482112,-0.037435557693243,-0.0887263193726539,0.0,0.0,0.0,-0.0158485509455204,60.0,-22.32522392272949,-0.0,-1.2891807443793368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979736328125,0.0,0.0,0.0001290523359784,293.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001358966401312,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.0001003743309411,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0001358986628474,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0006446351762861,291.1566162109375,294.1499938964844,267.1820068359375,265.8797912597656,273.35223388671875,267.198974609375,290.94293212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013750772923231,0.0388106368482112,-0.037435557693243,-0.0887263193726539,0.0,0.0,0.0,-0.0158485509455204,60.0,-22.32522392272949,-0.0,-1.2891807443793368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78375244140625,0.0,0.0,0.000129059277242,293.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001359039742965,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0001003797369776,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.127197265625,0.0,0.0,0.0001359059824608,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006446699262596,291.1564025878906,294.1499938964844,267.1625671386719,265.8638610839844,273.2767333984375,267.1797180175781,290.93212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751508668065,0.0388172790408134,-0.0374421291053295,-0.0887415707111358,0.0,0.0,0.0,-0.0158504471182823,60.0,-22.33470726013184,-0.0,-1.2893187317786214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001290640066144,293.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001359089656034,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0001003834040602,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0001359109446639,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006446936167776,291.1561279296875,294.1499938964844,267.1429138183594,265.8478088378906,273.20196533203125,267.1602478027344,290.9213256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013752008089795,0.0388217791914939,-0.0374465808272361,-0.0887519046664238,0.0,0.0,0.0,-0.0158517304807901,60.0,-22.3440170288086,-0.0,-1.2894122392026477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74169921875,0.0,0.0,0.0001290667714783,293.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001359119050903,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,0.0001003855577437,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,0.0001359138550469,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006447075866162,291.1555480957031,294.1499938964844,267.10302734375,265.8152160644531,273.0543518066406,267.1207275390625,290.8998107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013752294471487,0.0388243645429611,-0.0374491363763809,-0.0887578427791595,0.0,0.0,0.0,-0.0158524680882692,60.0,-22.36210060119629,-0.0,-1.289465956233471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74169921875,0.0,0.0,0.0001290667714783,293.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001359119050903,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,0.0001003855577437,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,0.0001359138550469,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0006447075866162,291.1555480957031,294.1499938964844,267.10302734375,265.8152160644531,273.0543518066406,267.1207275390625,290.8998107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013752294471487,0.0388243645429611,-0.0374491363763809,-0.0887578427791595,0.0,0.0,0.0,-0.0158524680882692,60.0,-22.36210060119629,-0.0,-1.289465956233471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71417236328125,0.0,0.0,0.0001290626096306,293.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001359075540676,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,0.0001003823199425,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,0.0001359094749204,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006446869228966,291.1548767089844,294.1499938964844,267.0625,265.7821350097656,272.90936279296875,267.0804748535156,290.8784484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751842780038,0.0388202890753746,-0.0374451056122779,-0.0887484848499298,0.0,0.0,0.0,-0.0158513057976961,60.0,-22.37952995300293,-0.0,-1.2893812595393686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71417236328125,0.0,0.0,0.0001290626096306,293.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001359075540676,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,0.0001003823199425,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,0.0001359094749204,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006446869228966,291.1548767089844,294.1499938964844,267.0625,265.7821350097656,272.90936279296875,267.0804748535156,290.8784484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751842780038,0.0388202890753746,-0.0374451056122779,-0.0887484848499298,0.0,0.0,0.0,-0.0158513057976961,60.0,-22.37952995300293,-0.0,-1.2893812595393686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001290609652642,293.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001359058514935,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.000100381032098,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001359077286906,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0006446788320317,291.1540832519531,294.1499938964844,267.0213928222656,265.7486267089844,272.7669372558594,267.0396423339844,290.8572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001375165884383,0.0388186275959014,-0.037443459033966,-0.0887446627020835,0.0,0.0,0.0,-0.015850830823183,60.0,-22.397336959838867,-0.0,-1.2893467271624104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001290609652642,293.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001359058514935,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.000100381032098,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001359077286906,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0006446788320317,291.1540832519531,294.1499938964844,267.0213928222656,265.7486267089844,272.7669372558594,267.0396423339844,290.8572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001375165884383,0.0388186275959014,-0.037443459033966,-0.0887446627020835,0.0,0.0,0.0,-0.015850830823183,60.0,-22.397336959838867,-0.0,-1.2893467271624104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,0.0001290599320782,293.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001359047892037,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,0.0001003802171908,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.000135906637297,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0006446737679652,291.1531982421875,294.1499938964844,266.9798583984375,265.7147827148437,272.6269226074219,266.998291015625,290.8363342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751540100201,0.0388175547122955,-0.0374424010515213,-0.0887422040104866,0.0,0.0,0.0,-0.0158505253493785,60.0,-22.416078567504883,-0.0,-1.289324558229055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,0.0001290599320782,293.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001359047892037,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333557128906,0.0,0.0,0.0001003802171908,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.000135906637297,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0006446737679652,291.1531982421875,294.1499938964844,266.9798583984375,265.7147827148437,272.6269226074219,266.998291015625,290.8363342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751540100201,0.0388175547122955,-0.0374424010515213,-0.0887422040104866,0.0,0.0,0.0,-0.0158505253493785,60.0,-22.416078567504883,-0.0,-1.289324558229055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470031738281,0.0,0.0,0.0001290584623347,293.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001359032467007,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001003790748654,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,0.0001359050947939,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006446664920076,291.1527099609375,294.1499938964844,266.958984375,265.69775390625,272.5578308105469,266.9774780273437,290.8259582519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751379447057,0.0388161055743694,-0.0374409668147563,-0.0887388736009597,0.0,0.0,0.0,-0.0158501118421554,60.0,-22.425636291503903,-0.0,-1.2892944312170584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0001290557702304,293.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001359004236292,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,0.0001003769793896,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.0001359022571705,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0006446531042456,291.1521911621094,294.1499938964844,266.93798828125,265.6806945800781,272.48931884765625,266.9565734863281,290.8156433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013751088408753,0.038813479244709,-0.0374383740127086,-0.0887328535318374,0.0,0.0,0.0,-0.0158493630588054,60.0,-22.43520164489746,-0.0,-1.289239861534952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001290451182285,293.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001358892477583,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0001003686920739,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001358910376438,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006446000770665,291.1510314941406,294.1499938964844,266.8959045410156,265.6464538574219,272.35406494140625,266.9145812988281,290.7951965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013749946374446,0.0388031676411628,-0.0374281704425811,-0.0887091681361198,0.0,0.0,0.0,-0.0158464200794696,60.0,-22.454010009765625,-0.0,-1.2890255618458468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001290451182285,293.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001358892477583,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0001003686920739,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001358910376438,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006446000770665,291.1510314941406,294.1499938964844,266.8959045410156,265.6464538574219,272.35406494140625,266.9145812988281,290.7951965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013749946374446,0.0388031676411628,-0.0374281704425811,-0.0887091681361198,0.0,0.0,0.0,-0.0158464200794696,60.0,-22.454010009765625,-0.0,-1.2890255618458468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001290252548642,293.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000135868351208,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001003532379399,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,0.0001358701119897,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.00064450094942,291.1497802734375,294.1499938964844,266.85369873046875,265.6121826171875,272.2210388183594,266.8724365234375,290.7749938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013747821794822,0.038783986121416,-0.0374092049896717,-0.0886651277542114,0.0,0.0,0.0,-0.0158409476280212,60.0,-22.47187232971192,-0.0,-1.2886272315881797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,0.0001290252548642,293.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000135868351208,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001003532379399,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,0.0001358701119897,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.00064450094942,291.1497802734375,294.1499938964844,266.85369873046875,265.6121826171875,272.2210388183594,266.8724365234375,290.7749938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013747821794822,0.038783986121416,-0.0374092049896717,-0.0886651277542114,0.0,0.0,0.0,-0.0158409476280212,60.0,-22.47187232971192,-0.0,-1.2886272315881797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
