time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416460,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,0.0001289943029405,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001358357694698,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001003291545202,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001358375011477,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006443464080803,291.1484069824219,294.1499938964844,266.8114929199219,265.57794189453125,272.0902709960937,266.8302307128906,290.75506591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013744515599682,0.0387541390955448,-0.0373796857893466,-0.0885965973138809,0.0,0.0,0.0,-0.0158324316143989,60.0,-22.48827171325684,-0.0,-1.28800749621405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,0.0001289943029405,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001358357694698,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001003291545202,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0001358375011477,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0006443464080803,291.1484069824219,294.1499938964844,266.8114929199219,265.57794189453125,272.0902709960937,266.8302307128906,290.75506591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013744515599682,0.0387541390955448,-0.0373796857893466,-0.0885965973138809,0.0,0.0,0.0,-0.0158324316143989,60.0,-22.48827171325684,-0.0,-1.28800749621405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,0.0001289513311348,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001357905566692,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,0.0001002957360469,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0001357922592433,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006441319128498,291.1468811035156,294.1499938964844,266.7694091796875,265.5438537597656,271.9617004394531,266.7881164550781,290.7353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013739930000156,0.038712739944458,-0.0373387485742569,-0.0885015502572059,0.0,0.0,0.0,-0.0158206224441528,60.0,-22.502843856811523,-0.0,-1.287148165829422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,0.0001289513311348,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001357905566692,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,0.0001002957360469,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0001357922592433,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006441319128498,291.1468811035156,294.1499938964844,266.7694091796875,265.5438537597656,271.9617004394531,266.7881164550781,290.7353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013739930000156,0.038712739944458,-0.0373387485742569,-0.0885015502572059,0.0,0.0,0.0,-0.0158206224441528,60.0,-22.502843856811523,-0.0,-1.287148165829422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191345214844,0.0,0.0,0.0001289253268623,293.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001357631845166,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001002755088848,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0001357648725388,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.000644002109766,291.14605712890625,294.1499938964844,266.7484436035156,265.52685546875,271.8982238769531,266.76708984375,290.7255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013737155823037,0.0386876948177814,-0.0373139791190624,-0.0884440317749977,0.0,0.0,0.0,-0.0158134773373603,60.0,-22.50937271118164,-0.0,-1.2866284748724865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068054199219,0.0,0.0,0.0001288964267587,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001357327564619,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,0.0001002530188998,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0001357344299321,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0006438577547669,291.14520263671875,294.1499938964844,266.7275390625,265.50994873046875,271.83526611328125,266.74615478515625,290.71588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013734071981161,0.0386598519980907,-0.0372864454984664,-0.0883801057934761,0.0,0.0,0.0,-0.0158055331557989,60.0,-22.515384674072266,-0.0,-1.2860508036283136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.0001288305211346,293.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000135663387482,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001002017597784,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001356650318484,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0006435287068597,291.1434326171875,294.1499938964844,266.6860046386719,265.4764099121094,271.7109375,266.7044982910156,290.6966247558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013727042824029,0.0385963916778564,-0.0372236855328083,-0.0882343873381614,0.0,0.0,0.0,-0.0157874282449483,60.0,-22.525863647460938,-0.0,-1.284734736373139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,0.0001288305211346,293.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000135663387482,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001002017597784,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001356650318484,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0006435287068597,291.1434326171875,294.1499938964844,266.6860046386719,265.4764099121094,271.7109375,266.7044982910156,290.6966247558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013727042824029,0.0385963916778564,-0.0372236855328083,-0.0882343873381614,0.0,0.0,0.0,-0.0157874282449483,60.0,-22.525863647460938,-0.0,-1.284734736373139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0001287553459405,293.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001355842396151,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.000100143282907,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001355858548777,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0006431532674469,291.1414794921875,294.1499938964844,266.6448974609375,265.4432678222656,271.5887145996094,266.6632385253906,290.6775817871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013719025300815,0.0385239981114864,-0.0371520966291427,-0.0880681499838829,0.0,0.0,0.0,-0.0157667752355337,60.0,-22.53438186645508,-0.0,-1.2832344964408549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0001287553459405,293.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001355842396151,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.000100143282907,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286193847656,0.0,0.0,0.0001355858548777,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0006431532674469,291.1414794921875,294.1499938964844,266.6448974609375,265.4432678222656,271.5887145996094,266.6632385253906,290.6775817871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013719025300815,0.0385239981114864,-0.0371520966291427,-0.0880681499838829,0.0,0.0,0.0,-0.0157667752355337,60.0,-22.53438186645508,-0.0,-1.2832344964408549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0001286731712752,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.000135497728479,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.0001000793636194,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0001354993146378,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0006427428452298,291.139404296875,294.1499938964844,266.6043701171875,265.41064453125,271.468505859375,266.6224975585937,290.65875244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013710261555388,0.0384448692202568,-0.0370738431811332,-0.0878864452242851,0.0,0.0,0.0,-0.0157442018389701,60.0,-22.541160583496094,-0.0,-1.2815955585665506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0001286731712752,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.000135497728479,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.0001000793636194,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0001354993146378,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0006427428452298,291.139404296875,294.1499938964844,266.6043701171875,265.41064453125,271.468505859375,266.6224975585937,290.65875244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013710261555388,0.0384448692202568,-0.0370738431811332,-0.0878864452242851,0.0,0.0,0.0,-0.0157442018389701,60.0,-22.541160583496094,-0.0,-1.2815955585665506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107666015625,0.0,0.0,0.0001285866019316,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001354066043859,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001000120391836,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,0.0001354081614408,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0006423105951398,291.13720703125,294.1499938964844,266.56451416015625,265.37860107421875,271.350341796875,266.5823669433594,290.6401062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013701032148674,0.0383615233004093,-0.0369914211332798,-0.0876950472593307,0.0,0.0,0.0,-0.0157204270362854,60.0,-22.5465145111084,-0.0,-1.2798706450212194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107666015625,0.0,0.0,0.0001285866019316,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001354066043859,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001000120391836,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,0.0001354081614408,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0006423105951398,291.13720703125,294.1499938964844,266.56451416015625,265.37860107421875,271.350341796875,266.5823669433594,290.6401062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013701032148674,0.0383615233004093,-0.0369914211332798,-0.0876950472593307,0.0,0.0,0.0,-0.0157204270362854,60.0,-22.5465145111084,-0.0,-1.2798706450212194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39910888671875,0.0,0.0,0.0001285425387322,293.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001353602128801,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,9.997776214731856e-05,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0001353617553832,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0006420905119739,291.13604736328125,294.1499938964844,266.5448608398437,265.36285400390625,271.2919921875,266.56256103515625,290.630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013696333626285,0.0383190922439098,-0.0369494594633579,-0.0875976011157035,0.0,0.0,0.0,-0.0157083217054605,60.0,-22.54876136779785,-0.0,-1.2789929826340085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,0.0001284984027734,293.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001353137340629,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,9.994342690333724e-05,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.000135315262014,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.000641870079562,291.13482666015625,294.1499938964844,266.5254211425781,265.3472900390625,271.2341613769531,266.54296875,290.62164306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013691626954823,0.0382765866816043,-0.03690742328763,-0.0874999836087226,0.0,0.0,0.0,-0.015696195885539,60.0,-22.550785064697266,-0.0,-1.2781140412698733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,0.0001284111931454,293.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001352219260297,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,9.987560042645782e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,0.0001352234394289,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0006414346280507,291.13232421875,294.1499938964844,266.4872131347656,265.3167419433594,271.1199035644531,266.50439453125,290.6033630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013682328863069,0.0381926111876964,-0.0368243791162967,-0.0873071253299713,0.0,0.0,0.0,-0.0156722404062747,60.0,-22.55435371398925,-0.0,-1.2763786116920528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,0.0001284111931454,293.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001352219260297,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,9.987560042645782e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,0.0001352234394289,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0006414346280507,291.13232421875,294.1499938964844,266.4872131347656,265.3167419433594,271.1199035644531,266.50439453125,290.6033630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013682328863069,0.0381926111876964,-0.0368243791162967,-0.0873071253299713,0.0,0.0,0.0,-0.0156722404062747,60.0,-22.55435371398925,-0.0,-1.2763786116920528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001283275632886,293.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001351338723907,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,9.98105388134718e-05,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,0.000135135356686,292.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.000641016929876,291.1296691894531,294.1499938964844,266.45001220703125,265.287109375,271.0075988769531,266.4667663574219,290.585205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013673410285264,0.0381120592355728,-0.0367447175085544,-0.0871221125125885,0.0,0.0,0.0,-0.0156492628157138,60.0,-22.55754852294922,-0.0,-1.2747152311476384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001283275632886,293.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001351338723907,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,9.98105388134718e-05,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,0.000135135356686,292.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.000641016929876,291.1296691894531,294.1499938964844,266.45001220703125,265.287109375,271.0075988769531,266.4667663574219,290.585205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013673410285264,0.0381120592355728,-0.0367447175085544,-0.0871221125125885,0.0,0.0,0.0,-0.0156492628157138,60.0,-22.55754852294922,-0.0,-1.2747152311476384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191833496094,0.0,0.0,0.0001282530429307,293.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001350554230157,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,9.97525785351172e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0001350568782072,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0006406448082998,291.1268920898437,294.1499938964844,266.413330078125,265.2585144042969,270.89715576171875,266.429931640625,290.56719970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013665463775396,0.038040280342102,-0.0366737358272075,-0.0869572535157203,0.0,0.0,0.0,-0.0156287886202335,60.0,-22.56109046936035,-0.0,-1.273234033760673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191833496094,0.0,0.0,0.0001282530429307,293.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001350554230157,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,9.97525785351172e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0001350568782072,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0006406448082998,291.1268920898437,294.1499938964844,266.413330078125,265.2585144042969,270.89715576171875,266.429931640625,290.56719970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013665463775396,0.038040280342102,-0.0366737358272075,-0.0869572535157203,0.0,0.0,0.0,-0.0156287886202335,60.0,-22.56109046936035,-0.0,-1.273234033760673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,0.0001281928416574,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001349920494249,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122863769531,0.0,0.0,9.970575047191232e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271484375,0.0,0.0,0.0001349934755126,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0006403441657312,291.1239318847656,294.1499938964844,266.3766784667969,265.23101806640625,270.78857421875,266.3932800292969,290.5493469238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013659042306244,0.0379822812974453,-0.0366163738071918,-0.0868240371346473,0.0,0.0,0.0,-0.0156122436746954,60.0,-22.56664276123047,-0.0,-1.2720379061192946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969055175781,0.0,0.0,0.0001281928416574,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001349920494249,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122863769531,0.0,0.0,9.970575047191232e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271484375,0.0,0.0,0.0001349934755126,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0006403441657312,291.1239318847656,294.1499938964844,266.3766784667969,265.23101806640625,270.78857421875,266.3932800292969,290.5493469238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013659042306244,0.0379822812974453,-0.0366163738071918,-0.0868240371346473,0.0,0.0,0.0,-0.0156122436746954,60.0,-22.56664276123047,-0.0,-1.2720379061192946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,0.0001281678851228,292.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001349657832179,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,9.96863454929553e-05,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.0001349671947536,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0006402196013368,291.1224060058594,294.1499938964844,266.3583374023437,265.2176208496094,270.7349548339844,266.3749389648437,290.5404663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013656381051987,0.037958238273859,-0.036592599004507,-0.0867688134312629,0.0,0.0,0.0,-0.015605385415256,60.0,-22.570369720458984,-0.0,-1.271542231506828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,0.0001281462755287,292.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001349430385744,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.966953803086652e-05,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001349444501101,292.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0006401116843335,291.1208190917969,294.1499938964844,266.3399963378906,265.2044677734375,270.6817626953125,266.35662841796875,290.5316162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013654074864462,0.0379374101758003,-0.0365720055997371,-0.0867209732532501,0.0,0.0,0.0,-0.0155994454398751,60.0,-22.574716567993164,-0.0,-1.2711129215858818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,0.0001281127915717,292.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001349077938357,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.964348282665014e-05,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.799072265625,0.0,0.0,0.0001349091762676,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0006399445119313,291.1175842285156,294.1499938964844,266.3033447265625,265.1788024902344,270.5766906738281,266.3199768066406,290.51397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013650500914081,0.0379051230847835,-0.0365400724112987,-0.0866468027234077,0.0,0.0,0.0,-0.0155902346596121,60.0,-22.58522605895996,-0.0,-1.270447427259569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,0.0001281127915717,292.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001349077938357,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.964348282665014e-05,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.799072265625,0.0,0.0,0.0001349091762676,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0006399445119313,291.1175842285156,294.1499938964844,266.3033447265625,265.1788024902344,270.5766906738281,266.3199768066406,290.51397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013650500914081,0.0379051230847835,-0.0365400724112987,-0.0866468027234077,0.0,0.0,0.0,-0.0155902346596121,60.0,-22.58522605895996,-0.0,-1.270447427259569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0001280916767427,292.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001348855730611,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,9.962705371435732e-05,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001348869263892,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0006398390978574,291.1141967773437,294.1499938964844,266.26666259765625,265.1539306640625,270.4732666015625,266.2833251953125,290.4964599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013648244785144,0.0378847382962703,-0.0365199111402034,-0.0865999832749366,0.0,0.0,0.0,-0.0155844204127788,60.0,-22.59809875488281,-0.0,-1.270027496502735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0001280916767427,292.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001348855730611,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,9.962705371435732e-05,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001348869263892,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0006398390978574,291.1141967773437,294.1499938964844,266.26666259765625,265.1539306640625,270.4732666015625,266.2833251953125,290.4964599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013648244785144,0.0378847382962703,-0.0365199111402034,-0.0865999832749366,0.0,0.0,0.0,-0.0155844204127788,60.0,-22.59809875488281,-0.0,-1.270027496502735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21002197265625,0.0,0.0,0.0001280820433748,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.00013487545948,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.961956675397232e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,0.0001348767982563,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0006397911347448,291.1106262207031,294.1499938964844,266.2300109863281,265.1296691894531,270.3714904785156,266.2466735839844,290.4790344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013647213345393,0.0378754213452339,-0.0365107022225856,-0.0865785852074623,0.0,0.0,0.0,-0.0155817633494734,60.0,-22.613182067871094,-0.0,-1.26983564996408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21002197265625,0.0,0.0,0.0001280820433748,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.00013487545948,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.961956675397232e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,0.0001348767982563,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0006397911347448,291.1106262207031,294.1499938964844,266.2300109863281,265.1296691894531,270.3714904785156,266.2466735839844,290.4790344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013647213345393,0.0378754213452339,-0.0365107022225856,-0.0865785852074623,0.0,0.0,0.0,-0.0155817633494734,60.0,-22.613182067871094,-0.0,-1.26983564996408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,0.0001280829455936,292.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001348764199065,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,9.962025796994568e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0001348777295788,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0006397956749424,291.10693359375,294.1499938964844,266.1933288574219,265.1059875488281,270.2712707519531,266.2099914550781,290.4617004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013647301821038,0.0378762297332286,-0.0365114994347095,-0.0865804404020309,0.0,0.0,0.0,-0.0155819933861494,60.0,-22.63031005859375,-0.0,-1.2698522766640965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,0.0001280829455936,292.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001348764199065,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,9.962025796994568e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0001348777295788,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0006397956749424,291.10693359375,294.1499938964844,266.1933288574219,265.1059875488281,270.2712707519531,266.2099914550781,290.4617004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013647301821038,0.0378762297332286,-0.0365114994347095,-0.0865804404020309,0.0,0.0,0.0,-0.0155819933861494,60.0,-22.63031005859375,-0.0,-1.2698522766640965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000128086991026,292.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001348806981695,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,9.96234084595926e-05,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.00013488199329,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0006398159312084,291.10504150390625,294.1499938964844,266.17498779296875,265.09429931640625,270.22174072265625,266.1916809082031,290.4530639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013647731393575,0.037880104035139,-0.0365153290331363,-0.0865893363952636,0.0,0.0,0.0,-0.0155830979347229,60.0,-22.63959503173828,-0.0,-1.2699319995590488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,0.0001280932483496,292.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001348872901871,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.96282760752365e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437744140625,0.0,0.0,0.0001348885853076,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.00063984724693,291.10308837890625,294.1499938964844,266.1566772460937,265.0827331542969,270.172607421875,266.17333984375,290.4444580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001364839496091,0.0378861017525196,-0.0365212634205818,-0.0866031125187873,0.0,0.0,0.0,-0.0155848087742924,60.0,-22.64931297302246,-0.0,-1.2700556339950708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,0.0001281117874896,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001349068334093,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.964268247131258e-05,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0001349080994259,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0006399399135261,291.0990905761719,294.1499938964844,266.1199951171875,265.0598449707031,270.07537841796875,266.1366577148437,290.42730712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013650363544002,0.037903893738985,-0.0365388542413711,-0.0866439789533615,0.0,0.0,0.0,-0.0155898835510015,60.0,-22.66993522644043,-0.0,-1.270422131938176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,0.0001281117874896,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001349068334093,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.964268247131258e-05,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0001349080994259,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0006399399135261,291.0990905761719,294.1499938964844,266.1199951171875,265.0598449707031,270.07537841796875,266.1366577148437,290.42730712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013650363544002,0.037903893738985,-0.0365388542413711,-0.0866439789533615,0.0,0.0,0.0,-0.0155898835510015,60.0,-22.66993522644043,-0.0,-1.270422131938176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263122558594,0.0,0.0,0.0001281373261008,292.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001349337544525,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,9.966255311155692e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0001349349913652,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0006400676211342,291.0949401855469,294.1499938964844,266.0833435058594,265.03717041015625,269.9796447753906,266.0999755859375,290.4101867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013653080677613,0.037928432226181,-0.0365631245076656,-0.0867003500461578,0.0,0.0,0.0,-0.0155968833714723,60.0,-22.6920108795166,-0.0,-1.27092789625749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
