time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418800,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263122558594,0.0,0.0,0.0001281373261008,292.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001349337544525,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,9.966255311155692e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0001349349913652,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0006400676211342,291.0949401855469,294.1499938964844,266.0833435058594,265.03717041015625,269.9796447753906,266.0999755859375,290.4101867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013653080677613,0.037928432226181,-0.0365631245076656,-0.0867003500461578,0.0,0.0,0.0,-0.0155968833714723,60.0,-22.6920108795166,-0.0,-1.27092789625749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058349609375,0.0,0.0,0.0001281686272704,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001349667290924,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.968689118977636e-05,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001349679514532,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000640224025119,291.0906066894531,294.1499938964844,266.0466613769531,265.0146789550781,269.8852844238281,266.06329345703125,290.3931579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013656410155817,0.0379585064947605,-0.0365928672254085,-0.0867694318294525,0.0,0.0,0.0,-0.0156054627150297,60.0,-22.71530532836914,-0.0,-1.271547773740167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058349609375,0.0,0.0,0.0001281686272704,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001349667290924,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.968689118977636e-05,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001349679514532,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000640224025119,291.0906066894531,294.1499938964844,266.0466613769531,265.0146789550781,269.8852844238281,266.06329345703125,290.3931579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013656410155817,0.0379585064947605,-0.0365928672254085,-0.0867694318294525,0.0,0.0,0.0,-0.0156054627150297,60.0,-22.71530532836914,-0.0,-1.271547773740167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,0.00012820441043,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001350044185528,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,9.9714714451693e-05,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0001350056118099,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0006404028390534,291.0861511230469,294.1499938964844,266.010009765625,264.9921875,269.79229736328125,266.026611328125,290.3761901855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013660215772688,0.0379928946495056,-0.0366268716752529,-0.0868484154343605,0.0,0.0,0.0,-0.0156152704730629,60.0,-22.739585876464844,-0.0,-1.2722567532819085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,0.00012820441043,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001350044185528,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,9.9714714451693e-05,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0001350056118099,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0006404028390534,291.0861511230469,294.1499938964844,266.010009765625,264.9921875,269.79229736328125,266.026611328125,290.3761901855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013660215772688,0.0379928946495056,-0.0366268716752529,-0.0868484154343605,0.0,0.0,0.0,-0.0156152704730629,60.0,-22.739585876464844,-0.0,-1.2722567532819085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,0.0001282235753023,292.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001350246166111,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.972963016480207e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,0.0001350258098682,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0006404986488632,291.0838623046875,294.1499938964844,265.9916687011719,264.9809265136719,269.746337890625,266.0082702636719,290.3677062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001366225653328,0.0380113273859024,-0.0366450995206832,-0.0868907496333122,0.0,0.0,0.0,-0.0156205287203192,60.0,-22.752031326293945,-0.0,-1.27263689364554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,0.0001282434095628,292.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001350454986095,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,9.974504791898652e-05,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.676025390625,0.0,0.0,0.0001350466918665,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0006405977183021,291.08154296875,294.1499938964844,265.97332763671875,264.9696655273437,269.7007141113281,265.98992919921875,290.3592529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013664367143064,0.0380303859710693,-0.0366639494895935,-0.0869345292448997,0.0,0.0,0.0,-0.0156259648501873,60.0,-22.764633178710938,-0.0,-1.2730299658869626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453186035156,0.0,0.0,0.000128284402308,292.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0001350886886939,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,9.977693116525188e-05,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0001350898528471,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0006408026092685,291.0767822265625,294.1499938964844,265.9366760253906,264.9469909667969,269.6103820800781,265.9532470703125,290.3423767089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013668729225173,0.038069799542427,-0.036702923476696,-0.0870250537991523,0.0,0.0,0.0,-0.015637207776308,60.0,-22.79019546508789,-0.0,-1.2738431109937665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453186035156,0.0,0.0,0.000128284402308,292.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0001350886886939,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,9.977693116525188e-05,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0001350898528471,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0006408026092685,291.0767822265625,294.1499938964844,265.9366760253906,264.9469909667969,269.6103820800781,265.9532470703125,290.3423767089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013668729225173,0.038069799542427,-0.036702923476696,-0.0870250537991523,0.0,0.0,0.0,-0.015637207776308,60.0,-22.79019546508789,-0.0,-1.2738431109937665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001283262099605,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0001351327227894,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.980944014387204e-05,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0001351338723907,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0006410114583559,291.0718688964844,294.1499938964844,265.8999938964844,264.9240417480469,269.5213317871094,265.91656494140625,290.3255615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013673178618773,0.0381099842488765,-0.0367426648736,-0.087117351591587,0.0,0.0,0.0,-0.0156486704945564,60.0,-22.816076278686523,-0.0,-1.2746724564749456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001283262099605,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0001351327227894,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.980944014387204e-05,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0001351338723907,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0006410114583559,291.0718688964844,294.1499938964844,265.8999938964844,264.9240417480469,269.5213317871094,265.91656494140625,290.3255615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013673178618773,0.0381099842488765,-0.0367426648736,-0.087117351591587,0.0,0.0,0.0,-0.0156486704945564,60.0,-22.816076278686523,-0.0,-1.2746724564749456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001283676683669,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001351764076389,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,9.984168718801811e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001351775281364,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0006412186776287,291.0668029785156,294.1499938964844,265.86334228515625,264.9007568359375,269.4335327148437,265.8798828125,290.30877685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013677591923624,0.0381498448550701,-0.0367820858955383,-0.087208904325962,0.0,0.0,0.0,-0.0156600419431924,60.0,-22.842056274414062,-0.0,-1.275495407071503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001283676683669,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001351764076389,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,9.984168718801811e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001351775281364,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0006412186776287,291.0668029785156,294.1499938964844,265.86334228515625,264.9007568359375,269.4335327148437,265.8798828125,290.30877685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013677591923624,0.0381498448550701,-0.0367820858955383,-0.087208904325962,0.0,0.0,0.0,-0.0156600419431924,60.0,-22.842056274414062,-0.0,-1.275495407071503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001284077006857,292.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001352185790892,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,9.98728210106492e-05,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,0.0001352196850348,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0006414187373593,291.06158447265625,294.1499938964844,265.82666015625,264.87701416015625,269.3469543457031,265.8432006835937,290.2920227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013681852724403,0.0381883233785629,-0.0368201360106468,-0.0872972756624221,0.0,0.0,0.0,-0.0156710166484117,60.0,-22.8679313659668,-0.0,-1.276290078067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001284077006857,292.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001352185790892,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,9.98728210106492e-05,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,0.0001352196850348,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0006414187373593,291.06158447265625,294.1499938964844,265.82666015625,264.87701416015625,269.3469543457031,265.8432006835937,290.2920227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013681852724403,0.0381883233785629,-0.0368201360106468,-0.0872972756624221,0.0,0.0,0.0,-0.0156710166484117,60.0,-22.8679313659668,-0.0,-1.276290078067177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,0.0001284268510062,292.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001352387480437,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,9.988771489588544e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001352398394374,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0006415143725462,291.0589294433594,294.1499938964844,265.8083190917969,264.8649597167969,269.3041076660156,265.8248596191406,290.2836608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013683889992535,0.0382067300379276,-0.0368383377790451,-0.0873395428061485,0.0,0.0,0.0,-0.0156762674450874,60.0,-22.88077163696289,-0.0,-1.276670360539356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001284452300751,292.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.000135258102091,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,9.99020048766397e-05,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,0.0001352591934846,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0006416062242351,291.05621337890625,294.1499938964844,265.7900085449219,264.8527526855469,269.26153564453125,265.8065185546875,290.2752990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013685845769941,0.0382243916392326,-0.0368558056652545,-0.0873801112174987,0.0,0.0,0.0,-0.0156813059002161,60.0,-22.893510818481445,-0.0,-1.2770352952884425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0001284792087972,292.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001352938998024,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.99284238787368e-05,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,0.0001352949766442,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.000641776015982,291.0507202148437,294.1499938964844,265.7533264160156,264.8278503417969,269.17724609375,265.76983642578125,290.2585754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013689461629837,0.0382570438086986,-0.0368880964815616,-0.0874551013112068,0.0,0.0,0.0,-0.0156906191259622,60.0,-22.918598175048828,-0.0,-1.27771002667032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0001284792087972,292.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001352938998024,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.99284238787368e-05,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,0.0001352949766442,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.000641776015982,291.0507202148437,294.1499938964844,265.7533264160156,264.8278503417969,269.17724609375,265.76983642578125,290.2585754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013689461629837,0.0382570438086986,-0.0368880964815616,-0.0874551013112068,0.0,0.0,0.0,-0.0156906191259622,60.0,-22.918598175048828,-0.0,-1.27771002667032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.000128508589114,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.000135324866278,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,9.995128493756056e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0001353259140159,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0006419228739105,291.0450439453125,294.1499938964844,265.7166748046875,264.8022155761719,269.09405517578125,265.733154296875,290.2419128417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013692587381228,0.0382852815091609,-0.0369160212576389,-0.0875199511647224,0.0,0.0,0.0,-0.0156986750662326,60.0,-22.943004608154297,-0.0,-1.2782938085820208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.000128508589114,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.000135324866278,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,9.995128493756056e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827941894531,0.0,0.0,0.0001353259140159,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0006419228739105,291.0450439453125,294.1499938964844,265.7166748046875,264.8022155761719,269.09405517578125,265.733154296875,290.2419128417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013692587381228,0.0382852815091609,-0.0369160212576389,-0.0875199511647224,0.0,0.0,0.0,-0.0156986750662326,60.0,-22.943004608154297,-0.0,-1.2782938085820208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,0.0001285323814954,292.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000135349939228,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,9.996978769777344e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.000135350972414,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0006420418503694,291.0392761230469,294.1499938964844,265.67999267578125,264.7757873535156,269.011962890625,265.69647216796875,290.2252502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013695118250325,0.038308136165142,-0.0369386225938797,-0.0875724405050277,0.0,0.0,0.0,-0.0157051943242549,60.0,-22.966527938842773,-0.0,-1.278766319501301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,0.0001285323814954,292.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000135349939228,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,9.996978769777344e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.000135350972414,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0006420418503694,291.0392761230469,294.1499938964844,265.67999267578125,264.7757873535156,269.011962890625,265.69647216796875,290.2252502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013695118250325,0.038308136165142,-0.0369386225938797,-0.0875724405050277,0.0,0.0,0.0,-0.0157051943242549,60.0,-22.966527938842773,-0.0,-1.278766319501301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.000128549610963,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001353680854663,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,9.998317545978352e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001353691041003,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0006421279394999,291.0333251953125,294.1499938964844,265.6433410644531,264.7484436035156,268.9309387207031,265.6598205566406,290.2086181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013696949463337,0.0383246652781963,-0.0369549691677093,-0.0876104012131691,0.0,0.0,0.0,-0.0157099105417728,60.0,-22.988983154296875,-0.0,-1.2791082326657488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.000128549610963,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001353680854663,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,9.998317545978352e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,0.0001353691041003,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0006421279394999,291.0333251953125,294.1499938964844,265.6433410644531,264.7484436035156,268.9309387207031,265.6598205566406,290.2086181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013696949463337,0.0383246652781963,-0.0369549691677093,-0.0876104012131691,0.0,0.0,0.0,-0.0157099105417728,60.0,-22.988983154296875,-0.0,-1.2791082326657488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807678222656,0.0,0.0,0.000128555446281,292.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001353742409264,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,9.998771565733476e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498352050781,0.0,0.0,0.0001353752450086,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.000642157101538,291.0303039550781,294.1499938964844,265.625,264.7344055175781,268.890869140625,265.6414794921875,290.2003173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013697568792849,0.0383302643895149,-0.0369605086743831,-0.0876232534646987,0.0,0.0,0.0,-0.0157115068286657,60.0,-22.99973487854004,-0.0,-1.2792240511316777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,0.0001285592006752,292.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001353782135993,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,9.999064059229568e-05,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,0.0001353792031295,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0006421759026125,291.0272216796875,294.1499938964844,265.6066589355469,264.7200927734375,268.85107421875,265.6231384277344,290.1920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013697968097403,0.0383338592946529,-0.0369640626013278,-0.0876315161585807,0.0,0.0,0.0,-0.0157125331461429,60.0,-23.010143280029297,-0.0,-1.2792983739018382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001285604521399,292.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001353795378236,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,9.999160829465836e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001353805128019,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0006421822472475,291.02099609375,294.1499938964844,265.57000732421875,264.690673828125,268.7722473144531,265.5864562988281,290.1754150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013698096154257,0.038335021585226,-0.0369652099907398,-0.0876341834664344,0.0,0.0,0.0,-0.0157128646969795,60.0,-23.029932022094727,-0.0,-1.279322390246307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001285604521399,292.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001353795378236,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,9.999160829465836e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001353805128019,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0006421822472475,291.02099609375,294.1499938964844,265.57000732421875,264.690673828125,268.7722473144531,265.5864562988281,290.1754150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013698096154257,0.038335021585226,-0.0369652099907398,-0.0876341834664344,0.0,0.0,0.0,-0.0157128646969795,60.0,-23.029932022094727,-0.0,-1.279322390246307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.0001285521429963,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001353707921225,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.998513996833935e-05,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,0.0001353717671008,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0006421407451853,291.0146179199219,294.1499938964844,265.5333251953125,264.6600646972656,268.6944274902344,265.5498046875,290.1588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013697206741198,0.0383269861340522,-0.0369572639465332,-0.0876157283782959,0.0,0.0,0.0,-0.0157105717808008,60.0,-23.04816246032715,-0.0,-1.279156123246139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340759277344,0.0,0.0,0.0001285521429963,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001353707921225,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.998513996833935e-05,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,0.0001353717671008,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0006421407451853,291.0146179199219,294.1499938964844,265.5333251953125,264.6600646972656,268.6944274902344,265.5498046875,290.1588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013697206741198,0.0383269861340522,-0.0369572639465332,-0.0876157283782959,0.0,0.0,0.0,-0.0157105717808008,60.0,-23.04816246032715,-0.0,-1.279156123246139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001285332691622,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001353509433101,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,9.997046436183156e-05,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.0001353518891846,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0006420465651899,291.00811767578125,294.1499938964844,265.4966735839844,264.6282043457031,268.6175842285156,265.5131530761719,290.1422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013695192756131,0.0383087918162345,-0.0369392745196819,-0.0875739455223083,0.0,0.0,0.0,-0.015705382451415,60.0,-23.06456756591797,-0.0,-1.2787799619218276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001285332691622,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001353509433101,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,9.997046436183156e-05,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,0.0001353518891846,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0006420465651899,291.00811767578125,294.1499938964844,265.4966735839844,264.6282043457031,268.6175842285156,265.5131530761719,290.1422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013695192756131,0.0383087918162345,-0.0369392745196819,-0.0875739455223083,0.0,0.0,0.0,-0.015705382451415,60.0,-23.06456756591797,-0.0,-1.2787799619218276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0001285027683479,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001353188272332,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,9.994673018809408e-05,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,0.0001353197585558,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0006418942357413,291.00146484375,294.1499938964844,265.4599914550781,264.594970703125,268.541748046875,265.4764709472656,290.1256408691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013691936619579,0.0382793918251991,-0.0369101986289024,-0.087506428360939,0.0,0.0,0.0,-0.0156969968229532,60.0,-23.07898330688477,-0.0,-1.2781720215571113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0001285027683479,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001353188272332,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,9.994673018809408e-05,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,0.0001353197585558,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0006418942357413,291.00146484375,294.1499938964844,265.4599914550781,264.594970703125,268.541748046875,265.4764709472656,290.1256408691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013691936619579,0.0382793918251991,-0.0369101986289024,-0.087506428360939,0.0,0.0,0.0,-0.0156969968229532,60.0,-23.07898330688477,-0.0,-1.2781720215571113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,0.0001284827012568,292.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001352977124042,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,9.993113053496928e-05,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,0.0001352986291749,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0006417940603569,290.99810791015625,294.1499938964844,265.4416809082031,264.57781982421875,268.5041809082031,265.4581604003906,290.11737060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013689798070117,0.0382600724697113,-0.0368910953402519,-0.0874620601534843,0.0,0.0,0.0,-0.0156914852559566,60.0,-23.08534812927246,-0.0,-1.277772696539614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001284593745367,292.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001352731487713,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,9.99129842966795e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,0.000135274065542,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0006416775868274,290.99468994140625,294.1499938964844,265.42333984375,264.5603332519531,268.4668884277344,265.4398193359375,290.10906982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001368731027469,0.0382376089692115,-0.0368688814342021,-0.0874104723334312,0.0,0.0,0.0,-0.0156850777566432,60.0,-23.09116172790528,-0.0,-1.2773084279160685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.0001284018799196,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.000135212612804,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,9.986825898522512e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,0.0001352135150227,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006413903902284,290.98779296875,294.1499938964844,265.3866577148437,264.5241394042969,268.3929443359375,265.4031982421875,290.0924987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013681179843842,0.0381822362542152,-0.0368141159415245,-0.0872832909226417,0.0,0.0,0.0,-0.0156692806631326,60.0,-23.100969314575195,-0.0,-1.2761643120029478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,0.0001284018799196,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.000135212612804,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,9.986825898522512e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,0.0001352135150227,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006413903902284,290.98779296875,294.1499938964844,265.3866577148437,264.5241394042969,268.3929443359375,265.4031982421875,290.0924987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013681179843842,0.0381822362542152,-0.0368141159415245,-0.0872832909226417,0.0,0.0,0.0,-0.0156692806631326,60.0,-23.100969314575195,-0.0,-1.2761643120029478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
