time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421140,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0001283285673707,292.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001351354294456,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,9.981123730540276e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001351363171124,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0006410242640413,290.9807434082031,294.1499938964844,265.3500061035156,264.4863586425781,268.3199462890625,265.3665466308594,290.075927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013673364883288,0.0381116531789302,-0.0367443151772022,-0.0871211811900138,0.0,0.0,0.0,-0.0156491473317146,60.0,-23.108057022094727,-0.0,-1.2747068467433564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0001283285673707,292.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001351354294456,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,9.981123730540276e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001351363171124,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0006410242640413,290.9807434082031,294.1499938964844,265.3500061035156,264.4863586425781,268.3199462890625,265.3665466308594,290.075927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013673364883288,0.0381116531789302,-0.0367443151772022,-0.0871211811900138,0.0,0.0,0.0,-0.0156491473317146,60.0,-23.108057022094727,-0.0,-1.2747068467433564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0001282203884329,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001350215316051,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,9.972709813155234e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001350223901681,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0006404839805327,290.9735717773437,294.1499938964844,265.3133239746094,264.44775390625,268.2478942871094,265.3299255371094,290.05938720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013661836273968,0.0380075052380561,-0.0366413220763206,-0.086881972849369,0.0,0.0,0.0,-0.0156194390729069,60.0,-23.110763549804688,-0.0,-1.272558023401871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0001282203884329,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001350215316051,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,9.972709813155234e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001350223901681,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0006404839805327,290.9735717773437,294.1499938964844,265.3133239746094,264.44775390625,268.2478942871094,265.3299255371094,290.05938720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013661836273968,0.0380075052380561,-0.0366413220763206,-0.086881972849369,0.0,0.0,0.0,-0.0156194390729069,60.0,-23.110763549804688,-0.0,-1.272558023401871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0001280593423871,292.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.000134851943585,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,9.960183524526656e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,0.000134852802148,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0006396795506589,290.96630859375,294.1499938964844,265.27667236328125,264.4091491699219,268.1767272949219,265.2933044433594,290.0428161621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013644673163071,0.0378524512052536,-0.0364879854023456,-0.0865258201956749,0.0,0.0,0.0,-0.0155752133578062,60.0,-23.10550880432129,-0.0,-1.2693625706106104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0001280593423871,292.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.000134851943585,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,9.960183524526656e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,0.000134852802148,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0006396795506589,290.96630859375,294.1499938964844,265.27667236328125,264.4091491699219,268.1767272949219,265.2933044433594,290.0428161621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013644673163071,0.0378524512052536,-0.0364879854023456,-0.0865258201956749,0.0,0.0,0.0,-0.0155752133578062,60.0,-23.10550880432129,-0.0,-1.2693625706106104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980895996094,0.0,0.0,0.0001279596472159,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001347469806205,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,9.95242953649722e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0001347478246316,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0006391816423274,290.9626159667969,294.1499938964844,265.2583312988281,264.3898620605469,268.1415100097656,265.2750244140625,290.0345458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013634050264954,0.037756472826004,-0.0363930687308311,-0.0863053500652313,0.0,0.0,0.0,-0.0155478371307253,60.0,-23.09931945800781,-0.0,-1.267386693371009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,0.0001278475974686,292.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001346289936918,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,9.943714394466951e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,0.000134629823151,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0006386219756677,290.9588928222656,294.1499938964844,265.239990234375,264.3705749511719,268.1065368652344,265.2567138671875,290.0262451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013622109545394,0.0376485846936702,-0.0362863726913929,-0.086057499051094,0.0,0.0,0.0,-0.0155170643702149,60.0,-23.09089469909668,-0.0,-1.26516766840723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,0.0001275868562515,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001343544136034,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,9.923434117808938e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001343552430626,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0006373195210471,290.95135498046875,294.1499938964844,265.2033386230469,264.3320007324219,268.0372619628906,265.2201538085937,290.0097045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013594323536381,0.0373974852263927,-0.036038052290678,-0.0854806303977966,0.0,0.0,0.0,-0.0154454493895173,60.0,-23.06748008728028,-0.0,-1.2600115439909132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,0.0001275868562515,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001343544136034,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3911437988281,0.0,0.0,9.923434117808938e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001343552430626,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0006373195210471,290.95135498046875,294.1499938964844,265.2033386230469,264.3320007324219,268.0372619628906,265.2201538085937,290.0097045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013594323536381,0.0373974852263927,-0.036038052290678,-0.0854806303977966,0.0,0.0,0.0,-0.0154454493895173,60.0,-23.06748008728028,-0.0,-1.2600115439909132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001272782828891,292.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001340294838882,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,9.899433644022793e-05,291.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0001340302987955,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0006357781821861,290.9437255859375,294.1499938964844,265.1666564941406,264.29345703125,267.9689025878906,265.1836242675781,289.9931335449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013561443192884,0.0371002741158008,-0.0357441306114196,-0.0847977250814437,0.0,0.0,0.0,-0.0153606878593564,60.0,-23.03510475158692,-0.0,-1.253923613830921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001272782828891,292.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001340294838882,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,9.899433644022793e-05,291.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0001340302987955,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0006357781821861,290.9437255859375,294.1499938964844,265.1666564941406,264.29345703125,267.9689025878906,265.1836242675781,289.9931335449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013561443192884,0.0371002741158008,-0.0357441306114196,-0.0847977250814437,0.0,0.0,0.0,-0.0153606878593564,60.0,-23.03510475158692,-0.0,-1.253923613830921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001269232889171,292.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001336556742899,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,9.871822840068488e-05,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001336564600933,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0006340050022117,290.9360046386719,294.1499938964844,265.1300048828125,264.2549133300781,267.9014892578125,265.1470947265625,289.9765930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013523615198209,0.0367582663893699,-0.0354059040546417,-0.0840117707848548,0.0,0.0,0.0,-0.0152631578966975,60.0,-22.994121551513672,-0.0,-1.2469379839785688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001269232889171,292.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001336556742899,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656616210937,0.0,0.0,9.871822840068488e-05,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001336564600933,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0006340050022117,290.9360046386719,294.1499938964844,265.1300048828125,264.2549133300781,267.9014892578125,265.1470947265625,289.9765930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013523615198209,0.0367582663893699,-0.0354059040546417,-0.0840117707848548,0.0,0.0,0.0,-0.0152631578966975,60.0,-22.994121551513672,-0.0,-1.2469379839785688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0001265236205654,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0001332348329015,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,9.840737766353412e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.000133235604153,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0006320086540654,290.9281616210937,294.1499938964844,265.09332275390625,264.2164001464844,267.83502197265625,265.110595703125,289.9600524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013481029309332,0.0363731198012828,-0.0350250154733657,-0.0831265300512313,0.0,0.0,0.0,-0.0151533363386988,60.0,-22.94475555419922,-0.0,-1.2390968606723618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0001265236205654,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0001332348329015,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,9.840737766353412e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.000133235604153,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0006320086540654,290.9281616210937,294.1499938964844,265.09332275390625,264.2164001464844,267.83502197265625,265.110595703125,289.9600524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013481029309332,0.0363731198012828,-0.0350250154733657,-0.0831265300512313,0.0,0.0,0.0,-0.0151533363386988,60.0,-22.94475555419922,-0.0,-1.2390968606723618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001263077865587,292.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001330075465375,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,9.823949949350208e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001330083032371,292.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0006309305317699,290.9242248535156,294.1499938964844,265.07501220703125,264.1971435546875,267.8021240234375,265.0923767089844,289.9517822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013458030298352,0.0361650697886943,-0.0348192676901817,-0.0826482847332954,0.0,0.0,0.0,-0.0150940176099538,60.0,-22.91697883605957,-0.0,-1.234872684108268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024780273437,0.0,0.0,0.0001260812859982,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001327690406469,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,9.806333400774748e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,0.0001327697973465,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0006297991494648,290.9202575683594,294.1499938964844,265.0566711425781,264.1778869628906,267.7695007324219,265.0741271972656,289.9434814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013433893909677,0.0359467081725597,-0.0346033200621604,-0.0821462795138359,0.0,0.0,0.0,-0.0150317605584859,60.0,-22.887147903442383,-0.0,-1.230447423949954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,0.0001256015384569,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001322638418059,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,9.769019379746167e-05,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,0.0001322645839536,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.000627402740065,290.9122314453125,294.1499938964844,265.0199890136719,264.1393737792969,267.7048645019531,265.0376892089844,289.92694091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013382775941863,0.0354840792715549,-0.0341458022594451,-0.0810825377702713,0.0,0.0,0.0,-0.0148998722434043,60.0,-22.82257843017578,-0.0,-1.2211008026952186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,0.0001256015384569,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001322638418059,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,9.769019379746167e-05,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,0.0001322645839536,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.000627402740065,290.9122314453125,294.1499938964844,265.0199890136719,264.1393737792969,267.7048645019531,265.0376892089844,289.92694091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013382775941863,0.0354840792715549,-0.0341458022594451,-0.0810825377702713,0.0,0.0,0.0,-0.0148998722434043,60.0,-22.82257843017578,-0.0,-1.2211008026952186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001250875939149,292.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001317226560786,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.729045996209608e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,0.0001317233836743,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.000624835549388,290.9041442871094,294.1499938964844,264.9833374023437,264.10089111328125,267.64111328125,265.00128173828125,289.9104309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013328013010323,0.0349882990121841,-0.0336554944515228,-0.0799423307180404,0.0,0.0,0.0,-0.0147585496306419,60.0,-22.751066207885746,-0.0,-1.2111276248560898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001250875939149,292.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001317226560786,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.729045996209608e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,0.0001317233836743,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.000624835549388,290.9041442871094,294.1499938964844,264.9833374023437,264.10089111328125,267.64111328125,265.00128173828125,289.9104309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013328013010323,0.0349882990121841,-0.0336554944515228,-0.0799423307180404,0.0,0.0,0.0,-0.0147585496306419,60.0,-22.751066207885746,-0.0,-1.2111276248560898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,0.0001246563479071,292.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.000131268549012,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,9.695504559203982e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001312692620558,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0006226814584806,290.8975830078125,294.1499938964844,264.9540100097656,264.07012939453125,267.5907897949219,264.9721374511719,289.8971862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013282062718644,0.0345721468329429,-0.0332439392805099,-0.0789850726723671,0.0,0.0,0.0,-0.014639938250184,60.0,-22.689632415771484,-0.0,-1.2027908269374168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,0.0001245462335646,292.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001311525847995,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.686939301900566e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.0001311532978434,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.000622131396085,290.8959655761719,294.1499938964844,264.9466552734375,264.0624389648437,267.57830810546875,264.9648742675781,289.8938903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013270329218357,0.0344658605754375,-0.0331388264894485,-0.0787405520677566,0.0,0.0,0.0,-0.0146096460521221,60.0,-22.673803329467773,-0.0,-1.2006665883745882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.000123984835227,292.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001305614132434,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,9.643274825066328e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001305621117353,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0006193271838128,290.8876953125,294.1499938964844,264.9100036621094,264.02398681640625,267.516357421875,264.9284973144531,289.8773803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013210509205237,0.0339238680899143,-0.0326028168201446,-0.0774935036897659,0.0,0.0,0.0,-0.0144551871344447,60.0,-22.59199905395508,-0.0,-1.1898663387910349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.000123984835227,292.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001305614132434,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,9.643274825066328e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001305621117353,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0006193271838128,290.8876953125,294.1499938964844,264.9100036621094,264.02398681640625,267.516357421875,264.9284973144531,289.8773803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013210509205237,0.0339238680899143,-0.0326028168201446,-0.0774935036897659,0.0,0.0,0.0,-0.0144551871344447,60.0,-22.59199905395508,-0.0,-1.1898663387910349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0001236991665791,292.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001302606106037,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.621056233299896e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0001302612945437,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0006179002230055,290.883544921875,294.1499938964844,264.89166259765625,264.0047607421875,267.4857177734375,264.9103088378906,289.8691101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013180070091038,0.033647995442152,-0.0323299877345562,-0.076858639717102,0.0,0.0,0.0,-0.0143765751272439,60.0,-22.549802780151367,-0.0,-1.1843893332752486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,0.00012341166439,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0001299578580074,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.598695032764226e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0001299585419474,292.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0006164641235955,290.8793640136719,294.1499938964844,264.8733215332031,263.98553466796875,267.455322265625,264.8921203613281,289.8608703613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00131494353991,0.0333702899515628,-0.0320553444325923,-0.0762194916605949,0.0,0.0,0.0,-0.0142974462360143,60.0,-22.507020950317383,-0.0,-1.1788899456632865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,0.0001228342007379,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001293497771257,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.553781274007632e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.0001293504465138,292.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0006135796429589,290.8709716796875,294.1499938964844,264.836669921875,263.9471130371094,267.39508056640625,264.85577392578125,289.8443908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013087906409054,0.0328123494982719,-0.0315035581588745,-0.074935145676136,0.0,0.0,0.0,-0.0141384825110435,60.0,-22.42049598693848,-0.0,-1.1678830702521736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,0.0001228342007379,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001293497771257,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.553781274007632e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.0001293504465138,292.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0006135796429589,290.8709716796875,294.1499938964844,264.836669921875,263.9471130371094,267.39508056640625,264.85577392578125,289.8443908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013087906409054,0.0328123494982719,-0.0315035581588745,-0.074935145676136,0.0,0.0,0.0,-0.0141384825110435,60.0,-22.42049598693848,-0.0,-1.1678830702521736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.000122251411085,292.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001287360792048,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.50845205807127e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,0.000128736734041,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006106685032136,290.8625183105469,294.1499938964844,264.79998779296875,263.90869140625,267.335693359375,264.8194274902344,289.8279113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013025806983932,0.0322490110993385,-0.0309464316815137,-0.0736380741000175,0.0,0.0,0.0,-0.0139780016615986,60.0,-22.332881927490234,-0.0,-1.156826598958105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,0.000122251411085,292.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001287360792048,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,9.50845205807127e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,0.000128736734041,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006106685032136,290.8625183105469,294.1499938964844,264.79998779296875,263.90869140625,267.335693359375,264.8194274902344,289.8279113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013025806983932,0.0322490110993385,-0.0309464316815137,-0.0736380741000175,0.0,0.0,0.0,-0.0139780016615986,60.0,-22.332881927490234,-0.0,-1.156826598958105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001216544042108,292.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001281074073631,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.462018351769076e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0001281080476474,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0006076864083297,290.8539733886719,294.1499938964844,264.7633361816406,263.8702697753906,267.2771301269531,264.7831115722656,289.8114624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012962194159626,0.0316717214882373,-0.0303755011409521,-0.07230856269598,0.0,0.0,0.0,-0.0138135645538568,60.0,-22.24333000183105,-0.0,-1.145555259540743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001216544042108,292.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001281074073631,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.462018351769076e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0001281080476474,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0006076864083297,290.8539733886719,294.1499938964844,264.7633361816406,263.8702697753906,267.2771301269531,264.7831115722656,289.8114624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012962194159626,0.0316717214882373,-0.0303755011409521,-0.07230856269598,0.0,0.0,0.0,-0.0138135645538568,60.0,-22.24333000183105,-0.0,-1.145555259540743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001210361369885,292.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001274563546758,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.413930820301176e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.00012745699496,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0006045980844646,290.84539794921875,294.1499938964844,264.7266540527344,263.8318786621094,267.21929931640625,264.746826171875,289.7950439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012896317057311,0.031073622405529,-0.0297839902341365,-0.0709308087825775,0.0,0.0,0.0,-0.0136432219296693,60.0,-22.15049171447754,-0.0,-1.1339406569277345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001210361369885,292.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001274563546758,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.413930820301176e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.00012745699496,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0006045980844646,290.84539794921875,294.1499938964844,264.7266540527344,263.8318786621094,267.21929931640625,264.746826171875,289.7950439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012896317057311,0.031073622405529,-0.0297839902341365,-0.0709308087825775,0.0,0.0,0.0,-0.0136432219296693,60.0,-22.15049171447754,-0.0,-1.1339406569277345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001207202803925,292.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001271237561013,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,9.389364277012646e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001271243818337,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0006030203658156,290.841064453125,294.1499938964844,264.7083435058594,263.81268310546875,267.1907043457031,264.72869873046875,289.7868347167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012862661387771,0.0307679772377014,-0.0294817108660936,-0.0702266171574592,0.0,0.0,0.0,-0.0135561805218458,60.0,-22.102602005004883,-0.0,-1.1280299361260405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001204010186484,292.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001267875632038,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.36453288886696e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0001267881743842,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0006014255923219,290.83673095703125,294.1499938964844,264.69000244140625,263.79351806640625,267.16229248046875,264.7105407714844,289.7786560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012828642502427,0.0304589662700891,-0.029176102951169,-0.0695145800709724,0.0,0.0,0.0,-0.0134681863710284,60.0,-22.053897857666016,-0.0,-1.1220711115811357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,0.0001197568271891,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001261092111235,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.31442846194841e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.000126109807752,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0005982077564112,290.8280334472656,294.1499938964844,264.6533203125,263.7551574707031,267.10601806640625,264.67431640625,289.76226806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012760002864524,0.0298352744430303,-0.0285592731088399,-0.0680771842598915,0.0,0.0,0.0,-0.0132905999198555,60.0,-21.95488739013672,-0.0,-1.110095908529729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
