time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423480,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,0.0001197568271891,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001261092111235,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.31442846194841e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.000126109807752,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0005982077564112,290.8280334472656,294.1499938964844,264.6533203125,263.7551574707031,267.10601806640625,264.67431640625,289.76226806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012760002864524,0.0298352744430303,-0.0285592731088399,-0.0680771842598915,0.0,0.0,0.0,-0.0132905999198555,60.0,-21.95488739013672,-0.0,-1.110095908529729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001191126793855,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000125430902699,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.264328400604428e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001254314847756,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0005949902115389,290.8193054199219,294.1499938964844,264.6166687011719,263.716796875,267.05047607421875,264.6380920410156,289.74591064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012691367883235,0.0292113721370697,-0.0279422346502542,-0.0666389688849449,0.0,0.0,0.0,-0.0131129752844572,60.0,-21.854717254638672,-0.0,-1.098185720138645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001191126793855,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.000125430902699,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.264328400604428e-05,291.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001254314847756,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0005949902115389,290.8193054199219,294.1499938964844,264.6166687011719,263.716796875,267.05047607421875,264.6380920410156,289.74591064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012691367883235,0.0292113721370697,-0.0279422346502542,-0.0666389688849449,0.0,0.0,0.0,-0.0131129752844572,60.0,-21.854717254638672,-0.0,-1.098185720138645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001184791326522,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001247637555934,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.21505197766237e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.00012476433767,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0005918255192227,290.8105163574219,294.1499938964844,264.5799865722656,263.678466796875,266.9956359863281,264.60186767578125,289.7296142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012623862130567,0.0285974908620119,-0.0273351036012172,-0.0652235299348831,0.0,0.0,0.0,-0.012938224710524,60.0,-21.755258560180664,-0.0,-1.0865342403576508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001184791326522,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001247637555934,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.21505197766237e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.00012476433767,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0005918255192227,290.8105163574219,294.1499938964844,264.5799865722656,263.678466796875,266.9956359863281,264.60186767578125,289.7296142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012623862130567,0.0285974908620119,-0.0273351036012172,-0.0652235299348831,0.0,0.0,0.0,-0.012938224710524,60.0,-21.755258560180664,-0.0,-1.0865342403576508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001178668899228,292.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001241190475411,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.167433017864823e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001241196150658,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0005887672887183,290.8016662597656,294.1499938964844,264.5433349609375,263.64013671875,266.9414978027344,264.565673828125,289.7133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012558625312522,0.0280040241777896,-0.0267481617629528,-0.0638548582792282,0.0,0.0,0.0,-0.0127693051472306,60.0,-21.6584701538086,-0.0,-1.0753335288882226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001178668899228,292.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001241190475411,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.167433017864823e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001241196150658,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873779296875,0.0,0.0,0.0005887672887183,290.8016662597656,294.1499938964844,264.5433349609375,263.64013671875,266.9414978027344,264.565673828125,289.7133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012558625312522,0.0280040241777896,-0.0267481617629528,-0.0638548582792282,0.0,0.0,0.0,-0.0127693051472306,60.0,-21.6584701538086,-0.0,-1.0753335288882226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0001175720099126,292.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0001238085242221,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.144497744273394e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001238090771948,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0005872943438589,290.7972412109375,294.1499938964844,264.5249938964844,263.6209716796875,266.9147033691406,264.5475769042969,289.7052001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001252720481716,0.0277181081473827,-0.0264653880149126,-0.0631953701376915,0.0,0.0,0.0,-0.0126879308372735,60.0,-21.611722946166992,-0.0,-1.0699594810148485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0001172867414425,292.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.000123508129036,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.122309711528942e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001235086820088,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0005858693621121,290.79278564453125,294.1499938964844,264.50665283203125,263.601806640625,266.8880615234375,264.52947998046875,289.69708251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012496807612478,0.0274414662271738,-0.026191784068942,-0.0625572055578231,0.0,0.0,0.0,-0.0126091996207833,60.0,-21.56644630432129,-0.0,-1.0647735138036297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,0.0001167474183603,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001229401968885,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.080362360691652e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001229407498613,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0005831753951497,290.7838439941406,294.1499938964844,264.4700012207031,263.5635070800781,266.8351745605469,264.4932861328125,289.6808776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012439341517165,0.026918327435851,-0.0256743934005498,-0.0613502524793148,0.0,0.0,0.0,-0.0124603295698761,60.0,-21.480592727661133,-0.0,-1.0550034090783813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,0.0001167474183603,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001229401968885,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.080362360691652e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001229407498613,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0005831753951497,290.7838439941406,294.1499938964844,264.4700012207031,263.5635070800781,266.8351745605469,264.4932861328125,289.6808776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012439341517165,0.026918327435851,-0.0256743934005498,-0.0613502524793148,0.0,0.0,0.0,-0.0124603295698761,60.0,-21.480592727661133,-0.0,-1.0550034090783813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001162591215688,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001224260195158,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.042384044732898e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001224265433847,292.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0005807363195344,290.7748413085937,294.1499938964844,264.4333190917969,263.5252380371094,266.78289794921875,264.4570617675781,289.66473388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012387312017381,0.0264445450156927,-0.0252058133482933,-0.0602569840848445,0.0,0.0,0.0,-0.0123255150392651,60.0,-21.40310478210449,-0.0,-1.046196516085729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001162591215688,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001224260195158,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.042384044732898e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001224265433847,292.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0005807363195344,290.7748413085937,294.1499938964844,264.4333190917969,263.5252380371094,266.78289794921875,264.4570617675781,289.66473388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012387312017381,0.0264445450156927,-0.0252058133482933,-0.0602569840848445,0.0,0.0,0.0,-0.0123255150392651,60.0,-21.40310478210449,-0.0,-1.046196516085729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001158297964138,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0001219739206135,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.008991764858364e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001219744444824,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0005785917746834,290.76580810546875,294.1499938964844,264.39666748046875,263.4869689941406,266.7311706542969,264.4208068847656,289.64862060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012341565452516,0.0260278657078742,-0.0247937086969614,-0.0592953413724899,0.0,0.0,0.0,-0.0122069595381617,60.0,-21.33550071716309,-0.0,-1.0384836457433266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0001158297964138,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0001219739206135,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.008991764858364e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001219744444824,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0005785917746834,290.76580810546875,294.1499938964844,264.39666748046875,263.4869689941406,266.7311706542969,264.4208068847656,289.64862060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012341565452516,0.0260278657078742,-0.0247937086969614,-0.0592953413724899,0.0,0.0,0.0,-0.0122069595381617,60.0,-21.33550071716309,-0.0,-1.0384836457433266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.000115467046271,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,0.0001215919401147,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,8.980777784017846e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001215924494317,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0005767798284068,290.7567138671875,294.1499938964844,264.3599853515625,263.4486999511719,266.679931640625,264.3844909667969,289.6325378417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012302912073209,0.0256757251918315,-0.0244454331696033,-0.05848253890872,0.0,0.0,0.0,-0.01210677344352,60.0,-21.27926445007324,-0.0,-1.0319890719756589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.000115467046271,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,0.0001215919401147,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,8.980777784017846e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001215924494317,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0005767798284068,290.7567138671875,294.1499938964844,264.3599853515625,263.4486999511719,266.679931640625,264.3844909667969,289.6325378417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012302912073209,0.0256757251918315,-0.0244454331696033,-0.05848253890872,0.0,0.0,0.0,-0.01210677344352,60.0,-21.27926445007324,-0.0,-1.0319890719756589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0001153128541773,292.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001214295625686,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,8.968784823082387e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001214300718856,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,0.00057600956643,290.75213623046875,294.1499938964844,264.3416748046875,263.4295654296875,266.6545104980469,264.3663330078125,289.62451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012286481214687,0.025526013225317,-0.0242973659187555,-0.0581369511783123,0.0,0.0,0.0,-0.0120641812682151,60.0,-21.255971908569336,-0.0,-1.0292345109519377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.000115179012937,292.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001212886345456,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,8.958375110523775e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001212891365867,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.0005753410514444,290.74755859375,294.1499938964844,264.3233337402344,263.41046142578125,266.6291809082031,264.34814453125,289.61651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012272220337763,0.0253960583359003,-0.0241688378155231,-0.0578369572758674,0.0,0.0,0.0,-0.0120272105559706,60.0,-21.236257553100582,-0.0,-1.0268465899798684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.0001149693634943,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0001210678674397,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,8.942068961914629e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001210683622048,291.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0005742938374169,290.73834228515625,294.1499938964844,264.2866516113281,263.3722229003906,266.5788269042969,264.3117370605469,289.6005249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012249880237504,0.0251924693584442,-0.0239674802869558,-0.0573669523000717,0.0,0.0,0.0,-0.0119692934677004,60.0,-21.20621681213379,-0.0,-1.023111551035072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.0001149693634943,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0001210678674397,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,8.942068961914629e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001210683622048,291.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0005742938374169,290.73834228515625,294.1499938964844,264.2866516113281,263.3722229003906,266.5788269042969,264.3117370605469,289.6005249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012249880237504,0.0251924693584442,-0.0239674802869558,-0.0573669523000717,0.0,0.0,0.0,-0.0119692934677004,60.0,-21.20621681213379,-0.0,-1.023111551035072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0001148465889855,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001209385882248,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,8.932519995141774e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000120939068438,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0005736805615015,290.72906494140625,294.1499938964844,264.25,263.3340148925781,266.5288391113281,264.2752685546875,289.5845642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012236795155331,0.025073230266571,-0.0238495506346225,-0.0570916645228862,0.0,0.0,0.0,-0.0119353728368878,60.0,-21.19216728210449,-0.0,-1.0209274137196189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0001148465889855,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001209385882248,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,8.932519995141774e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000120939068438,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0005736805615015,290.72906494140625,294.1499938964844,264.25,263.3340148925781,266.5288391113281,264.2752685546875,289.5845642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012236795155331,0.025073230266571,-0.0238495506346225,-0.0570916645228862,0.0,0.0,0.0,-0.0119353728368878,60.0,-21.19216728210449,-0.0,-1.0209274137196189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001147999209933,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000120889446407,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,8.928889292292297e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001208899266202,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0005734474980272,290.7196960449219,294.1499938964844,264.2169189453125,263.299072265625,266.47918701171875,264.24005126953125,289.56866455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012231820728629,0.0250278934836387,-0.0238047111779451,-0.05698699131608,0.0,0.0,0.0,-0.0119224749505519,60.0,-21.192045211791992,-0.0,-1.0200975708585248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001147999209933,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000120889446407,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,8.928889292292297e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001208899266202,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0005734474980272,290.7196960449219,294.1499938964844,264.2169189453125,263.299072265625,266.47918701171875,264.24005126953125,289.56866455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012231820728629,0.0250278934836387,-0.0238047111779451,-0.05698699131608,0.0,0.0,0.0,-0.0119224749505519,60.0,-21.192045211791992,-0.0,-1.0200975708585248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001148103401646,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001209004258271,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,8.929700561566278e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001209008987643,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0005734995938837,290.7102355957031,294.1499938964844,264.190673828125,263.2704162597656,266.42999267578125,264.209716796875,289.55279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012232929002493,0.0250380039215087,-0.0238147098571062,-0.0570103339850902,0.0,0.0,0.0,-0.0119253508746624,60.0,-21.199445724487305,-0.0,-1.0202825961869166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001148103401646,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001209004258271,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,8.929700561566278e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001209008987643,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0005734995938837,290.7102355957031,294.1499938964844,264.190673828125,263.2704162597656,266.42999267578125,264.209716796875,289.55279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012232929002493,0.0250380039215087,-0.0238147098571062,-0.0570103339850902,0.0,0.0,0.0,-0.0119253508746624,60.0,-21.199445724487305,-0.0,-1.0202825961869166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001148357696365,292.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0001209272013511,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,8.931677439250052e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001209276742883,291.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0005736266029998,290.7054748535156,294.1499938964844,264.1799621582031,263.2582702636719,266.40557861328125,264.1968994140625,289.5448913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012235636822879,0.0250626895576715,-0.0238391254097223,-0.0570673272013664,0.0,0.0,0.0,-0.011932373046875,60.0,-21.205156326293945,-0.0,-1.0207344303125865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001148738156189,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0001209672773256,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,8.934637298807502e-05,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001209677429869,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0005738166510127,290.7007141113281,294.1499938964844,264.1708068847656,263.24755859375,266.38134765625,264.1855773925781,289.5369873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012239690404385,0.0250996351242065,-0.0238756667822599,-0.0571526288986206,0.0,0.0,0.0,-0.0119428830221295,60.0,-21.21199417114257,-0.0,-1.0214108669970301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001149850795627,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001210844420711,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,8.94329059519805e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001210849004564,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0005743724759668,290.69110107421875,294.1499938964844,264.15679931640625,263.2301025390625,266.3333740234375,264.1673583984375,289.5212097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00122515426483,0.0252076666802167,-0.0239825118333101,-0.0574020408093929,0.0,0.0,0.0,-0.0119736148044466,60.0,-21.228740692138672,-0.0,-1.0233901548417634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001149850795627,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001210844420711,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,8.94329059519805e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001210849004564,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0005743724759668,290.69110107421875,294.1499938964844,264.15679931640625,263.2301025390625,266.3333740234375,264.1673583984375,289.5212097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00122515426483,0.0252076666802167,-0.0239825118333101,-0.0574020408093929,0.0,0.0,0.0,-0.0119736148044466,60.0,-21.228740692138672,-0.0,-1.0233901548417634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001151382239186,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001212457209476,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,8.95520206540823e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001212461720569,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0005751374992541,290.681396484375,294.1499938964844,264.1481628417969,263.21759033203125,266.2861022949219,264.1549072265625,289.5054626464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012267858255654,0.0253563672304153,-0.0241295825690031,-0.0577453300356864,0.0,0.0,0.0,-0.0120159164071083,60.0,-21.24919509887696,-0.0,-1.0261178573500729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001151382239186,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001212457209476,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,8.95520206540823e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001212461720569,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0005751374992541,290.681396484375,294.1499938964844,264.1481628417969,263.21759033203125,266.2861022949219,264.1549072265625,289.5054626464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012267858255654,0.0253563672304153,-0.0241295825690031,-0.0577453300356864,0.0,0.0,0.0,-0.0120159164071083,60.0,-21.24919509887696,-0.0,-1.0261178573500729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001153267730842,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001214442745549,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,8.969866757979617e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001214447183883,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0005760793574154,290.6716003417969,294.1499938964844,264.1444091796875,263.2095947265625,266.2396850585937,264.147705078125,289.48974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012287946883589,0.0255394242703914,-0.0243106298148632,-0.0581679120659828,0.0,0.0,0.0,-0.012067993171513,60.0,-21.27255630493164,-0.0,-1.0294810692812464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001153267730842,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001214442745549,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,8.969866757979617e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001214447183883,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0005760793574154,290.6716003417969,294.1499938964844,264.1444091796875,263.2095947265625,266.2396850585937,264.147705078125,289.48974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012287946883589,0.0255394242703914,-0.0243106298148632,-0.0581679120659828,0.0,0.0,0.0,-0.012067993171513,60.0,-21.27255630493164,-0.0,-1.0294810692812464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001155438658315,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001216728924191,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,8.986752072814852e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001216733362525,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0005771638243459,290.66168212890625,294.1499938964844,264.1450500488281,263.20562744140625,266.19415283203125,264.145263671875,289.4740600585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012311076279729,0.0257501769810915,-0.0245190691202878,-0.0586543940007686,0.0,0.0,0.0,-0.0121279507875442,60.0,-21.2979736328125,-0.0,-1.0333604194556757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001155438658315,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001216728924191,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,8.986752072814852e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001216733362525,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0005771638243459,290.66168212890625,294.1499938964844,264.1450500488281,263.20562744140625,266.19415283203125,264.145263671875,289.4740600585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012311076279729,0.0257501769810915,-0.0245190691202878,-0.0586543940007686,0.0,0.0,0.0,-0.0121279507875442,60.0,-21.2979736328125,-0.0,-1.0333604194556757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001156609359895,292.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001217961762449,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,8.995857206173241e-05,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001217966128024,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0005777486367151,290.6567077636719,294.1499938964844,264.1468811035156,263.2050476074219,266.1717529296875,264.1457214355469,289.4662475585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001232354901731,0.0258638150990009,-0.0246314592659473,-0.0589166954159736,0.0,0.0,0.0,-0.0121602807193994,60.0,-21.311185836791992,-0.0,-1.0354553836577909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001157824735855,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001219241603394,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.005310130305588e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001219245968968,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0005783557426184,290.6517028808594,294.1499938964844,264.1496276855469,263.2052917480469,266.1496276855469,264.14715576171875,289.4584045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012336497893556,0.0259817820042371,-0.0247481316328048,-0.0591889768838882,0.0,0.0,0.0,-0.0121938437223434,60.0,-21.32456016540528,-0.0,-1.0376324866001597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
