time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425820,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001160355095635,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001221906277351,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.024990140460432e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001221910497406,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0005796197219751,290.6416015625,294.1499938964844,264.1575927734375,263.2081298828125,266.1060791015625,264.1527709960937,289.4427795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012363457353785,0.0262273624539375,-0.0249910168349742,-0.0597557723522186,0.0,0.0,0.0,-0.0122637152671813,60.0,-21.351362228393555,-0.0,-1.042172641518846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001160355095635,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001221906277351,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.024990140460432e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001221910497406,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0005796197219751,290.6416015625,294.1499938964844,264.1575927734375,263.2081298828125,266.1060791015625,264.1527709960937,289.4427795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012363457353785,0.0262273624539375,-0.0249910168349742,-0.0597557723522186,0.0,0.0,0.0,-0.0122637152671813,60.0,-21.351362228393555,-0.0,-1.042172641518846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001162960907095,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001224650332005,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.0452580479905e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001224654552061,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0005809214198961,290.63140869140625,294.1499938964844,264.16851806640625,263.2137145996094,266.0635681152344,264.1617126464844,289.4271850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012391220079734,0.0264802295714616,-0.0252411067485809,-0.060339331626892,0.0,0.0,0.0,-0.0123356636613607,60.0,-21.37750625610352,-0.0,-1.0468585287526366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001162960907095,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001224650332005,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.0452580479905e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001224654552061,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0005809214198961,290.63140869140625,294.1499938964844,264.16851806640625,263.2137145996094,266.0635681152344,264.1617126464844,289.4271850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012391220079734,0.0264802295714616,-0.0252411067485809,-0.060339331626892,0.0,0.0,0.0,-0.0123356636613607,60.0,-21.37750625610352,-0.0,-1.0468585287526366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001165576759376,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0001227405009558,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.06560308067128e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001227409084094,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0005822280654683,290.6211242675781,294.1499938964844,264.181884765625,263.2215881347656,266.0221862792969,264.1734924316406,289.41162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012419091071933,0.0267340280115604,-0.0254921186715364,-0.0609249956905841,0.0,0.0,0.0,-0.0124078802764415,60.0,-21.40213203430176,-0.0,-1.0515729087501313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001165576759376,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0001227405009558,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,9.06560308067128e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0001227409084094,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0005822280654683,290.6211242675781,294.1499938964844,264.181884765625,263.2215881347656,266.0221862792969,264.1734924316406,289.41162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012419091071933,0.0267340280115604,-0.0254921186715364,-0.0609249956905841,0.0,0.0,0.0,-0.0124078802764415,60.0,-21.40213203430176,-0.0,-1.0515729087501313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.000116814248031,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001230106863658,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.085558849619702e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001230110938195,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.000583509739954,290.6107177734375,294.1499938964844,264.1972045898437,263.2313232421875,265.9819641113281,264.18756103515625,289.39605712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012446427717804,0.0269829332828521,-0.0257382914423942,-0.0614993199706077,0.0,0.0,0.0,-0.0124787082895636,60.0,-21.42447853088379,-0.0,-1.0562074237441268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.000116814248031,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001230106863658,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.085558849619702e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001230110938195,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.000583509739954,290.6107177734375,294.1499938964844,264.1972045898437,263.2313232421875,265.9819641113281,264.18756103515625,289.39605712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012446427717804,0.0269829332828521,-0.0257382914423942,-0.0614993199706077,0.0,0.0,0.0,-0.0124787082895636,60.0,-21.42447853088379,-0.0,-1.0562074237441268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001169389724964,292.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001231420319527,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.095259883906692e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0001231424394063,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0005841327947564,290.6054992675781,294.1499938964844,264.2054443359375,263.2367553710937,265.9622802734375,264.1953125,289.3882751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012459716526791,0.0271039176732301,-0.0258579459041357,-0.0617784596979618,0.0,0.0,0.0,-0.0125131364911794,60.0,-21.4345645904541,-0.0,-1.0584639653643536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001170605391962,292.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.000123270045151,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.104714990826324e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0001232704526046,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.000584740017075,290.6002197265625,294.1499938964844,264.2139892578125,263.24249267578125,265.94287109375,264.2034606933594,289.3805236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012472667731344,0.0272218268364667,-0.0259745586663484,-0.0620504952967166,0.0,0.0,0.0,-0.0125466892495751,60.0,-21.4438591003418,-0.0,-1.0606657241396533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.000117292140203,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0001235139498021,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.122728079091758e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001235143427038,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0005858969525434,290.58966064453125,294.1499938964844,264.23175048828125,263.2546081542969,265.90496826171875,264.2206115722656,289.364990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012497344287112,0.0274464413523674,-0.0261967070400714,-0.0625686794519424,0.0,0.0,0.0,-0.0126106105744838,60.0,-21.45991516113281,-0.0,-1.064866665956288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.000117292140203,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0001235139498021,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.122728079091758e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001235143427038,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0005858969525434,290.58966064453125,294.1499938964844,264.23175048828125,263.2546081542969,265.90496826171875,264.2206115722656,289.364990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012497344287112,0.0274464413523674,-0.0261967070400714,-0.0625686794519424,0.0,0.0,0.0,-0.0126106105744838,60.0,-21.45991516113281,-0.0,-1.064866665956288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001175056531792,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001237387768924,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.139333997154608e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001237391697941,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0005869634915143,290.5789794921875,294.1499938964844,264.25,263.2673034667969,265.8681945800781,264.2386169433594,289.3494567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012520091840997,0.0276534780859947,-0.0264014676213264,-0.063046284019947,0.0,0.0,0.0,-0.0126695316284894,60.0,-21.472225189208984,-0.0,-1.068746726673453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001175056531792,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001237387768924,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.139333997154608e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001237391697941,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0005869634915143,290.5789794921875,294.1499938964844,264.25,263.2673034667969,265.8681945800781,264.2386169433594,289.3494567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012520091840997,0.0276534780859947,-0.0264014676213264,-0.063046284019947,0.0,0.0,0.0,-0.0126695316284894,60.0,-21.472225189208984,-0.0,-1.068746726673453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001177073791041,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001239512203028,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.155024599749596e-05,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0001239516132045,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0005879712407477,290.5682067871094,294.1499938964844,264.26824951171875,263.28009033203125,265.83258056640625,264.25689697265625,289.3339538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012541585601866,0.02784906886518,-0.0265949107706546,-0.0634974539279937,0.0,0.0,0.0,-0.0127251977100968,60.0,-21.48133659362793,-0.0,-1.0724192378575029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001177073791041,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001239512203028,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.155024599749596e-05,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0001239516132045,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0005879712407477,290.5682067871094,294.1499938964844,264.26824951171875,263.28009033203125,265.83258056640625,264.25689697265625,289.3339538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012541585601866,0.02784906886518,-0.0265949107706546,-0.0634974539279937,0.0,0.0,0.0,-0.0127251977100968,60.0,-21.48133659362793,-0.0,-1.0724192378575029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001179003666038,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.000124154437799,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.170034172711894e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001241548307007,291.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0005889352178201,290.5573425292969,294.1499938964844,264.2860107421875,263.29254150390625,265.7981262207031,264.2749938964844,289.3184814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012562145711854,0.028036156669259,-0.0267799422144889,-0.0639289766550064,0.0,0.0,0.0,-0.0127784451469779,60.0,-21.488842010498047,-0.0,-1.0759384139191757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001179003666038,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.000124154437799,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.170034172711894e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001241548307007,291.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0005889352178201,290.5573425292969,294.1499938964844,264.2860107421875,263.29254150390625,265.7981262207031,264.2749938964844,289.3184814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012562145711854,0.028036156669259,-0.0267799422144889,-0.0639289766550064,0.0,0.0,0.0,-0.0127784451469779,60.0,-21.488842010498047,-0.0,-1.0759384139191757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001179909522761,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001242498401552,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.177079482469708e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.000124250218505,291.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.000589387724176,290.5518798828125,294.1499938964844,264.2945556640625,263.29852294921875,265.78131103515625,264.2838134765625,289.31072998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012571797706186,0.0281239710748195,-0.0268667917698621,-0.0641315132379531,0.0,0.0,0.0,-0.0128034390509128,60.0,-21.491931915283203,-0.0,-1.077592344245204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001180764083983,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.000124339829199,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.183726797346026e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001243402075488,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0005898146191611,290.54638671875,294.1499938964844,264.30279541015625,263.3042297363281,265.7647399902344,264.2923889160156,289.302978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012580902548506,0.0282068084925413,-0.0269487183541059,-0.0643225610256195,0.0,0.0,0.0,-0.0128270164132118,60.0,-21.49445152282715,-0.0,-1.079153761907037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001182290507131,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001245005842065,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.195598249789327e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0001245009480044,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0005905771395191,290.53533935546875,294.1499938964844,264.318115234375,263.3147277832031,265.732421875,264.30865478515625,289.2875061035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012597165768966,0.0283547528088092,-0.0270950365811586,-0.0646637603640556,0.0,0.0,0.0,-0.012869126163423,60.0,-21.4974422454834,-0.0,-1.0819454843158385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001182290507131,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0001245005842065,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.195598249789327e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0001245009480044,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0005905771395191,290.53533935546875,294.1499938964844,264.318115234375,263.3147277832031,265.732421875,264.30865478515625,289.2875061035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012597165768966,0.0283547528088092,-0.0270950365811586,-0.0646637603640556,0.0,0.0,0.0,-0.012869126163423,60.0,-21.4974422454834,-0.0,-1.0819454843158385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.000118354211736,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.0001246323809027,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.205332753481343e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.0001246327447006,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.000591202348005,290.52423095703125,294.1499938964844,264.3314819335937,263.3236083984375,265.7011108398437,264.3232116699219,289.27203369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012610499979928,0.0284760501235723,-0.0272150002419948,-0.0649434849619865,0.0,0.0,0.0,-0.0129036521539092,60.0,-21.49720573425293,-0.0,-1.0842371978014853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.000118354211736,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.0001246323809027,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.205332753481343e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.0001246327447006,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.000591202348005,290.52423095703125,294.1499938964844,264.3314819335937,263.3236083984375,265.7011108398437,264.3232116699219,289.27203369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012610499979928,0.0284760501235723,-0.0272150002419948,-0.0649434849619865,0.0,0.0,0.0,-0.0129036521539092,60.0,-21.49720573425293,-0.0,-1.0842371978014853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0001184507345897,292.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001247340260306,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,9.212840086547658e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001247343898285,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.000591684540268,290.5130310058594,294.1499938964844,264.3424072265625,263.3304138183594,265.67071533203125,264.3356018066406,289.2565612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012620784109458,0.0285695865750312,-0.0273075066506862,-0.0651591792702674,0.0,0.0,0.0,-0.0129302768036723,60.0,-21.49369430541992,-0.0,-1.0860061649964337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0001184507345897,292.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001247340260306,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,9.212840086547658e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001247343898285,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.000591684540268,290.5130310058594,294.1499938964844,264.3424072265625,263.3304138183594,265.67071533203125,264.3356018066406,289.2565612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012620784109458,0.0285695865750312,-0.0273075066506862,-0.0651591792702674,0.0,0.0,0.0,-0.0129302768036723,60.0,-21.49369430541992,-0.0,-1.0860061649964337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001185202127089,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001248071930604,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.218243940267712e-05,290.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001248075568582,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0005920315743423,290.50177001953125,294.1499938964844,264.3503723144531,263.334716796875,265.64117431640625,264.3453674316406,289.2410888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001262818579562,0.0286369062960147,-0.0273740869015455,-0.0653144195675849,0.0,0.0,0.0,-0.0129494396969676,60.0,-21.487388610839844,-0.0,-1.0872803812844722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001185202127089,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001248071930604,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.218243940267712e-05,290.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001248075568582,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0005920315743423,290.50177001953125,294.1499938964844,264.3503723144531,263.334716796875,265.64117431640625,264.3453674316406,289.2410888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001262818579562,0.0286369062960147,-0.0273740869015455,-0.0653144195675849,0.0,0.0,0.0,-0.0129494396969676,60.0,-21.487388610839844,-0.0,-1.0872803812844722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001185459259431,292.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,0.0001248342741746,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,9.220244101015852e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001248346234206,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.00059216003865,290.49609375,294.1499938964844,264.3531188964844,263.3357849121094,265.626708984375,264.34912109375,289.2333679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012630925048142,0.0286618191748857,-0.0273987259715795,-0.0653718709945678,0.0,0.0,0.0,-0.0129565307870507,60.0,-21.48345184326172,-0.0,-1.0877521106067436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,0.0001185663932119,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.000124855840113,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,9.221836080541834e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001248561893589,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0005922623095102,290.49041748046875,294.1499938964844,264.3549499511719,263.3360900878906,265.6124267578125,264.3519897460937,289.22564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001263310550712,0.0286816507577896,-0.0274183396250009,-0.0654175952076911,0.0,0.0,0.0,-0.012962176464498,60.0,-21.47917366027832,-0.0,-1.0881276324425928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0001185940927825,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001248850021511,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,9.223989763995633e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.000124885351397,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.0005924006691202,290.47900390625,294.1499938964844,264.3555908203125,263.3341064453125,265.5843811035156,264.35498046875,289.2101745605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012636055471375,0.0287084802985191,-0.0274448730051517,-0.065479464828968,0.0,0.0,0.0,-0.0129698133096098,60.0,-21.470252990722656,-0.0,-1.088635883661482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0001185940927825,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001248850021511,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,9.223989763995633e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.000124885351397,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,0.0005924006691202,290.47900390625,294.1499938964844,264.3555908203125,263.3341064453125,265.5843811035156,264.35498046875,289.2101745605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012636055471375,0.0287084802985191,-0.0274448730051517,-0.065479464828968,0.0,0.0,0.0,-0.0129698133096098,60.0,-21.470252990722656,-0.0,-1.088635883661482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0001186084627988,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001249001361429,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.225108078680933e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001249004853889,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0005924724973738,290.467529296875,294.1499938964844,264.3518371582031,263.32830810546875,265.556884765625,264.3538513183594,289.1947326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012637586332857,0.028722396120429,-0.0274586379528045,-0.065511554479599,0.0,0.0,0.0,-0.0129737751558423,60.0,-21.461957931518555,-0.0,-1.0888995660707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0001186084627988,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001249001361429,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.225108078680933e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001249004853889,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0005924724973738,290.467529296875,294.1499938964844,264.3518371582031,263.32830810546875,265.556884765625,264.3538513183594,289.1947326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012637586332857,0.028722396120429,-0.0274586379528045,-0.065511554479599,0.0,0.0,0.0,-0.0129737751558423,60.0,-21.461957931518555,-0.0,-1.0888995660707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001186144218081,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,0.0001249064225703,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,9.225570829585196e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001249067572643,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.0005925022414885,290.4559631347656,294.1499938964844,264.3432006835937,263.3182983398437,265.5298767089844,264.34814453125,289.17926025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638219632208,0.0287281554192304,-0.0274643339216709,-0.0655248314142227,0.0,0.0,0.0,-0.0129754142835736,60.0,-21.455629348754883,-0.0,-1.0890087054349352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001186144218081,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,0.0001249064225703,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,9.225570829585196e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001249067572643,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,0.0005925022414885,290.4559631347656,294.1499938964844,264.3432006835937,263.3182983398437,265.5298767089844,264.34814453125,289.17926025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638219632208,0.0287281554192304,-0.0274643339216709,-0.0655248314142227,0.0,0.0,0.0,-0.0129754142835736,60.0,-21.455629348754883,-0.0,-1.0890087054349352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001186159715871,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001249080523848,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.22569161048159e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001249083870789,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0005925100413151,290.4443664550781,294.1499938964844,264.3291931152344,263.3036193847656,265.50323486328125,264.3373107910156,289.163818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638383777812,0.0287296511232852,-0.0274658128619194,-0.065528281033039,0.0,0.0,0.0,-0.0129758398979902,60.0,-21.4525146484375,-0.0,-1.089037056090092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001186159715871,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001249080523848,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.22569161048159e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001249083870789,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0005925100413151,290.4443664550781,294.1499938964844,264.3291931152344,263.3036193847656,265.50323486328125,264.3373107910156,289.163818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638383777812,0.0287296511232852,-0.0274658128619194,-0.065528281033039,0.0,0.0,0.0,-0.0129758398979902,60.0,-21.4525146484375,-0.0,-1.089037056090092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001186160297947,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001249081251444,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,9.22569597605616e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001249084452865,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.0005925103323534,290.43853759765625,294.1499938964844,264.3200378417969,263.2944030761719,265.4900207519531,264.3298034667969,289.1560974121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638389598578,0.0287297014147043,-0.0274658612906932,-0.065528392791748,0.0,0.0,0.0,-0.0129758538678288,60.0,-21.452516555786133,-0.0,-1.0890379797956484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
