time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428160,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001186159424833,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596923828125,0.0,0.0,0.000124908023281,290.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.225689427694306e-05,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.000124908357975,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0005925099248997,290.43267822265625,294.1499938964844,264.309326171875,263.2838439941406,265.476806640625,264.32086181640625,289.1483764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638379121199,0.028729610145092,-0.0274657718837261,-0.0655281916260719,0.0,0.0,0.0,-0.0129758287221193,60.0,-21.45369338989257,-0.0,-1.0890362744930829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001186158769996,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001249079650733,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,9.225684334523976e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001249082852154,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0005925096338614,290.42095947265625,294.1499938964844,264.2830810546875,263.2585144042969,265.450439453125,264.2984313964844,289.1329345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638372136279,0.0287295393645763,-0.0274657011032104,-0.0655280202627182,0.0,0.0,0.0,-0.0129758082330226,60.0,-21.45990753173828,-0.0,-1.0890349244618849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001186158769996,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001249079650733,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,9.225684334523976e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001249082852154,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0005925096338614,290.42095947265625,294.1499938964844,264.2830810546875,263.2585144042969,265.450439453125,264.2984313964844,289.1329345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638372136279,0.0287295393645763,-0.0274657011032104,-0.0655280202627182,0.0,0.0,0.0,-0.0129758082330226,60.0,-21.45990753173828,-0.0,-1.0890349244618849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001186160588986,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001249081542482,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,9.225698158843444e-05,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001249084743903,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,0.000592510565184,290.4091491699219,294.1499938964844,264.25,263.22723388671875,265.42401123046875,264.2694702148437,289.11749267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638389598578,0.0287297051399946,-0.0274658650159835,-0.0655284076929092,0.0,0.0,0.0,-0.0129758547991514,60.0,-21.471811294555664,-0.0,-1.089038050849922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001186160588986,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001249081542482,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,9.225698158843444e-05,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001249084743903,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,0.000592510565184,290.4091491699219,294.1499938964844,264.25,263.22723388671875,265.42401123046875,264.2694702148437,289.11749267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638389598578,0.0287297051399946,-0.0274658650159835,-0.0655284076929092,0.0,0.0,0.0,-0.0129758547991514,60.0,-21.471811294555664,-0.0,-1.089038050849922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001186154040624,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001249074703082,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,9.225647227140144e-05,290.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001249077904503,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,0.000592507305555,290.3973083496094,294.1499938964844,264.2133483886719,263.19305419921875,265.3973693847656,264.2348937988281,289.10205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638318585231,0.0287290606647729,-0.0274652279913425,-0.0655269175767898,0.0,0.0,0.0,-0.0129756722599267,60.0,-21.4885196685791,-0.0,-1.0890258295148669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001186154040624,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001249074703082,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,9.225647227140144e-05,290.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001249077904503,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,0.000592507305555,290.3973083496094,294.1499938964844,264.2133483886719,263.19305419921875,265.3973693847656,264.2348937988281,289.10205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638318585231,0.0287290606647729,-0.0274652279913425,-0.0655269175767898,0.0,0.0,0.0,-0.0129756722599267,60.0,-21.4885196685791,-0.0,-1.0890258295148669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.000118612377264,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001249042979907,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,9.225411486113444e-05,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001249046035809,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0005924921715632,290.3853759765625,294.1499938964844,264.1766662597656,263.1593017578125,265.3705139160156,264.1986389160156,289.08660888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001263799611479,0.0287261214107275,-0.0274623204022645,-0.0655201375484466,0.0,0.0,0.0,-0.0129748350009322,60.0,-21.50629997253418,-0.0,-1.0889701229643833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,0.000118612377264,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001249042979907,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,9.225411486113444e-05,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001249046035809,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0005924921715632,290.3853759765625,294.1499938964844,264.1766662597656,263.1593017578125,265.3705139160156,264.1986389160156,289.08660888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001263799611479,0.0287261214107275,-0.0274623204022645,-0.0655201375484466,0.0,0.0,0.0,-0.0129748350009322,60.0,-21.50629997253418,-0.0,-1.0889701229643833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001186093650176,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001249011256732,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,9.225177200278269e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001249014312634,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0005924771539866,290.37939453125,294.1499938964844,264.1583251953125,263.142578125,265.35699462890625,264.18035888671875,289.07891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012637673644348,0.0287231933325529,-0.0274594258517026,-0.0655133947730064,0.0,0.0,0.0,-0.0129740023985505,60.0,-21.51505851745605,-0.0,-1.088914700630994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001186050212709,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,0.0001248965418199,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,9.224838868249208e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0001248968474101,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0005924554425291,290.3734130859375,294.1499938964844,264.1400146484375,263.1259765625,265.3434143066406,264.1620483398437,289.0711975097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012637210311368,0.0287189781665802,-0.0274552572518587,-0.0655036717653274,0.0,0.0,0.0,-0.0129728019237518,60.0,-21.52363395690918,-0.0,-1.088834764573221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.000118591087812,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001248818880412,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.223755478160456e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001248821790795,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0005923858843743,290.36138916015625,294.1499938964844,264.10333251953125,263.0930480957031,265.31610107421875,264.1253967285156,289.0557556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012635726016014,0.0287054702639579,-0.0274418983608484,-0.0654725283384323,0.0,0.0,0.0,-0.0129689574241638,60.0,-21.54004669189453,-0.0,-1.088578898134074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.000118591087812,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001248818880412,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.223755478160456e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001248821790795,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0005923858843743,290.36138916015625,294.1499938964844,264.10333251953125,263.0930480957031,265.31610107421875,264.1253967285156,289.0557556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012635726016014,0.0287054702639579,-0.0274418983608484,-0.0654725283384323,0.0,0.0,0.0,-0.0129689574241638,60.0,-21.54004669189453,-0.0,-1.088578898134074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0001185678629553,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0001248574262717,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,9.221948857884854e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.00012485771731,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0005922698765061,290.34930419921875,294.1499938964844,264.0666809082031,263.0604553222656,265.2886047363281,264.0887451171875,289.0403137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012633249862119,0.0286829508841037,-0.0274196248501539,-0.0654205977916717,0.0,0.0,0.0,-0.0129625471308827,60.0,-21.55501174926757,-0.0,-1.0881522882755237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,0.0001185678629553,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0001248574262717,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,9.221948857884854e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.00012485771731,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48663330078125,0.0,0.0,0.0005922698765061,290.34930419921875,294.1499938964844,264.0666809082031,263.0604553222656,265.2886047363281,264.0887451171875,289.0403137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012633249862119,0.0286829508841037,-0.0274196248501539,-0.0654205977916717,0.0,0.0,0.0,-0.0129625471308827,60.0,-21.55501174926757,-0.0,-1.0881522882755237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.000118532727356,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,0.0001248204353032,290.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,9.219216008204968e-05,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.0001248207263415,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0005920943804085,290.337158203125,294.1499938964844,264.0299987792969,263.0282287597656,265.2608947753906,264.0520935058594,289.02490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012629505945369,0.0286488961428403,-0.0273859463632106,-0.0653420686721801,0.0,0.0,0.0,-0.0129528529942035,60.0,-21.56806182861328,-0.0,-1.0875073996885477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.000118532727356,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,0.0001248204353032,290.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,9.219216008204968e-05,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.0001248207263415,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0005920943804085,290.337158203125,294.1499938964844,264.0299987792969,263.0282287597656,265.2608947753906,264.0520935058594,289.02490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012629505945369,0.0286488961428403,-0.0273859463632106,-0.0653420686721801,0.0,0.0,0.0,-0.0129528529942035,60.0,-21.56806182861328,-0.0,-1.0875073996885477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001184828943223,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,0.0001247679610969,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.215340833179651e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0001247682375833,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0005918454844504,290.3249816894531,294.1499938964844,263.99334716796875,262.996337890625,265.23297119140625,264.0154724121094,289.00946044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012624195078387,0.0286005977541208,-0.0273381769657135,-0.0652306899428367,0.0,0.0,0.0,-0.012939104810357,60.0,-21.578670501708984,-0.0,-1.086593002241898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001184828943223,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,0.0001247679610969,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.215340833179651e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,0.0001247682375833,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0005918454844504,290.3249816894531,294.1499938964844,263.99334716796875,262.996337890625,265.23297119140625,264.0154724121094,289.00946044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012624195078387,0.0286005977541208,-0.0273381769657135,-0.0652306899428367,0.0,0.0,0.0,-0.012939104810357,60.0,-21.578670501708984,-0.0,-1.086593002241898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001184520224342,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001247354521183,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.212939039571212e-05,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,0.0001247357286047,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0005916912923566,290.31884765625,294.1499938964844,263.9750061035156,262.98046875,265.2189636230469,263.9971618652344,289.0017395019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012620905181393,0.0285706687718629,-0.0273085795342922,-0.065161682665348,0.0,0.0,0.0,-0.012930586002767,60.0,-21.582916259765625,-0.0,-1.0860266996814973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001184168067993,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001246983738383,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,9.210200369125232e-05,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.0001246986503247,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0005915153888054,290.312744140625,294.1499938964844,263.9566650390625,262.9646911621094,265.2048645019531,263.9788513183594,288.9940185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001261715311557,0.0285365357995033,-0.0272748209536075,-0.0650829672813415,0.0,0.0,0.0,-0.0129208704456686,60.0,-21.58643341064453,-0.0,-1.0853809584432385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001183326239697,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001246097235707,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.203652734868228e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001246100000571,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0005910948966629,290.3004455566406,294.1499938964844,263.9200134277344,262.933349609375,265.1766052246094,263.9422302246094,288.9786071777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012608183315023,0.0284549444913864,-0.0271941255778074,-0.0648948103189468,0.0,0.0,0.0,-0.0128976460546255,60.0,-21.59111785888672,-0.0,-1.083838228055356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001183326239697,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0001246097235707,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.203652734868228e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001246100000571,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0005910948966629,290.3004455566406,294.1499938964844,263.9200134277344,262.933349609375,265.1766052246094,263.9422302246094,288.9786071777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012608183315023,0.0284549444913864,-0.0271941255778074,-0.0648948103189468,0.0,0.0,0.0,-0.0128976460546255,60.0,-21.59111785888672,-0.0,-1.083838228055356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001182301421067,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.0001245018065674,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,9.19568192330189e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001245020830538,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0005905830184929,290.2881164550781,294.1499938964844,263.8833312988281,262.9022216796875,265.1481628417969,263.9056396484375,288.9631652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012597262393683,0.0283556059002876,-0.027095878496766,-0.0646657198667526,0.0,0.0,0.0,-0.0128693701699376,60.0,-21.592510223388672,-0.0,-1.0819615425816664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001182301421067,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.0001245018065674,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,9.19568192330189e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001245020830538,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0005905830184929,290.2881164550781,294.1499938964844,263.8833312988281,262.9022216796875,265.1481628417969,263.9056396484375,288.9631652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012597262393683,0.0283556059002876,-0.027095878496766,-0.0646657198667526,0.0,0.0,0.0,-0.0128693701699376,60.0,-21.592510223388672,-0.0,-1.0819615425816664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001181100888061,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.0001243753940798,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55865478515625,0.0,0.0,9.186343959299847e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001243756560143,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0005899833049625,290.2757568359375,294.1499938964844,263.8466796875,262.8713073730469,265.1195678710937,263.8690490722656,288.9477233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001258447067812,0.0282392296940088,-0.0269807837903499,-0.0643973350524902,0.0,0.0,0.0,-0.0128362467512488,60.0,-21.59061622619629,-0.0,-1.079765254985432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001181100888061,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.0001243753940798,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55865478515625,0.0,0.0,9.186343959299847e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001243756560143,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0005899833049625,290.2757568359375,294.1499938964844,263.8466796875,262.8713073730469,265.1195678710937,263.8690490722656,288.9477233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001258447067812,0.0282392296940088,-0.0269807837903499,-0.0643973350524902,0.0,0.0,0.0,-0.0128362467512488,60.0,-21.59061622619629,-0.0,-1.079765254985432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,0.0001179743703687,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,0.0001242324797203,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,9.17578799999319e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0001242327416548,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0005893054185435,290.26336669921875,294.1499938964844,263.8099975585937,262.840576171875,265.0908508300781,263.8324890136719,288.9322814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012570009566843,0.0281076598912477,-0.0268506594002246,-0.0640938878059387,0.0,0.0,0.0,-0.0127987992018461,60.0,-21.585657119750977,-0.0,-1.077285034511988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,0.0001179743703687,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,0.0001242324797203,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,9.17578799999319e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0001242327416548,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0005893054185435,290.26336669921875,294.1499938964844,263.8099975585937,262.840576171875,265.0908508300781,263.8324890136719,288.9322814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012570009566843,0.0281076598912477,-0.0268506594002246,-0.0640938878059387,0.0,0.0,0.0,-0.0127987992018461,60.0,-21.585657119750977,-0.0,-1.077285034511988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,0.0001179016398964,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0001241558929905,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,9.170130942948164e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.000124156140373,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,0.000588942086324,290.2571716308594,294.1499938964844,263.7916564941406,262.8252868652344,265.076416015625,263.814208984375,288.924560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012562259798869,0.0280371475964784,-0.0267809219658374,-0.063931256532669,0.0,0.0,0.0,-0.0127787292003631,60.0,-21.58215713500977,-0.0,-1.0759570301388521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0001178260790766,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.000124076323118,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,9.164254879578948e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0001240765850525,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0005885646678507,290.2509460449219,294.1499938964844,263.7733459472656,262.8100280761719,265.0619506835937,263.7959289550781,288.9168395996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012554208515211,0.0279638934880495,-0.0267084725201129,-0.0637622997164726,0.0,0.0,0.0,-0.0127578796818852,60.0,-21.578067779541016,-0.0,-1.074578364068657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0001176688310806,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001239107368746,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,9.152023994829506e-05,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001239109842572,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0005877792136743,290.23846435546875,294.1499938964844,263.7366638183594,262.77960205078125,265.032958984375,263.7593994140625,288.9013977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012537452857941,0.027811424806714,-0.0265576802194118,-0.0634106174111366,0.0,0.0,0.0,-0.0127144865691661,60.0,-21.56845092773437,-0.0,-1.0717118925640537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0001176688310806,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001239107368746,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,9.152023994829506e-05,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001239109842572,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0005877792136743,290.23846435546875,294.1499938964844,263.7366638183594,262.77960205078125,265.032958984375,263.7593994140625,288.9013977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012537452857941,0.027811424806714,-0.0265576802194118,-0.0634106174111366,0.0,0.0,0.0,-0.0127144865691661,60.0,-21.56845092773437,-0.0,-1.0717118925640537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.000117506890092,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,0.0001237402029801,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,9.139427857007831e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001237404503626,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.0005869702436029,290.2259826660156,294.1499938964844,263.70001220703125,262.7492980957031,265.0038146972656,263.72283935546875,288.8859558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001252019777894,0.0276543907821178,-0.0264023710042238,-0.0630483850836753,0.0,0.0,0.0,-0.0126697942614555,60.0,-21.557512283325195,-0.0,-1.0687638507533849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.000117506890092,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,0.0001237402029801,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,9.139427857007831e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001237404503626,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.0005869702436029,290.2259826660156,294.1499938964844,263.70001220703125,262.7492980957031,265.0038146972656,263.72283935546875,288.8859558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001252019777894,0.0276543907821178,-0.0264023710042238,-0.0630483850836753,0.0,0.0,0.0,-0.0126697942614555,60.0,-21.557512283325195,-0.0,-1.0687638507533849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001173376804217,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.00012356202933,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,9.126267832471058e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001235622767126,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0005861250683665,290.2134704589844,294.1499938964844,263.663330078125,262.7191162109375,264.9745483398437,263.6863098144531,288.8704833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012502168538048,0.0274902991950511,-0.0262400824576616,-0.0626698583364486,0.0,0.0,0.0,-0.0126230949535965,60.0,-21.54538345336914,-0.0,-1.0656879823045529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001173376804217,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.00012356202933,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,9.126267832471058e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.0001235622767126,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0005861250683665,290.2134704589844,294.1499938964844,263.663330078125,262.7191162109375,264.9745483398437,263.6863098144531,288.8704833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012502168538048,0.0274902991950511,-0.0262400824576616,-0.0626698583364486,0.0,0.0,0.0,-0.0126230949535965,60.0,-21.54538345336914,-0.0,-1.0656879823045529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0001171565600088,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0001233712973771,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,9.112180123338476e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0001233715302078,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,0.0005852203466929,290.200927734375,294.1499938964844,263.6266784667969,262.68896484375,264.9451599121094,263.6498107910156,288.85504150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012482869205996,0.027314631268382,-0.0260663442313671,-0.0622645989060401,0.0,0.0,0.0,-0.0125731024891138,60.0,-21.531343460083008,-0.0,-1.0624003721204645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0001171565600088,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0001233712973771,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,9.112180123338476e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,0.0001233715302078,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,0.0005852203466929,290.200927734375,294.1499938964844,263.6266784667969,262.68896484375,264.9451599121094,263.6498107910156,288.85504150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012482869205996,0.027314631268382,-0.0260663442313671,-0.0622645989060401,0.0,0.0,0.0,-0.0125731024891138,60.0,-21.531343460083008,-0.0,-1.0624003721204645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
