time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430500,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0001170620307675,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,0.0001232717622769,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,9.104828495765104e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0001232719951076,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0005847481661476,290.19464111328125,294.1499938964844,263.6083374023437,262.6739196777344,264.930419921875,263.63153076171875,288.8473205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012472796952351,0.0272229462862014,-0.0259756669402122,-0.0620530806481838,0.0,0.0,0.0,-0.0125470114871859,60.0,-21.5235595703125,-0.0,-1.0606866140960849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001169650349766,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.000123169622384,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,9.097284055314958e-05,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001231698552146,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0005842636455781,290.1883544921875,294.1499938964844,263.5899963378906,262.65887451171875,264.9156494140625,263.61328125,288.839599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001246246160008,0.0271288603544235,-0.0258826129138469,-0.0618360042572021,0.0,0.0,0.0,-0.0125202368944883,60.0,-21.51529121398925,-0.0,-1.0589295129648236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001167649024864,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001229588669957,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.081717871595174e-05,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0001229590998264,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0005832639290019,290.1757507324219,294.1499938964844,263.5533447265625,262.6287841796875,264.88604736328125,263.5767822265625,288.8241577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012441137805581,0.026934714987874,-0.0256906002759933,-0.0613880641758441,0.0,0.0,0.0,-0.0124649899080395,60.0,-21.497455596923828,-0.0,-1.0553087292919373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001167649024864,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001229588669957,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.081717871595174e-05,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0001229590998264,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0005832639290019,290.1757507324219,294.1499938964844,263.5533447265625,262.6287841796875,264.88604736328125,263.5767822265625,288.8241577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012441137805581,0.026934714987874,-0.0256906002759933,-0.0613880641758441,0.0,0.0,0.0,-0.0124649899080395,60.0,-21.497455596923828,-0.0,-1.0553087292919373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,0.0001165586945717,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001227417233167,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.06567947822623e-05,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001227419561473,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005822339444421,290.16314697265625,294.1499938964844,263.51666259765625,262.5987243652344,264.8563232421875,263.540283203125,288.8086853027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012419165577739,0.0267346538603305,-0.0254927389323711,-0.0609264448285102,0.0,0.0,0.0,-0.0124080618843436,60.0,-21.47819900512696,-0.0,-1.051584561650998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,0.0001165586945717,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001227417233167,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.06567947822623e-05,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001227419561473,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005822339444421,290.16314697265625,294.1499938964844,263.51666259765625,262.5987243652344,264.8563232421875,263.540283203125,288.8086853027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012419165577739,0.0267346538603305,-0.0254927389323711,-0.0609264448285102,0.0,0.0,0.0,-0.0124080618843436,60.0,-21.47819900512696,-0.0,-1.051584561650998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001163490160251,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001225209271069,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,9.0493711468298e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,0.0001225211599376,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,0.0005811865557916,290.1505126953125,294.1499938964844,263.4800109863281,262.5686340332031,264.8265380859375,263.5038146972656,288.7932434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012396824313327,0.0265312045812606,-0.02529152110219,-0.0604569651186466,0.0,0.0,0.0,-0.0123501718044281,60.0,-21.457984924316406,-0.0,-1.047804474296754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001163490160251,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001225209271069,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,9.0493711468298e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,0.0001225211599376,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,0.0005811865557916,290.1505126953125,294.1499938964844,263.4800109863281,262.5686340332031,264.8265380859375,263.5038146972656,288.7932434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012396824313327,0.0265312045812606,-0.02529152110219,-0.0604569651186466,0.0,0.0,0.0,-0.0123501718044281,60.0,-21.457984924316406,-0.0,-1.047804474296754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001161388572654,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.000122299636132,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.033025708049536e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0001222998544108,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.000580136780627,290.1378479003906,294.1499938964844,263.4433288574219,262.5384826660156,264.796630859375,263.4673156738281,288.7778015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012374431826174,0.0263272654265165,-0.0250898227095603,-0.0599863305687904,0.0,0.0,0.0,-0.0122921438887715,60.0,-21.437318801879883,-0.0,-1.0440226105856709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001161388572654,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.000122299636132,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.033025708049536e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0001222998544108,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.000580136780627,290.1378479003906,294.1499938964844,263.4433288574219,262.5384826660156,264.796630859375,263.4673156738281,288.7778015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012374431826174,0.0263272654265165,-0.0250898227095603,-0.0599863305687904,0.0,0.0,0.0,-0.0122921438887715,60.0,-21.437318801879883,-0.0,-1.0440226105856709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0001160345782409,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.0001221898273797,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,9.024915198097004e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100646972656,0.0,0.0,0.0001221900311065,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0005796158802695,290.13153076171875,294.1499938964844,263.42498779296875,262.5233764648437,264.7816467285156,263.4490966796875,288.77008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012363321147859,0.026226058602333,-0.024989727884531,-0.0597527660429477,0.0,0.0,0.0,-0.0122633483260869,60.0,-21.42699241638184,-0.0,-1.0421484830658301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,0.0001159314051619,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001220811682287,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,9.01688981684856e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0001220813865074,291.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0005791005096398,290.12518310546875,294.1499938964844,263.4066772460937,262.5082702636719,264.7666320800781,263.43084716796875,288.7623596191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012352326884865,0.0261259227991104,-0.0248906891793012,-0.0595216564834117,0.0,0.0,0.0,-0.0122348573058843,60.0,-21.4167709350586,-0.0,-1.0402959560451565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001157301521743,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001218692486872,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.001237049233168e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.00012186945969,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0005780952633358,290.11248779296875,294.1499938964844,263.3699951171875,262.4779663085937,264.7365417480469,263.3943786621094,288.7469177246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012330883182585,0.0259305760264396,-0.0246974881738424,-0.0590707920491695,0.0,0.0,0.0,-0.012179278768599,60.0,-21.396949768066406,-0.0,-1.0366871805445045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001157301521743,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001218692486872,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,9.001237049233168e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.00012186945969,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0005780952633358,290.11248779296875,294.1499938964844,263.3699951171875,262.4779663085937,264.7365417480469,263.3943786621094,288.7469177246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012330883182585,0.0259305760264396,-0.0246974881738424,-0.0590707920491695,0.0,0.0,0.0,-0.012179278768599,60.0,-21.396949768066406,-0.0,-1.0366871805445045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.0001155384525191,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0001216673845192,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,8.986327156890184e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.000121667595522,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0005771376891061,290.09979248046875,294.1499938964844,263.3333435058594,262.4475402832031,264.7063293457031,263.3578796386719,288.7314758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012310456950217,0.0257444884628057,-0.024513442069292,-0.0586412623524665,0.0,0.0,0.0,-0.0121263349428772,60.0,-21.378494262695312,-0.0,-1.0332555433478777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.0001155384525191,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,0.0001216673845192,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,8.986327156890184e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.000121667595522,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0005771376891061,290.09979248046875,294.1499938964844,263.3333435058594,262.4475402832031,264.7063293457031,263.3578796386719,288.7314758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012310456950217,0.0257444884628057,-0.024513442069292,-0.0586412623524665,0.0,0.0,0.0,-0.0121263349428772,60.0,-21.378494262695312,-0.0,-1.0332555433478777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001153600023826,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001214794756378,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,8.972448267741129e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639831542969,0.0,0.0,0.0001214796793647,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0005762462969869,290.0870666503906,294.1499938964844,263.2966613769531,262.4169921875,264.6760559082031,263.3213806152344,288.716064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012291442835703,0.0255712401121854,-0.0243420954793691,-0.0582413561642169,0.0,0.0,0.0,-0.0120770465582609,60.0,-21.362049102783203,-0.0,-1.0300662012241449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001153600023826,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001214794756378,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,8.972448267741129e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639831542969,0.0,0.0,0.0001214796793647,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0005762462969869,290.0870666503906,294.1499938964844,263.2966613769531,262.4169921875,264.6760559082031,263.3213806152344,288.716064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012291442835703,0.0255712401121854,-0.0243420954793691,-0.0582413561642169,0.0,0.0,0.0,-0.0120770465582609,60.0,-21.362049102783203,-0.0,-1.0300662012241449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001151984833995,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001213093855767,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,8.959884871728718e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001213095820276,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.000575439480599,290.0743103027344,294.1499938964844,263.260009765625,262.38629150390625,264.64569091796875,263.2848815917969,288.7006225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012274231994524,0.0254144091159105,-0.0241869874298572,-0.0578793212771415,0.0,0.0,0.0,-0.0120324306190013,60.0,-21.348438262939453,-0.0,-1.0271836003994397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001151984833995,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001213093855767,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,8.959884871728718e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001213095820276,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.000575439480599,290.0743103027344,294.1499938964844,263.260009765625,262.38629150390625,264.64569091796875,263.2848815917969,288.7006225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012274231994524,0.0254144091159105,-0.0241869874298572,-0.0578793212771415,0.0,0.0,0.0,-0.0120324306190013,60.0,-21.348438262939453,-0.0,-1.0271836003994397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0001151246760855,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,0.0001212316637975,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,8.954144141171128e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001212318602483,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,0.0005750707932747,290.06793212890625,294.1499938964844,263.2416687011719,262.3708801269531,264.6304626464844,263.2666320800781,288.6929016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012266368139535,0.025342745706439,-0.0241161081939935,-0.0577138811349868,0.0,0.0,0.0,-0.0120120430365204,60.0,-21.34266662597656,-0.0,-1.0258678173613589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.000115056616778,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.000121159995615,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,8.948850882006809e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.0001211601920658,291.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,0.000574730860535,290.0615539550781,294.1499938964844,263.22332763671875,262.3554077148437,264.6152038574219,263.2483825683594,288.6852111816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012259116629138,0.0252766571938991,-0.0240507461130619,-0.0575613118708133,0.0,0.0,0.0,-0.0119932424277067,60.0,-21.33792495727539,-0.0,-1.0246552051285108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0001149387608165,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001210358896059,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,8.9396839030087e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001210360787808,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0005741421482525,290.0487670898437,294.1499938964844,263.1866760253906,262.3243103027344,264.5846252441406,263.2118225097656,288.6697998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012246557744219,0.0251622032374143,-0.0239375475794076,-0.0572970770299434,0.0,0.0,0.0,-0.0119606824591755,60.0,-21.331518173217773,-0.0,-1.0225569724298113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0001149387608165,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001210358896059,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,8.9396839030087e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001210360787808,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0005741421482525,290.0487670898437,294.1499938964844,263.1866760253906,262.3243103027344,264.5846252441406,263.2118225097656,288.6697998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012246557744219,0.0251622032374143,-0.0239375475794076,-0.0572970770299434,0.0,0.0,0.0,-0.0119606824591755,60.0,-21.331518173217773,-0.0,-1.0225569724298113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0001148473820649,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001209396650665,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,8.932576747611165e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001209398542414,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0005736856837756,290.03594970703125,294.1499938964844,263.1499938964844,262.29302978515625,264.553955078125,263.1752624511719,288.6543884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012236820766702,0.0250734612345695,-0.0238497797399759,-0.0570922009646892,0.0,0.0,0.0,-0.011935438029468,60.0,-21.32962226867676,-0.0,-1.0209316769760341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0001148473820649,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001209396650665,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,8.932576747611165e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001209398542414,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0005736856837756,290.03594970703125,294.1499938964844,263.1499938964844,262.29302978515625,264.553955078125,263.1752624511719,288.6543884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012236820766702,0.0250734612345695,-0.0238497797399759,-0.0570922009646892,0.0,0.0,0.0,-0.011935438029468,60.0,-21.32962226867676,-0.0,-1.0209316769760341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001147869625128,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001208760440931,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,8.927877934183925e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.000120876233268,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,0.0005733839352615,290.0231018066406,294.1499938964844,263.11334228515625,262.2615966796875,264.5231628417969,263.1387023925781,288.63897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012230382999405,0.0250147823244333,-0.0237917434424161,-0.056956723332405,0.0,0.0,0.0,-0.0119187459349632,60.0,-21.33328437805176,-0.0,-1.0198576916309321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001147869625128,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001208760440931,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,8.927877934183925e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.000120876233268,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,0.0005733839352615,290.0231018066406,294.1499938964844,263.11334228515625,262.2615966796875,264.5231628417969,263.1387023925781,288.63897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012230382999405,0.0250147823244333,-0.0237917434424161,-0.056956723332405,0.0,0.0,0.0,-0.0119187459349632,60.0,-21.33328437805176,-0.0,-1.0198576916309321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0001147542352555,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001208415778819,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,8.925332076614723e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0001208417670568,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.000573220429942,290.0102233886719,294.1499938964844,263.07666015625,262.2301330566406,264.49224853515625,263.1020812988281,288.6235656738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001222689403221,0.0249829888343811,-0.023760300129652,-0.0568833202123642,0.0,0.0,0.0,-0.0119097018614411,60.0,-21.3419246673584,-0.0,-1.0192760413474389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0001147542352555,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001208415778819,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,8.925332076614723e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.0001208417670568,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.000573220429942,290.0102233886719,294.1499938964844,263.07666015625,262.2301330566406,264.49224853515625,263.1020812988281,288.6235656738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001222689403221,0.0249829888343811,-0.023760300129652,-0.0568833202123642,0.0,0.0,0.0,-0.0119097018614411,60.0,-21.3419246673584,-0.0,-1.0192760413474389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0001147480725194,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,0.0001208350950037,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,8.924852591007948e-05,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001208352769026,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0005731896380893,290.0037841796875,294.1499938964844,263.0583190917969,262.21441650390625,264.47674560546875,263.0837707519531,288.6158752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012226237449795,0.0249770060181617,-0.0237543825060129,-0.0568695068359375,0.0,0.0,0.0,-0.0119079994037747,60.0,-21.34818458557129,-0.0,-1.0191666177661318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.000114748138003,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,0.0001208351604873,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,8.924857684178278e-05,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001208353423862,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0005731899873353,289.997314453125,294.1499938964844,263.0400085449219,262.1986999511719,264.46124267578125,263.0654296875,288.6081848144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012226243270561,0.0249770637601614,-0.0237544402480125,-0.0568696409463882,0.0,0.0,0.0,-0.011908016167581,60.0,-21.355600357055664,-0.0,-1.0191676835802357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,0.000114767884952,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.0001208559551741,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,8.926393638830632e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,0.0001208561370731,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,0.0005732886493206,289.984375,294.1499938964844,263.0033264160156,262.1672058105469,264.4300842285156,263.0287780761719,288.5927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012228346895426,0.0249962378293275,-0.0237734038382768,-0.0569139085710048,0.0,0.0,0.0,-0.011913469992578,60.0,-21.37436294555664,-0.0,-1.0195184074746066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,0.000114767884952,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.0001208559551741,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,8.926393638830632e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,0.0001208561370731,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,0.0005732886493206,289.984375,294.1499938964844,263.0033264160156,262.1672058105469,264.4300842285156,263.0287780761719,288.5927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012228346895426,0.0249962378293275,-0.0237734038382768,-0.0569139085710048,0.0,0.0,0.0,-0.011913469992578,60.0,-21.37436294555664,-0.0,-1.0195184074746066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001148108785855,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.0001209012334584,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,8.92973766895011e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0001209014153573,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0005735034355893,289.97137451171875,294.1499938964844,262.9666748046875,262.1357116699219,264.3988037109375,262.9920654296875,288.577392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001223292783834,0.0250379908829927,-0.0238146986812353,-0.0570103079080581,0.0,0.0,0.0,-0.0119253471493721,60.0,-21.39762115478516,-0.0,-1.020282383024096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001148108785855,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.0001209012334584,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,8.92973766895011e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,0.0001209014153573,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0005735034355893,289.97137451171875,294.1499938964844,262.9666748046875,262.1357116699219,264.3988037109375,262.9920654296875,288.577392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001223292783834,0.0250379908829927,-0.0238146986812353,-0.0570103079080581,0.0,0.0,0.0,-0.0119253471493721,60.0,-21.39762115478516,-0.0,-1.020282383024096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001148753144661,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.000120969096315,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,8.93474934855476e-05,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.000120969270938,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0005738253239542,289.9583740234375,294.1499938964844,262.92999267578125,262.10418701171875,264.3674011230469,262.9553527832031,288.56201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012239792849868,0.0251005664467811,-0.0238765869289636,-0.0571547783911228,0.0,0.0,0.0,-0.0119431475177407,60.0,-21.425132751464844,-0.0,-1.0214279200226885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001148753144661,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.000120969096315,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,8.93474934855476e-05,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.000120969270938,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0005738253239542,289.9583740234375,294.1499938964844,262.92999267578125,262.10418701171875,264.3674011230469,262.9553527832031,288.56201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012239792849868,0.0251005664467811,-0.0238765869289636,-0.0571547783911228,0.0,0.0,0.0,-0.0119431475177407,60.0,-21.425132751464844,-0.0,-1.0214279200226885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.0001149596864706,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0001210579430335,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,8.941311534726992e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001210581176565,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0005742467474192,289.9452819824219,294.1499938964844,262.8933410644531,262.0726623535156,264.3358459472656,262.9186096191406,288.546630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012248781276866,0.02518249489367,-0.0239576157182455,-0.0573439262807369,0.0,0.0,0.0,-0.0119664538651704,60.0,-21.4565372467041,-0.0,-1.0229287994434345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
