time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432840,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815246582031,0.0,0.0,0.0001149596864706,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0001210579430335,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,8.941311534726992e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001210581176565,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0005742467474192,289.9452819824219,294.1499938964844,262.8933410644531,262.0726623535156,264.3358459472656,262.9186096191406,288.546630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012248781276866,0.02518249489367,-0.0239576157182455,-0.0573439262807369,0.0,0.0,0.0,-0.0119664538651704,60.0,-21.4565372467041,-0.0,-1.0229287994434345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001150086827692,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0001211095368489,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,8.94512195372954e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0001211097114719,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0005744915106333,289.9387512207031,294.1499938964844,262.875,262.056884765625,264.3200378417969,262.9002380371094,288.5389404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012254001339897,0.0252300687134265,-0.0240046679973602,-0.0574537552893161,0.0,0.0,0.0,-0.0119799869135022,60.0,-21.47361183166504,-0.0,-1.0238008485430329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,0.0001150620082626,292.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001211656999657,290.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,8.949269977165386e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.0001211658673128,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0005747579270973,289.93218994140625,294.1499938964844,262.8566589355469,262.0411071777344,264.3041687011719,262.8818664550781,288.53125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012259683571755,0.0252818521112203,-0.0240558832883834,-0.0575733073055744,0.0,0.0,0.0,-0.0119947185739874,60.0,-21.491539001464844,-0.0,-1.0247504889093761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001151804826804,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001212904608109,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,8.95848497748375e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.000121290628158,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0005753497243858,289.9190368652344,294.1499938964844,262.82000732421875,262.0095520019531,264.2723693847656,262.8450927734375,288.515869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012272305320948,0.0253968872129917,-0.0241696555167436,-0.0578388683497905,0.0,0.0,0.0,-0.0120274433866143,60.0,-21.529603958129883,-0.0,-1.0268617955944137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001151804826804,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001212904608109,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,8.95848497748375e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.000121290628158,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0005753497243858,289.9190368652344,294.1499938964844,262.82000732421875,262.0095520019531,264.2723693847656,262.8450927734375,288.515869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012272305320948,0.0253968872129917,-0.0241696555167436,-0.0578388683497905,0.0,0.0,0.0,-0.0120274433866143,60.0,-21.529603958129883,-0.0,-1.0268617955944137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.000115314280265,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001214313524542,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,8.968891052063555e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001214315198012,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0005760180647484,289.90582275390625,294.1499938964844,262.7833251953125,261.9779357910156,264.24041748046875,262.8083190917969,288.50048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012286560377106,0.025526788085699,-0.024298133328557,-0.0581387430429458,0.0,0.0,0.0,-0.012064398266375,60.0,-21.57098960876465,-0.0,-1.0292487218066529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.000115314280265,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001214313524542,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,8.968891052063555e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001214315198012,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0005760180647484,289.90582275390625,294.1499938964844,262.7833251953125,261.9779357910156,264.24041748046875,262.8083190917969,288.50048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012286560377106,0.025526788085699,-0.024298133328557,-0.0581387430429458,0.0,0.0,0.0,-0.012064398266375,60.0,-21.57098960876465,-0.0,-1.0292487218066529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.000115460017696,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0001215848242281,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,8.980226266430691e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0001215849842992,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0005767460679635,289.892578125,294.1499938964844,262.7466735839844,261.94635009765625,264.20831298828125,262.7715148925781,288.485107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012302087852731,0.0256682746112346,-0.0244380645453929,-0.0584653429687023,0.0,0.0,0.0,-0.0121046500280499,60.0,-21.61476325988769,-0.0,-1.0318518661733833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.000115460017696,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0001215848242281,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,8.980226266430691e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0001215849842992,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0005767460679635,289.892578125,294.1499938964844,262.7466735839844,261.94635009765625,264.20831298828125,262.7715148925781,288.485107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012302087852731,0.0256682746112346,-0.0244380645453929,-0.0584653429687023,0.0,0.0,0.0,-0.0121046500280499,60.0,-21.61476325988769,-0.0,-1.0318518661733833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,0.0001156180587713,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,0.0001217512472067,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,8.992517541628331e-05,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001217514072777,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0005775354802608,289.8792724609375,294.1499938964844,262.7099914550781,261.91473388671875,264.17608642578125,262.73468017578125,288.4697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001231892616488,0.0258216895163059,-0.0245897974818944,-0.0588194653391838,0.0,0.0,0.0,-0.0121482964605093,60.0,-21.66106986999512,-0.0,-1.0346784762305108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,0.0001156180587713,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,0.0001217512472067,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,8.992517541628331e-05,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001217514072777,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0005775354802608,289.8792724609375,294.1499938964844,262.7099914550781,261.91473388671875,264.17608642578125,262.73468017578125,288.4697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001231892616488,0.0258216895163059,-0.0245897974818944,-0.0588194653391838,0.0,0.0,0.0,-0.0121482964605093,60.0,-21.66106986999512,-0.0,-1.0346784762305108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001156998841906,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0001218374163727,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,8.998882549349219e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,0.0001218375764437,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,0.0005779442726634,289.8725891113281,294.1499938964844,262.6916809082031,261.8988952636719,264.159912109375,262.7162780761719,288.4620361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012327644508332,0.0259011182934045,-0.0246683545410633,-0.059002798050642,0.0,0.0,0.0,-0.0121708950027823,60.0,-21.684852600097656,-0.0,-1.0361435442973745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001157844017143,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001219264231622,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,9.005455649457872e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0001219265759573,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.000578366452828,289.86590576171875,294.1499938964844,262.67333984375,261.8830871582031,264.1437072753906,262.6978759765625,288.4543151855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012336649233475,0.0259831566363573,-0.0247494913637638,-0.0591921508312225,0.0,0.0,0.0,-0.0121942348778247,60.0,-21.709135055541992,-0.0,-1.0376578529758262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001159592356998,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0001221105339936,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.01905441423878e-05,290.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,0.0001221106940647,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0005792398005723,289.8525085449219,294.1499938964844,262.6366577148437,261.8514404296875,264.1112060546875,262.6610412597656,288.4389343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012355278013274,0.0261528454720973,-0.0249173175543546,-0.0595837906002998,0.0,0.0,0.0,-0.0122425146400928,60.0,-21.75890350341797,-0.0,-1.040793904394377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001159592356998,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0001221105339936,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.01905441423878e-05,290.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,0.0001221106940647,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0005792398005723,289.8525085449219,294.1499938964844,262.6366577148437,261.8514404296875,264.1112060546875,262.6610412597656,288.4389343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012355278013274,0.0261528454720973,-0.0249173175543546,-0.0595837906002998,0.0,0.0,0.0,-0.0122425146400928,60.0,-21.75890350341797,-0.0,-1.040793904394377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0001161396648967,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001223005237989,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,9.033086826093496e-05,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0001223006838699,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0005801410297863,289.83905029296875,294.1499938964844,262.6000061035156,261.8197631835937,264.0785522460937,262.62420654296875,288.42352294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012374500511214,0.0263279434293508,-0.0250904932618141,-0.0599878951907157,0.0,0.0,0.0,-0.0122923338785767,60.0,-21.81009101867676,-0.0,-1.0440351161378204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0001161396648967,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001223005237989,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,9.033086826093496e-05,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0001223006838699,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0005801410297863,289.83905029296875,294.1499938964844,262.6000061035156,261.8197631835937,264.0785522460937,262.62420654296875,288.42352294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012374500511214,0.0263279434293508,-0.0250904932618141,-0.0599878951907157,0.0,0.0,0.0,-0.0122923338785767,60.0,-21.81009101867676,-0.0,-1.0440351161378204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.000116324670671,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001224953593919,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,9.047476487467064e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.000122495504911,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0005810652510263,289.8255310058594,294.1499938964844,262.5633239746094,261.7880554199219,264.0457458496094,262.58740234375,288.4081115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012394213117659,0.0265074726194143,-0.0252680517733097,-0.0604022033512592,0.0,0.0,0.0,-0.0123434159904718,60.0,-21.86239242553711,-0.0,-1.0473640088548565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.000116324670671,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0001224953593919,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,9.047476487467064e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.000122495504911,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0005810652510263,289.8255310058594,294.1499938964844,262.5633239746094,261.7880554199219,264.0457458496094,262.58740234375,288.4081115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012394213117659,0.0265074726194143,-0.0252680517733097,-0.0604022033512592,0.0,0.0,0.0,-0.0123434159904718,60.0,-21.86239242553711,-0.0,-1.0473640088548565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001165120265795,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001226926542585,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,9.062048775376752e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001226927997777,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0005820011137984,289.8119812011719,294.1499938964844,262.52667236328125,261.75634765625,264.0128173828125,262.5505676269531,288.3926696777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012414174852892,0.0266892574727535,-0.0254478398710489,-0.0608216896653175,0.0,0.0,0.0,-0.0123951416462659,60.0,-21.915327072143555,-0.0,-1.0507404368809149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001165120265795,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001226926542585,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,9.062048775376752e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001226927997777,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0005820011137984,289.8119812011719,294.1499938964844,262.52667236328125,261.75634765625,264.0128173828125,262.5505676269531,288.3926696777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012414174852892,0.0266892574727535,-0.0254478398710489,-0.0608216896653175,0.0,0.0,0.0,-0.0123951416462659,60.0,-21.915327072143555,-0.0,-1.0507404368809149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,0.0001166061483672,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001227917673531,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,9.069369116332382e-05,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001227919128723,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0005824712570756,289.80517578125,294.1499938964844,262.5083312988281,261.740478515625,263.99627685546875,262.5321350097656,288.38494873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012424202868714,0.0267805717885494,-0.0255381520837545,-0.0610323958098888,0.0,0.0,0.0,-0.0124211255460977,60.0,-21.941953659057617,-0.0,-1.052438705073655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0001167001828434,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001228907931363,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,9.07668290892616e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.0001228909386554,291.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0005829409928992,289.7983703613281,294.1499938964844,262.489990234375,261.724609375,263.979736328125,262.51373291015625,288.3772277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012434222735464,0.0268718022853136,-0.0256283804774284,-0.061242900788784,0.0,0.0,0.0,-0.0124470852315425,60.0,-21.96863174438477,-0.0,-1.054136831157848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001168871385743,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.0001230876659974,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.091223910218103e-05,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001230878115165,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0005838748766109,289.7846984863281,294.1499938964844,262.4533386230469,261.69287109375,263.946533203125,262.4768981933594,288.3617553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012454141397029,0.0270531624555587,-0.0258077476173639,-0.0616613551974296,0.0,0.0,0.0,-0.0124986926093697,60.0,-22.02195167541504,-0.0,-1.0575169540061324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001168871385743,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,0.0001230876659974,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,9.091223910218103e-05,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001230878115165,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0005838748766109,289.7846984863281,294.1499938964844,262.4533386230469,261.69287109375,263.946533203125,262.4768981933594,288.3617553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012454141397029,0.0270531624555587,-0.0258077476173639,-0.0616613551974296,0.0,0.0,0.0,-0.0124986926093697,60.0,-22.02195167541504,-0.0,-1.0575169540061324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001170711475424,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001232814393006,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.105535718845204e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001232815848197,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.000584794091992,289.77099609375,294.1499938964844,262.4166564941406,261.6611022949219,263.9132080078125,262.4400634765625,288.3462829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012473746901378,0.0272316429764032,-0.0259842686355114,-0.0620731450617313,0.0,0.0,0.0,-0.0125494841486215,60.0,-22.0749626159668,-0.0,-1.060849115219753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001170711475424,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001232814393006,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.105535718845204e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001232815848197,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.000584794091992,289.77099609375,294.1499938964844,262.4166564941406,261.6611022949219,263.9132080078125,262.4400634765625,288.3462829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012473746901378,0.0272316429764032,-0.0259842686355114,-0.0620731450617313,0.0,0.0,0.0,-0.0125494841486215,60.0,-22.0749626159668,-0.0,-1.060849115219753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001172499469248,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001234697265317,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.119442256633192e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.000123469857499,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0005856872303411,289.7572326660156,294.1499938964844,262.3800048828125,261.6293334960937,263.8797607421875,262.4032287597656,288.3307800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012492797104641,0.0274050496518611,-0.0261557698249816,-0.0624731965363025,0.0,0.0,0.0,-0.0125988312065601,60.0,-22.127254486083984,-0.0,-1.0640918191029416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001172499469248,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001234697265317,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.119442256633192e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.000123469857499,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0005856872303411,289.7572326660156,294.1499938964844,262.3800048828125,261.6293334960937,263.8797607421875,262.4032287597656,288.3307800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012492797104641,0.0274050496518611,-0.0261557698249816,-0.0624731965363025,0.0,0.0,0.0,-0.0125988312065601,60.0,-22.127254486083984,-0.0,-1.0640918191029416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001173543641925,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,0.0001235796808032,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,9.127563680522144e-05,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001235798263223,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0005862088291905,289.7489318847656,294.1499938964844,262.3580017089844,261.6102600097656,263.8596496582031,262.38116455078125,288.3215026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012503922916948,0.0275063123553991,-0.0262559205293655,-0.0627067983150482,0.0,0.0,0.0,-0.012627650052309,60.0,-22.158132553100582,-0.0,-1.0659879734475909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0001174222998088,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001236512180184,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,9.132847480941564e-05,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0001236513635376,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0005865481798537,289.743408203125,294.1499938964844,262.34332275390625,261.5975341796875,263.84619140625,262.3664245605469,288.3152770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012511161621659,0.0275721903890371,-0.0263210739940404,-0.0628587752580642,0.0,0.0,0.0,-0.0126463985070586,60.0,-22.178485870361328,-0.0,-1.0672224703967005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.0001175053257611,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.0001237386459251,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,9.139304893324152e-05,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001237387914443,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.00058696285123,289.7364807128906,294.1499938964844,262.32501220703125,261.5816345214844,263.8293762207031,262.3480224609375,288.3075256347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012520006857812,0.0276526976376771,-0.0264006964862346,-0.0630444809794426,0.0,0.0,0.0,-0.0126693099737167,60.0,-22.203596115112305,-0.0,-1.0687320894930965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,0.0001175857541966,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0001238233526237,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.145560761680828e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,0.0001238234835909,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0005873646587133,289.72955322265625,294.1499938964844,262.3066711425781,261.56573486328125,263.8125,262.3296203613281,288.2997436523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012528576189652,0.0277306847274303,-0.0264778267592191,-0.0632243826985359,0.0,0.0,0.0,-0.0126915052533149,60.0,-22.22830390930176,-0.0,-1.0701955943659416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001177382655441,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,0.0001239839475601,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.15742275537923e-05,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001239840785274,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140319824219,0.0,0.0,0.0005881264805793,289.71563720703125,294.1499938964844,262.2699890136719,261.53387451171875,263.7787170410156,262.2928161621094,288.2842102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012544825440272,0.0278785526752471,-0.0266240704804658,-0.0635654553771019,0.0,0.0,0.0,-0.0127335889264941,60.0,-22.27631378173828,-0.0,-1.0729734611913957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001177382655441,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,0.0001239839475601,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.15742275537923e-05,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001239840785274,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140319824219,0.0,0.0,0.0005881264805793,289.71563720703125,294.1499938964844,262.2699890136719,261.53387451171875,263.7787170410156,262.2928161621094,288.2842102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012544825440272,0.0278785526752471,-0.0266240704804658,-0.0635654553771019,0.0,0.0,0.0,-0.0127335889264941,60.0,-22.27631378173828,-0.0,-1.0729734611913957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001178779712063,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001241310674231,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.168288670480253e-05,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,0.0001241311983903,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.000588824332226,289.7016906738281,294.1499938964844,262.2333374023437,261.5020446777344,263.74481201171875,262.25604248046875,288.26861572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012559711467474,0.0280139967799186,-0.0267580244690179,-0.0638778582215309,0.0,0.0,0.0,-0.0127721382305026,60.0,-22.322132110595703,-0.0,-1.0755212542790105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001178779712063,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001241310674231,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,9.168288670480253e-05,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721069335937,0.0,0.0,0.0001241311983903,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.000588824332226,289.7016906738281,294.1499938964844,262.2333374023437,261.5020446777344,263.74481201171875,262.25604248046875,288.26861572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012559711467474,0.0280139967799186,-0.0267580244690179,-0.0638778582215309,0.0,0.0,0.0,-0.0127721382305026,60.0,-22.322132110595703,-0.0,-1.0755212542790105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0001180027902591,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,0.0001242625148734,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.177996980724856e-05,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001242626458406,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0005894478526897,289.68768310546875,294.1499938964844,262.1966552734375,261.4701843261719,263.7107849121094,262.2192687988281,288.2530212402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001257301075384,0.028134997934103,-0.0268776956945657,-0.0641569420695304,0.0,0.0,0.0,-0.0128065776079893,60.0,-22.365365982055664,-0.0,-1.0778001069411405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0001180027902591,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,0.0001242625148734,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.177996980724856e-05,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001242626458406,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0005894478526897,289.68768310546875,294.1499938964844,262.1966552734375,261.4701843261719,263.7107849121094,262.2192687988281,288.2530212402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001257301075384,0.028134997934103,-0.0268776956945657,-0.0641569420695304,0.0,0.0,0.0,-0.0128065776079893,60.0,-22.365365982055664,-0.0,-1.0778001069411405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
