time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435180,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.000118109594041,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001243749866262,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,9.186303213937208e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,0.0001243751175934,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0005899813841097,289.67364501953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6766967773437,262.1824951171875,288.2373962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012584389187395,0.0282385218888521,-0.0269800834357738,-0.0643956959247589,0.0,0.0,0.0,-0.0128360427916049,60.0,-22.40532493591309,-0.0,-1.0797518967819997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.000118109594041,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001243749866262,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,9.186303213937208e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,0.0001243751175934,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0005899813841097,289.67364501953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6766967773437,262.1824951171875,288.2373962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012584389187395,0.0282385218888521,-0.0269800834357738,-0.0643956959247589,0.0,0.0,0.0,-0.0128360427916049,60.0,-22.40532493591309,-0.0,-1.0797518967819997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0001181566694867,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,0.0001244245650013,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,9.189965203404428e-05,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001244246814167,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,0.0005902165430597,289.6666259765625,294.1499938964844,262.14166259765625,261.4223327636719,263.6596069335937,262.16412353515625,288.2295837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012589404359459,0.0282841548323631,-0.0270252134650945,-0.064500942826271,0.0,0.0,0.0,-0.0128490319475531,60.0,-22.424236297607425,-0.0,-1.0806127903606469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754333496094,0.0,0.0,0.0001181984844151,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0001244685990968,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,9.193217556457968e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001244687155121,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,0.0005904253921471,289.6595764160156,294.1499938964844,262.1233215332031,261.4064025878906,263.6425170898437,262.145751953125,288.22174072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012593859573826,0.02832468226552,-0.0270652957260608,-0.0645944103598594,0.0,0.0,0.0,-0.0128605673089623,60.0,-22.44224739074707,-0.0,-1.0813776896156925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001182661071652,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.000124539801618,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,9.198476618621498e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001245399180334,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0005907631712034,289.6454772949219,294.1499938964844,262.086669921875,261.3744812011719,263.6082763671875,262.1090393066406,288.2060852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012601065682247,0.0283902175724506,-0.0271301120519638,-0.064745545387268,0.0,0.0,0.0,-0.0128792217001318,60.0,-22.47550392150879,-0.0,-1.0826152418985657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001182661071652,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.000124539801618,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,9.198476618621498e-05,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001245399180334,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0005907631712034,289.6454772949219,294.1499938964844,262.086669921875,261.3744812011719,263.6082763671875,262.1090393066406,288.2060852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012601065682247,0.0283902175724506,-0.0271301120519638,-0.064745545387268,0.0,0.0,0.0,-0.0128792217001318,60.0,-22.47550392150879,-0.0,-1.0826152418985657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0001183096246677,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001245856255991,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,9.201861394103616e-05,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.0001245857565663,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0005909805768169,289.6313171386719,294.1499938964844,262.04998779296875,261.342529296875,263.5739440917969,262.07232666015625,288.1903686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012605701340362,0.0284323953092098,-0.0271718259900808,-0.0648428127169609,0.0,0.0,0.0,-0.0128912264481186,60.0,-22.504154205322266,-0.0,-1.083412115576721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0001183096246677,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001245856255991,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,9.201861394103616e-05,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.0001245857565663,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0005909805768169,289.6313171386719,294.1499938964844,262.04998779296875,261.342529296875,263.5739440917969,262.07232666015625,288.1903686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012605701340362,0.0284323953092098,-0.0271718259900808,-0.0648428127169609,0.0,0.0,0.0,-0.0128912264481186,60.0,-22.504154205322266,-0.0,-1.083412115576721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0001183493150165,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001246274186996,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.204948582919316e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,0.0001246275496669,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.00059117883211,289.6171569824219,294.1499938964844,262.0165100097656,261.31298828125,263.53961181640625,262.03729248046875,288.1746520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012609930709004,0.0284708570688962,-0.0272098649293184,-0.0649315118789672,0.0,0.0,0.0,-0.0129021750763058,60.0,-22.528949737548828,-0.0,-1.0841390007954033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0001183493150165,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0001246274186996,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.204948582919316e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,0.0001246275496669,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.00059117883211,289.6171569824219,294.1499938964844,262.0165100097656,261.31298828125,263.53961181640625,262.03729248046875,288.1746520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012609930709004,0.0284708570688962,-0.0272098649293184,-0.0649315118789672,0.0,0.0,0.0,-0.0129021750763058,60.0,-22.528949737548828,-0.0,-1.0841390007954033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001184015127364,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001246823958354,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,9.209008567268028e-05,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001246825122507,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0005914396024309,289.6029663085937,294.1499938964844,261.98907470703125,261.2880249023437,263.50537109375,262.00640869140625,288.1589050292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012615491868928,0.0285214427858591,-0.0272598937153816,-0.0650481656193733,0.0,0.0,0.0,-0.0129165733233094,60.0,-22.550874710083008,-0.0,-1.0850955334262836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001184015127364,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,0.0001246823958354,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,9.209008567268028e-05,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001246825122507,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0005914396024309,289.6029663085937,294.1499938964844,261.98907470703125,261.2880249023437,263.50537109375,262.00640869140625,288.1589050292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012615491868928,0.0285214427858591,-0.0272598937153816,-0.0650481656193733,0.0,0.0,0.0,-0.0129165733233094,60.0,-22.550874710083008,-0.0,-1.0850955334262836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0001184305438073,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0001247129694093,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,9.21126629691571e-05,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0001247130858246,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0005915846559219,289.5958557128906,294.1499938964844,261.9775085449219,261.2771911621094,263.4883117675781,261.99322509765625,288.1510314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012618585024029,0.0285495780408382,-0.0272877197712659,-0.0651130452752113,0.0,0.0,0.0,-0.0129245817661285,60.0,-22.56045722961425,-0.0,-1.0856276588810942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0001184605862363,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.000124744605273,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,9.213602606905624e-05,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001247447216883,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0005917347152717,289.5887451171875,294.1499938964844,261.9673156738281,261.2673645019531,263.4713439941406,261.9814453125,288.14312744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012621785281226,0.0285786893218755,-0.0273165106773376,-0.0651801750063896,0.0,0.0,0.0,-0.0129328686743974,60.0,-22.56913185119629,-0.0,-1.0861784716098557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0001185203364002,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0001248075277544,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,9.218249761033805e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0001248076441697,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0005920331459492,289.5744934082031,294.1499938964844,261.9508056640625,261.25067138671875,263.4376525878906,261.96160888671875,288.1273498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012628150871023,0.0286365877836942,-0.0273737739771604,-0.0653136894106864,0.0,0.0,0.0,-0.0129493493586778,60.0,-22.58358383178711,-0.0,-1.0872743416712185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0001185203364002,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0001248075277544,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,9.218249761033805e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0001248076441697,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0005920331459492,289.5744934082031,294.1499938964844,261.9508056640625,261.25067138671875,263.4376525878906,261.96160888671875,288.1273498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012628150871023,0.0286365877836942,-0.0273737739771604,-0.0653136894106864,0.0,0.0,0.0,-0.0129493493586778,60.0,-22.58358383178711,-0.0,-1.0872743416712185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0001185741493827,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001248641929123,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,9.222435619449244e-05,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0001248643093276,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.000592302007135,289.5601806640625,294.1499938964844,261.93914794921875,261.2377014160156,263.4043884277344,261.94696044921875,288.11151123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012633884325623,0.0286887381225824,-0.0274253487586975,-0.0654339417815208,0.0,0.0,0.0,-0.0129641937091946,60.0,-22.59312057495117,-0.0,-1.0882619250196512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0001185741493827,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001248641929123,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,9.222435619449244e-05,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0001248643093276,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.000592302007135,289.5601806640625,294.1499938964844,261.93914794921875,261.2377014160156,263.4043884277344,261.94696044921875,288.11151123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012633884325623,0.0286887381225824,-0.0274253487586975,-0.0654339417815208,0.0,0.0,0.0,-0.0129641937091946,60.0,-22.59312057495117,-0.0,-1.0882619250196512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001186161316582,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001249084016308,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,9.225700341630728e-05,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,0.0001249085180461,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564392089844,0.0,0.0,0.0005925116711296,289.5458679199219,294.1499938964844,261.9319763183594,261.2281188964844,263.3716735839844,261.9369812011719,288.0956726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638357002288,0.028729410842061,-0.0274655763059854,-0.0655277296900749,0.0,0.0,0.0,-0.0129757719114422,60.0,-22.59700965881348,-0.0,-1.0890325086165833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001186161316582,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001249084016308,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,9.225700341630728e-05,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,0.0001249085180461,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564392089844,0.0,0.0,0.0005925116711296,289.5458679199219,294.1499938964844,261.9319763183594,261.2281188964844,263.3716735839844,261.9369812011719,288.0956726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638357002288,0.028729410842061,-0.0274655763059854,-0.0655277296900749,0.0,0.0,0.0,-0.0129757719114422,60.0,-22.59700965881348,-0.0,-1.0890325086165833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001186405206681,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001249340857611,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.227597183780745e-05,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001249342021765,291.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0005926334997639,289.5315246582031,294.1499938964844,261.9288330078125,261.2215881347656,263.3395690917969,261.931396484375,288.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012640955392271,0.0287530403584241,-0.0274889431893825,-0.0655822157859802,0.0,0.0,0.0,-0.0129824979230761,60.0,-22.59429359436035,-0.0,-1.0894802926486597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001186405206681,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001249340857611,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.227597183780745e-05,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001249342021765,291.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0005926334997639,289.5315246582031,294.1499938964844,261.9288330078125,261.2215881347656,263.3395690917969,261.931396484375,288.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012640955392271,0.0287530403584241,-0.0274889431893825,-0.0655822157859802,0.0,0.0,0.0,-0.0129824979230761,60.0,-22.59429359436035,-0.0,-1.0894802926486597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.0001186450899695,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,0.0001249389024451,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,9.227952978108078e-05,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001249390043085,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.0005926563753746,289.5243530273437,294.1499938964844,261.9286804199219,261.2193908691406,263.3237609863281,261.9300537109375,288.0718688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012641443172469,0.0287574678659439,-0.0274933241307735,-0.065592423081398,0.0,0.0,0.0,-0.0129837580025196,60.0,-22.590391159057617,-0.0,-1.0895642077457525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0001186435256386,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001249372580787,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,9.22783146961592e-05,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0001249373599421,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.000592648575548,289.51715087890625,294.1499938964844,261.92938232421875,261.21783447265625,263.30816650390625,261.9296875,288.0639038085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012641275534406,0.0287559516727924,-0.0274918247014284,-0.065588928759098,0.0,0.0,0.0,-0.0129833268001675,60.0,-22.584617614746094,-0.0,-1.0895354307649541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,0.00011862131214,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.000124913858599,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,9.226103429682551e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,0.0001249139750143,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.0005925375735387,289.5027770996094,294.1499938964844,261.9331359863281,261.216552734375,263.2774658203125,261.9313049316406,288.0480041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638908810913,0.0287344194948673,-0.0274705272167921,-0.0655392780900001,0.0,0.0,0.0,-0.012977197766304,60.0,-22.567907333374023,-0.0,-1.089127366071807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,0.00011862131214,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.000124913858599,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,9.226103429682551e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,0.0001249139750143,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.0005925375735387,289.5027770996094,294.1499938964844,261.9331359863281,261.216552734375,263.2774658203125,261.9313049316406,288.0480041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012638908810913,0.0287344194948673,-0.0274705272167921,-0.0655392780900001,0.0,0.0,0.0,-0.012977197766304,60.0,-22.567907333374023,-0.0,-1.089127366071807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001185722794616,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001248622284037,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,9.22229010029696e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0001248623448191,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0005922926939092,289.4883728027344,294.1499938964844,261.93975830078125,261.2174377441406,263.2476501464844,261.9362487792969,288.0320739746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012633685255423,0.0286869034171104,-0.0274235364049673,-0.0654297098517417,0.0,0.0,0.0,-0.0129636721685528,60.0,-22.54302406311035,-0.0,-1.0882271794798728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001185722794616,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001248622284037,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,9.22229010029696e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0001248623448191,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0005922926939092,289.4883728027344,294.1499938964844,261.93975830078125,261.2174377441406,263.2476501464844,261.9362487792969,288.0320739746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012633685255423,0.0286869034171104,-0.0274235364049673,-0.0654297098517417,0.0,0.0,0.0,-0.0129636721685528,60.0,-22.54302406311035,-0.0,-1.0882271794798728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.00011849495786,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.000124780810438,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,9.216276521328835e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001247809123015,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0005919064278714,289.47393798828125,294.1499938964844,261.9488220214844,261.2201843261719,263.2186279296875,261.94366455078125,288.01611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012625446543097,0.028611971065402,-0.0273494254797697,-0.0652569234371185,0.0,0.0,0.0,-0.012942343018949,60.0,-22.511171340942383,-0.0,-1.0868082966908332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.00011849495786,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.000124780810438,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,9.216276521328835e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001247809123015,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0005919064278714,289.47393798828125,294.1499938964844,261.9488220214844,261.2201843261719,263.2186279296875,261.94366455078125,288.01611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012625446543097,0.028611971065402,-0.0273494254797697,-0.0652569234371185,0.0,0.0,0.0,-0.012942343018949,60.0,-22.511171340942383,-0.0,-1.0868082966908332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001183894637506,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,0.0001246697211172,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,9.20807069633156e-05,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001246698229806,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,0.0005913794739171,289.4595031738281,294.1499938964844,261.9599304199219,261.22442626953125,263.19049072265625,261.9534606933594,288.0001525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012614205479621,0.0285097248852252,-0.0272483043372631,-0.0650211423635482,0.0,0.0,0.0,-0.0129132391884922,60.0,-22.4717960357666,-0.0,-1.084873915147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001183894637506,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,0.0001246697211172,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,9.20807069633156e-05,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001246698229806,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,0.0005913794739171,289.4595031738281,294.1499938964844,261.9599304199219,261.22442626953125,263.19049072265625,261.9534606933594,288.0001525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012614205479621,0.0285097248852252,-0.0272483043372631,-0.0650211423635482,0.0,0.0,0.0,-0.0129132391884922,60.0,-22.4717960357666,-0.0,-1.084873915147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001183284839498,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001246055035153,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,9.203328227158636e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001246056053787,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0005910748732276,289.4523010253906,294.1499938964844,261.96612548828125,261.22705078125,263.17681884765625,261.9591369628906,287.9921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001260770834051,0.0284506231546401,-0.027189852669835,-0.0648848488926887,0.0,0.0,0.0,-0.012896416708827,60.0,-22.449451446533203,-0.0,-1.0837565866950173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001182651758426,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0001245388411916,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.198403859045357e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,0.000124538943055,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0005907586310058,289.445068359375,294.1499938964844,261.9726867675781,261.2299499511719,263.1633605957031,261.9652099609375,287.98419189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012600963236764,0.028389262035489,-0.0271291658282279,-0.0647433400154113,0.0,0.0,0.0,-0.0128789506852626,60.0,-22.425966262817383,-0.0,-1.0825971941130777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0001181295301648,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0001243959995917,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,9.18785372050479e-05,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012939453125,0.0,0.0,0.0001243961014552,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0005900810938328,289.4306335449219,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.9783020019531,287.9682006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012586510274559,0.0282577816396951,-0.0269991289824247,-0.0644401162862777,0.0,0.0,0.0,-0.0128415264189243,60.0,-22.376611709594727,-0.0,-1.080115197282794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0001181295301648,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0001243959995917,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,9.18785372050479e-05,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012939453125,0.0,0.0,0.0001243961014552,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0005900810938328,289.4306335449219,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.9783020019531,287.9682006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012586510274559,0.0282577816396951,-0.0269991289824247,-0.0644401162862777,0.0,0.0,0.0,-0.0128415264189243,60.0,-22.376611709594727,-0.0,-1.080115197282794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.00011797654588,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0001242348953383,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,9.175954619422556e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001242349972017,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0005893168854527,289.41619873046875,294.1499938964844,262.00146484375,261.243408203125,263.1117553710937,261.99249267578125,287.9521789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012570209801197,0.0281094796955585,-0.0268524587154388,-0.0640980824828147,0.0,0.0,0.0,-0.0127993170171976,60.0,-22.323387145996094,-0.0,-1.0773192826718517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.00011797654588,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0001242348953383,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,9.175954619422556e-05,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001242349972017,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0005893168854527,289.41619873046875,294.1499938964844,262.00146484375,261.243408203125,263.1117553710937,261.99249267578125,287.9521789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012570209801197,0.0281094796955585,-0.0268524587154388,-0.0640980824828147,0.0,0.0,0.0,-0.0127993170171976,60.0,-22.323387145996094,-0.0,-1.0773192826718517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,0.0001178006423288,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001240496640093,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.162273636320606e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001240497658727,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0005884382408112,289.4017333984375,294.1499938964844,262.0167236328125,261.2507629394531,263.0873718261719,262.00738525390625,287.9361877441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012551466934382,0.0279389433562755,-0.0266837980598211,-0.0637047514319419,0.0,0.0,0.0,-0.0127507792785763,60.0,-22.2657413482666,-0.0,-1.0741090505916873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
