time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437520,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,0.0001178006423288,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001240496640093,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.162273636320606e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001240497658727,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,0.0005884382408112,289.4017333984375,294.1499938964844,262.0167236328125,261.2507629394531,263.0873718261719,262.00738525390625,287.9361877441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012551466934382,0.0279389433562755,-0.0266837980598211,-0.0637047514319419,0.0,0.0,0.0,-0.0127507792785763,60.0,-22.2657413482666,-0.0,-1.0741090505916873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,0.0001175987126771,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.000123837031424,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,9.14656775421463e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001238371187355,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0005874295602552,289.3872985839844,294.1499938964844,262.031982421875,261.2581481933594,263.06396484375,262.02252197265625,287.920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012529952218756,0.0277431588619947,-0.0264901630580425,-0.0632531493902206,0.0,0.0,0.0,-0.0126950573176145,60.0,-22.20337104797364,-0.0,-1.0704297892516486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,0.0001175987126771,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.000123837031424,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,9.14656775421463e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001238371187355,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0005874295602552,289.3872985839844,294.1499938964844,262.031982421875,261.2581481933594,263.06396484375,262.02252197265625,287.920166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012529952218756,0.0277431588619947,-0.0264901630580425,-0.0632531493902206,0.0,0.0,0.0,-0.0126950573176145,60.0,-22.20337104797364,-0.0,-1.0704297892516486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,0.0001174881472252,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,0.0001237206015503,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64996337890625,0.0,0.0,9.137968299910426e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0001237206888617,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0005868772277608,289.38006591796875,294.1499938964844,262.0395202636719,261.2617492675781,263.0525817871094,262.03009033203125,287.91217041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012518170988187,0.0276359412819147,-0.0263841245323419,-0.0630058348178863,0.0,0.0,0.0,-0.0126645443961024,60.0,-22.17050552368164,-0.0,-1.0684178164410697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0001173706332338,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001235968520632,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,9.128828241955488e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001235969393746,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0005862902617082,289.37286376953125,294.1499938964844,262.0469055175781,261.2652282714844,263.0414123535156,262.0375366210937,287.9041442871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012505650520324,0.0275219865143299,-0.0262714214622974,-0.062742955982685,0.0,0.0,0.0,-0.0126321138814091,60.0,-22.136484146118164,-0.0,-1.0662815697060068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0001171152034658,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001233278744621,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.108961967285722e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,0.0001233279617736,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0005850143497809,289.3584289550781,294.1499938964844,262.0610046386719,261.271728515625,263.0196838378906,262.0520324707031,287.8881530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012478436110541,0.0272742640227079,-0.0260264202952384,-0.0621714703738689,0.0,0.0,0.0,-0.0125616155564785,60.0,-22.065263748168945,-0.0,-1.0616456336265401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,0.0001171152034658,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001233278744621,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.108961967285722e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,0.0001233279617736,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0005850143497809,289.3584289550781,294.1499938964844,262.0610046386719,261.271728515625,263.0196838378906,262.0520324707031,287.8881530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012478436110541,0.0272742640227079,-0.0260264202952384,-0.0621714703738689,0.0,0.0,0.0,-0.0125616155564785,60.0,-22.065263748168945,-0.0,-1.0616456336265401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0001168349554063,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0001230327616212,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,9.087164653465152e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001230328489327,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.000583614455536,289.3440246582031,294.1499938964844,262.073974609375,261.2773132324219,262.9987487792969,262.0655822753906,287.87213134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012448575580492,0.0270024240016937,-0.0257575660943985,-0.0615442916750907,0.0,0.0,0.0,-0.0124842580407857,60.0,-21.989919662475582,-0.0,-1.0565707242449208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0001168349554063,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0001230327616212,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141662597656,0.0,0.0,9.087164653465152e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001230328489327,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.000583614455536,289.3440246582031,294.1499938964844,262.073974609375,261.2773132324219,262.9987487792969,262.0655822753906,287.87213134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012448575580492,0.0270024240016937,-0.0257575660943985,-0.0615442916750907,0.0,0.0,0.0,-0.0124842580407857,60.0,-21.989919662475582,-0.0,-1.0565707242449208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,0.0001165376088465,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0001227196335094,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,9.064037294592708e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0001227197208208,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0005821291124448,289.3296203613281,294.1499938964844,262.0853271484375,261.28173828125,262.9786071777344,262.07781982421875,287.85614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012416893150657,0.0267139486968517,-0.0254722591489553,-0.0608786642551422,0.0,0.0,0.0,-0.0124021712690591,60.0,-21.911806106567383,-0.0,-1.0511995185424897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,0.0001165376088465,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0001227196335094,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,9.064037294592708e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0001227197208208,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,0.0005821291124448,289.3296203613281,294.1499938964844,262.0853271484375,261.28173828125,262.9786071777344,262.07781982421875,287.85614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012416893150657,0.0267139486968517,-0.0254722591489553,-0.0608786642551422,0.0,0.0,0.0,-0.0124021712690591,60.0,-21.911806106567383,-0.0,-1.0511995185424897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.0001162306944024,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.000122396450024,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.040166332852095e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001223965373355,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0005805960390716,289.31524658203125,294.1499938964844,262.0946960449219,261.2846374511719,262.959228515625,262.0882873535156,287.8401184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012384192086756,0.0264161471277475,-0.0251777283847332,-0.0601914525032043,0.0,0.0,0.0,-0.0123174348846077,60.0,-21.832748413085938,-0.0,-1.0456699328642573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.0001162306944024,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.000122396450024,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.040166332852095e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001223965373355,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0005805960390716,289.31524658203125,294.1499938964844,262.0946960449219,261.2846374511719,262.959228515625,262.0882873535156,287.8401184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012384192086756,0.0264161471277475,-0.0251777283847332,-0.0601914525032043,0.0,0.0,0.0,-0.0123174348846077,60.0,-21.832748413085938,-0.0,-1.0456699328642573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0001160768515546,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.0001222344435518,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.028200292959808e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001222345308633,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0005798275815322,289.3080749511719,294.1499938964844,262.0985412597656,261.28546142578125,262.9498291015625,262.0927124023437,287.8321533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012367799645289,0.0262668468058109,-0.0250300671905279,-0.0598468966782093,0.0,0.0,0.0,-0.0122749535366892,60.0,-21.79354286193848,-0.0,-1.0429035768311225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,0.0001159238818218,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001220733684021,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,9.016303374664858e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0001220734411617,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,0.0005790634895674,289.3008728027344,294.1499938964844,262.1017150878906,261.2857666015625,262.9405212402344,262.0966491699219,287.8241577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012351501500234,0.0261183902621269,-0.0248832404613494,-0.0595042742788791,0.0,0.0,0.0,-0.0122327143326401,60.0,-21.754770278930664,-0.0,-1.0401566896689476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001156249927589,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.0,0.0,0.0001217586177517,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,8.993056690087542e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001217587050632,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.0,0.0,0.000577570463065,289.2865295410156,294.1499938964844,262.1058959960937,261.2848205566406,262.92236328125,262.10260009765625,287.80816650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012319654924795,0.0258282739669084,-0.024596307426691,-0.0588346607983112,0.0,0.0,0.0,-0.0121501730754971,60.0,-21.679685592651367,-0.0,-1.034799907984052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001156249927589,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.0,0.0,0.0001217586177517,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,8.993056690087542e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001217587050632,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.0,0.0,0.000577570463065,289.2865295410156,294.1499938964844,262.1058959960937,261.2848205566406,262.92236328125,262.10260009765625,287.80816650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012319654924795,0.0258282739669084,-0.024596307426691,-0.0588346607983112,0.0,0.0,0.0,-0.0121501730754971,60.0,-21.679685592651367,-0.0,-1.034799907984052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001153414123109,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0001214599978993,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,8.970999624580145e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.0001214600779348,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.000576153921429,289.272216796875,294.1499938964844,262.1069030761719,261.281494140625,262.9046630859375,262.1056823730469,287.792236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012289439328014,0.0255529694259166,-0.0243240259587764,-0.0581991784274578,0.0,0.0,0.0,-0.0120718497782945,60.0,-21.609167098999023,-0.0,-1.0297301855644037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001153414123109,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0001214599978993,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,8.970999624580145e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.0001214600779348,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.000576153921429,289.272216796875,294.1499938964844,262.1069030761719,261.281494140625,262.9046630859375,262.1056823730469,287.792236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012289439328014,0.0255529694259166,-0.0243240259587764,-0.0581991784274578,0.0,0.0,0.0,-0.0120718497782945,60.0,-21.609167098999023,-0.0,-1.0297301855644037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001150785028585,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0001211831404361,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5288391113281,0.0,0.0,8.950551273301244e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001211832204717,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,0.0005748406401835,289.2579040527344,294.1499938964844,262.1043395996094,261.27545166015625,262.88739013671875,262.1053161621094,287.7763061523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012261426309123,0.0252976976335048,-0.0240715555846691,-0.057609885931015,0.0,0.0,0.0,-0.0119992289692163,60.0,-21.54525184631348,-0.0,-1.0250411719425757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001150785028585,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0001211831404361,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5288391113281,0.0,0.0,8.950551273301244e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001211832204717,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.486083984375,0.0,0.0,0.0005748406401835,289.2579040527344,294.1499938964844,262.1043395996094,261.27545166015625,262.88739013671875,262.1053161621094,287.7763061523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012261426309123,0.0252976976335048,-0.0240715555846691,-0.057609885931015,0.0,0.0,0.0,-0.0119992289692163,60.0,-21.54525184631348,-0.0,-1.0250411719425757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001148423543781,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001209344627568,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,8.93218457349576e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001209345427923,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0005736610619351,289.2436218261719,294.1499938964844,262.0977478027344,261.2664489746094,262.8703918457031,262.1014099121094,287.7603759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012236265465617,0.0250683762133121,-0.023844750598073,-0.0570804625749588,0.0,0.0,0.0,-0.0119339935481548,60.0,-21.488670349121094,-0.0,-1.0208385958776489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001148423543781,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001209344627568,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,8.93218457349576e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001209345427923,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0005736610619351,289.2436218261719,294.1499938964844,262.0977478027344,261.2664489746094,262.8703918457031,262.1014099121094,287.7603759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012236265465617,0.0250683762133121,-0.023844750598073,-0.0570804625749588,0.0,0.0,0.0,-0.0119339935481548,60.0,-21.488670349121094,-0.0,-1.0208385958776489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001147355287685,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0001208219691761,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,8.923875429900363e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.0001208220492117,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0005731274140998,289.2364807128906,294.1499938964844,262.09283447265625,261.2607421875,262.86199951171875,262.0978698730469,287.75244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012224882375448,0.0249646306037902,-0.0237421412020921,-0.056840930134058,0.0,0.0,0.0,-0.0119044808670878,60.0,-21.463809967041016,-0.0,-1.0189402388505189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,0.000114636553917,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0001207177483593,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,8.916177466744557e-05,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0001207178283948,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.000572632998228,289.2293395996094,294.1499938964844,262.0867614746094,261.2541809082031,262.8536071777344,262.0932312011719,287.7445068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012214336311444,0.0248685032129287,-0.0236470699310302,-0.0566189885139465,0.0,0.0,0.0,-0.0118771363049745,60.0,-21.44130516052246,-0.0,-1.017183066664984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0001144610578194,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0001205329390359,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,8.902527770260349e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001205330190714,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0005717563908547,289.2150573730469,294.1499938964844,262.07098388671875,261.2383117675781,262.8369140625,262.08074951171875,287.7286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012195636518299,0.0246980432420969,-0.0234784800559282,-0.0562254004180431,0.0,0.0,0.0,-0.0118286479264497,60.0,-21.40300369262696,-0.0,-1.0140710315909018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0001144610578194,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0001205329390359,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,8.902527770260349e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001205330190714,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0005717563908547,289.2150573730469,294.1499938964844,262.07098388671875,261.2383117675781,262.8369140625,262.08074951171875,287.7286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012195636518299,0.0246980432420969,-0.0234784800559282,-0.0562254004180431,0.0,0.0,0.0,-0.0118286479264497,60.0,-21.40300369262696,-0.0,-1.0140710315909018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.0001143151603173,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001203793071908,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,8.891180186765268e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,0.0001203793872264,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.00057102763094,289.2007751464844,294.1499938964844,262.04998779296875,261.21856689453125,262.8201904296875,262.06329345703125,287.7127990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012180091580376,0.0245563238859176,-0.0233383160084486,-0.0558981634676456,0.0,0.0,0.0,-0.0117883365601301,60.0,-21.37467765808105,-0.0,-1.0114875692579517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.0001143151603173,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001203793071908,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,8.891180186765268e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,0.0001203793872264,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.00057102763094,289.2007751464844,294.1499938964844,262.04998779296875,261.21856689453125,262.8201904296875,262.06329345703125,287.7127990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012180091580376,0.0245563238859176,-0.0233383160084486,-0.0558981634676456,0.0,0.0,0.0,-0.0117883365601301,60.0,-21.37467765808105,-0.0,-1.0114875692579517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.0001141776010626,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001202344501507,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,8.880480891093612e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.0001202345229103,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0005703404895029,289.1864929199219,294.1499938964844,262.0256652832031,261.196533203125,262.8033142089844,262.0418701171875,287.6969909667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012165434891358,0.024422688409686,-0.0232061445713043,-0.0555895715951919,0.0,0.0,0.0,-0.0117503246292471,60.0,-21.353090286254883,-0.0,-1.0090545998764357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.0001141776010626,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001202344501507,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,8.880480891093612e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.0001202345229103,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0005703404895029,289.1864929199219,294.1499938964844,262.0256652832031,261.196533203125,262.8033142089844,262.0418701171875,287.6969909667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012165434891358,0.024422688409686,-0.0232061445713043,-0.0555895715951919,0.0,0.0,0.0,-0.0117503246292471,60.0,-21.353090286254883,-0.0,-1.0090545998764357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,0.0001140285821747,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0001200775295728,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,8.868891018209979e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,0.0001200776023324,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0005695960717275,289.1722106933594,294.1499938964844,262.00018310546875,261.17401123046875,262.78631591796875,262.017822265625,287.6811828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012149557005614,0.0242779124528169,-0.0230629555881023,-0.0552552454173564,0.0,0.0,0.0,-0.0117091462016105,60.0,-21.33336639404297,-0.0,-1.0064223943118122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,0.0001140285821747,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0001200775295728,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,8.868891018209979e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,0.0001200776023324,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0005695960717275,289.1722106933594,294.1499938964844,262.00018310546875,261.17401123046875,262.78631591796875,262.017822265625,287.6811828613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012149557005614,0.0242779124528169,-0.0230629555881023,-0.0552552454173564,0.0,0.0,0.0,-0.0117091462016105,60.0,-21.33336639404297,-0.0,-1.0064223943118122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001139501400757,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.000119994925626,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,8.862789400154725e-05,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.0001199949983856,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.0005692042759619,289.1650695800781,294.1499938964844,261.9870300292969,261.1625671386719,262.7777404785156,262.00518798828125,287.6733093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001214119954966,0.0242016986012458,-0.0229875780642032,-0.0550792403519153,0.0,0.0,0.0,-0.0116874687373638,60.0,-21.3232650756836,-0.0,-1.005038186008278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,0.0001138682855525,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,0.0001199087346321,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,8.856423664838076e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001199088001158,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,0.0005687954253517,289.1579284667969,294.1499938964844,261.9735717773437,261.1510009765625,262.7691345214844,261.99224853515625,287.6654357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012132478877902,0.0241221711039543,-0.0229089222848415,-0.0548955798149108,0.0,0.0,0.0,-0.0116648487746715,60.0,-21.312883377075195,-0.0,-1.0035948605491285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001136947976192,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.0001197260353364,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,8.842929673846811e-05,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,0.000119726108096,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,0.0005679287714883,289.1436767578125,294.1499938964844,261.9458312988281,261.12744140625,262.7517395019531,261.96551513671875,287.6496887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012113993288949,0.0239535886794328,-0.0227421894669532,-0.0545062385499477,0.0,0.0,0.0,-0.0116169014945626,60.0,-21.29117774963379,-0.0,-1.0005389583511717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001136947976192,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.0001197260353364,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,8.842929673846811e-05,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,0.000119726108096,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,0.0005679287714883,289.1436767578125,294.1499938964844,261.9458312988281,261.12744140625,262.7517395019531,261.96551513671875,287.6496887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012113993288949,0.0239535886794328,-0.0227421894669532,-0.0545062385499477,0.0,0.0,0.0,-0.0116169014945626,60.0,-21.29117774963379,-0.0,-1.0005389583511717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,0.0001135094207711,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,0.0001195308286696,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,8.828510908642784e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001195308941532,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0005670027458108,289.12939453125,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.9376220703125,287.6340026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012094241101294,0.0237734448164701,-0.0225640200078487,-0.0540901757776737,0.0,0.0,0.0,-0.0115656657144427,60.0,-21.26800346374512,-0.0,-9.97278846170957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,0.0001135094207711,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,0.0001195308286696,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4016418457031,0.0,0.0,8.828510908642784e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001195308941532,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0005670027458108,289.12939453125,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.9376220703125,287.6340026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012094241101294,0.0237734448164701,-0.0225640200078487,-0.0540901757776737,0.0,0.0,0.0,-0.0115656657144427,60.0,-21.26800346374512,-0.0,-9.97278846170957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
