time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439860,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001133118203142,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0001193227435578,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,8.813142630970106e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0001193228163174,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0005660157185047,289.1151428222656,294.1499938964844,261.8872375488281,261.0787658691406,262.7163391113281,261.90875244140625,287.6183166503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012073187390342,0.0235814042389392,-0.0223740860819816,-0.0536466129124164,0.0,0.0,0.0,-0.0115110492333769,60.0,-21.243446350097656,-0.0,-9.938097633721554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001133118203142,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0001193227435578,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,8.813142630970106e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0001193228163174,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0005660157185047,289.1151428222656,294.1499938964844,261.8872375488281,261.0787658691406,262.7163391113281,261.90875244140625,287.6183166503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012073187390342,0.0235814042389392,-0.0223740860819816,-0.0536466129124164,0.0,0.0,0.0,-0.0115110492333769,60.0,-21.243446350097656,-0.0,-9.938097633721554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.000113102432806,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0001191022529383,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,8.796856855042279e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001191023184219,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,0.0005649698432534,289.10089111328125,294.1499938964844,261.8564147949219,261.0535888671875,262.6982727050781,261.8788452148437,287.6026611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012050877558067,0.023377887904644,-0.0221728011965751,-0.0531765110790729,0.0,0.0,0.0,-0.0114531712606549,60.0,-21.217510223388672,-0.0,-9.901403075218697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,0.000113102432806,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0001191022529383,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,8.796856855042279e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001191023184219,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,0.0005649698432534,289.10089111328125,294.1499938964844,261.8564147949219,261.0535888671875,262.6982727050781,261.8788452148437,287.6026611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012050877558067,0.023377887904644,-0.0221728011965751,-0.0531765110790729,0.0,0.0,0.0,-0.0114531712606549,60.0,-21.217510223388672,-0.0,-9.901403075218697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001129943702835,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001189884569612,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,8.788451668806374e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001189885224448,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,0.0005644300254061,289.09375,294.1499938964844,261.84063720703125,261.040771484375,262.6891784667969,261.863525390625,287.5948486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012039364082738,0.0232728440314531,-0.0220689084380865,-0.0529338605701923,0.0,0.0,0.0,-0.0114232981577515,60.0,-21.20405578613281,-0.0,-9.882491269763705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0001128835283452,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,0.0001188717360491,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,8.77983111422509e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,0.0001188718015328,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,0.0005638763541355,289.0866394042969,294.1499938964844,261.8246459960937,261.02783203125,262.6799621582031,261.84796142578125,287.5870361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012027553748339,0.0231650937348604,-0.0219623390585184,-0.0526849515736103,0.0,0.0,0.0,-0.0113926557824015,60.0,-21.190305709838867,-0.0,-9.863111927188585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0001126551214838,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,0.0001186312147183,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,8.762066136114299e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,0.0001186312802019,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,0.000562735425774,289.0724182128906,294.1499938964844,261.7919311523437,261.0014953613281,262.6614074707031,261.816162109375,287.5714416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012003218289464,0.0229430459439754,-0.0217427238821983,-0.0521719828248024,0.0,0.0,0.0,-0.01132951118052,60.0,-21.16206169128418,-0.0,-9.82323911102867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0001126551214838,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,0.0001186312147183,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,8.762066136114299e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460998535156,0.0,0.0,0.0001186312802019,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,0.000562735425774,289.0724182128906,294.1499938964844,261.7919311523437,261.0014953613281,262.6614074707031,261.816162109375,287.5714416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012003218289464,0.0229430459439754,-0.0217427238821983,-0.0521719828248024,0.0,0.0,0.0,-0.01132951118052,60.0,-21.16206169128418,-0.0,-9.82323911102867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001124190748669,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001183826461783,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,8.74370671226643e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0001183827116619,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0005615563131868,289.0581970214844,294.1499938964844,261.75830078125,260.9745178222656,262.6425476074219,261.7834777832031,287.5558776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978067923337,0.0227135363966226,-0.0215157307684421,-0.0516417436301708,0.0,0.0,0.0,-0.0112642468884587,60.0,-21.13293838500977,-0.0,-9.782116450196557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001124190748669,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001183826461783,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,8.74370671226643e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0001183827116619,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0005615563131868,289.0581970214844,294.1499938964844,261.75830078125,260.9745178222656,262.6425476074219,261.7834777832031,287.5558776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011978067923337,0.0227135363966226,-0.0215157307684421,-0.0516417436301708,0.0,0.0,0.0,-0.0112642468884587,60.0,-21.13293838500977,-0.0,-9.782116450196557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,0.000112177018309,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001181277475552,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,8.72488017193973e-05,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0001181278130388,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0005603471654467,289.04400634765625,294.1499938964844,261.7238464355469,260.94696044921875,262.6234130859375,261.7499389648437,287.5403137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011952277272939,0.0224781576544046,-0.0212829299271106,-0.0510979034006595,0.0,0.0,0.0,-0.0111973155289888,60.0,-21.10321807861328,-0.0,-9.74003668829937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,0.000112177018309,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001181277475552,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,8.72488017193973e-05,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0001181278130388,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0005603471654467,289.04400634765625,294.1499938964844,261.7238464355469,260.94696044921875,262.6234130859375,261.7499389648437,287.5403137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011952277272939,0.0224781576544046,-0.0212829299271106,-0.0510979034006595,0.0,0.0,0.0,-0.0111973155289888,60.0,-21.10321807861328,-0.0,-9.74003668829937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270568847656,0.0,0.0,0.0001119307271437,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001178683887701,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,8.705724030733109e-05,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039855957031,0.0,0.0,0.0001178684542537,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0005591168883256,289.0298156738281,294.1499938964844,261.68853759765625,260.91876220703125,262.6039733886719,261.7155456542969,287.5248107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011926034931093,0.0222386345267295,-0.0210460312664508,-0.0505444519221782,0.0,0.0,0.0,-0.0111292079091072,60.0,-21.07315826416016,-0.0,-9.697313885226325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270568847656,0.0,0.0,0.0001119307271437,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001178683887701,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,8.705724030733109e-05,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039855957031,0.0,0.0,0.0001178684542537,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0005591168883256,289.0298156738281,294.1499938964844,261.68853759765625,260.91876220703125,262.6039733886719,261.7155456542969,287.5248107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011926034931093,0.0222386345267295,-0.0210460312664508,-0.0505444519221782,0.0,0.0,0.0,-0.0111292079091072,60.0,-21.07315826416016,-0.0,-9.697313885226325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0001118065920309,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0001177376689156,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,8.696068834979087e-05,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,0.0001177377343992,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0005584968021139,289.0227355957031,294.1499938964844,261.67059326171875,260.9044189453125,262.5941467285156,261.69805908203125,287.5170593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001191280898638,0.0221178997308015,-0.0209266189485788,-0.0502654612064361,0.0,0.0,0.0,-0.0110948784276843,60.0,-21.05810165405273,-0.0,-9.6758164147559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127136230469,0.0,0.0,0.000111682122224,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.0001176066070911,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,8.686388173373416e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0001176066652988,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0005578750860877,289.0156555175781,294.1499938964844,261.6524353027344,260.889892578125,262.584228515625,261.6803894042969,287.5093078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011899546952918,0.0219968371093273,-0.0208068825304508,-0.0499857068061828,0.0,0.0,0.0,-0.0110604567453265,60.0,-21.04308319091797,-0.0,-9.654285548776896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,0.000111433204438,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,0.0001173444834421,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,8.667028305353597e-05,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.0001173445416497,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0005566317122429,289.0014953613281,294.1499938964844,261.6155700683594,260.8603820800781,262.564208984375,261.6444702148437,287.49383544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011873025214299,0.0217547044157981,-0.0205674022436141,-0.0494261533021926,0.0,0.0,0.0,-0.0109916124492883,60.0,-21.01332092285156,-0.0,-9.611299134348884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,0.000111433204438,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,0.0001173444834421,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,8.667028305353597e-05,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.0001173445416497,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0005566317122429,289.0014953613281,294.1499938964844,261.6155700683594,260.8603820800781,262.564208984375,261.6444702148437,287.49383544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011873025214299,0.0217547044157981,-0.0205674022436141,-0.0494261533021926,0.0,0.0,0.0,-0.0109916124492883,60.0,-21.01332092285156,-0.0,-9.611299134348884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.0001111858946387,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,0.0001170840478152,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613220214844,0.0,0.0,8.647792128613219e-05,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,0.0001170841060229,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,0.0005553963128477,288.98736572265625,294.1499938964844,261.5780029296875,260.8302001953125,262.5438232421875,261.6077880859375,287.4783935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011846674606204,0.0215141009539365,-0.0203294344246387,-0.0488700903952121,0.0,0.0,0.0,-0.0109232058748602,60.0,-20.984220504760746,-0.0,-9.568683623228936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.0001111858946387,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,0.0001170840478152,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613220214844,0.0,0.0,8.647792128613219e-05,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,0.0001170841060229,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,0.0005553963128477,288.98736572265625,294.1499938964844,261.5780029296875,260.8302001953125,262.5438232421875,261.6077880859375,287.4783935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011846674606204,0.0215141009539365,-0.0203294344246387,-0.0488700903952121,0.0,0.0,0.0,-0.0109232058748602,60.0,-20.984220504760746,-0.0,-9.568683623228936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26983642578125,0.0,0.0,0.0001109384393203,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0001168234666693,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,8.62854576553218e-05,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,0.0001168235248769,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,0.0005541602731682,288.9732360839844,294.1499938964844,261.5397033691406,260.7993469238281,262.5231628417969,261.5704345703125,287.46295166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011820308864116,0.0212733373045921,-0.0200913064181804,-0.0483136214315891,0.0,0.0,0.0,-0.0108547545969486,60.0,-20.955739974975582,-0.0,-9.526139166382565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26983642578125,0.0,0.0,0.0001109384393203,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,0.0001168234666693,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,8.62854576553218e-05,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,0.0001168235248769,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,0.0005541602731682,288.9732360839844,294.1499938964844,261.5397033691406,260.7993469238281,262.5231628417969,261.5704345703125,287.46295166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011820308864116,0.0212733373045921,-0.0200913064181804,-0.0483136214315891,0.0,0.0,0.0,-0.0108547545969486,60.0,-20.955739974975582,-0.0,-9.526139166382565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,0.0001106878480641,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.0001165595895145,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,8.609055657871068e-05,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,0.0001165596404462,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0005529085174202,288.9591369628906,294.1499938964844,261.5007629394531,260.7677917480469,262.50213623046875,261.5323791503906,287.4475402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011793609010055,0.0210294909775257,-0.019850131124258,-0.0477499961853027,0.0,0.0,0.0,-0.0107854316011071,60.0,-20.927387237548828,-0.0,-9.483152041411813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,0.0001106878480641,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.0001165595895145,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,8.609055657871068e-05,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,0.0001165596404462,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0005529085174202,288.9591369628906,294.1499938964844,261.5007629394531,260.7677917480469,262.50213623046875,261.5323791503906,287.4475402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011793609010055,0.0210294909775257,-0.019850131124258,-0.0477499961853027,0.0,0.0,0.0,-0.0107854316011071,60.0,-20.927387237548828,-0.0,-9.483152041411813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.0001105614574044,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001164264904218,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,8.599225111538544e-05,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271728515625,0.0,0.0,0.0001164265486295,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0005522771389223,288.9520874023437,294.1499938964844,261.4810791015625,260.7517395019531,262.4914855957031,261.5131225585937,287.4398498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011780142085626,0.0209064912050962,-0.0197284780442714,-0.0474656783044338,0.0,0.0,0.0,-0.0107504641637206,60.0,-20.91319274902344,-0.0,-9.461507488595089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0001104343900806,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,0.0001162926855613,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195739746094,0.0,0.0,8.589342178311199e-05,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.000116292743769,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,0.0005516424425877,288.945068359375,294.1499938964844,261.4612121582031,260.73553466796875,262.48077392578125,261.49371337890625,287.43218994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011766604147851,0.0207828301936388,-0.0196061693131923,-0.0471798256039619,0.0,0.0,0.0,-0.0107153095304965,60.0,-20.89897727966309,-0.0,-9.439772696850925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0001101783855119,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001160231040557,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,8.569430792704225e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,0.0001160231549874,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,0.0005503636202774,288.9309997558594,294.1499938964844,261.4210510253906,260.7025451660156,262.4590759277344,261.4544677734375,287.41680908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011739326873794,0.0205336604267358,-0.019359728321433,-0.0466038137674331,0.0,0.0,0.0,-0.010644475929439,60.0,-20.87049674987793,-0.0,-9.39605726557602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0001101783855119,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001160231040557,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,8.569430792704225e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,0.0001160231549874,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,0.0005503636202774,288.9309997558594,294.1499938964844,261.4210510253906,260.7025451660156,262.4590759277344,261.4544677734375,287.41680908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011739326873794,0.0205336604267358,-0.019359728321433,-0.0466038137674331,0.0,0.0,0.0,-0.010644475929439,60.0,-20.87049674987793,-0.0,-9.39605726557602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,0.000109920198156,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001157512160716,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,8.549349149689078e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0001157512670033,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0005490739131346,288.9169311523437,294.1499938964844,261.3803405761719,260.6688537597656,262.4370422363281,261.4146728515625,287.4014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011711816769093,0.0202823337167501,-0.0191111527383327,-0.0460227839648723,0.0,0.0,0.0,-0.0105730323120951,60.0,-20.84195899963379,-0.0,-9.352071828061528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,0.000109920198156,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001157512160716,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,8.549349149689078e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0001157512670033,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0005490739131346,288.9169311523437,294.1499938964844,261.3803405761719,260.6688537597656,262.4370422363281,261.4146728515625,287.4014892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011711816769093,0.0202823337167501,-0.0191111527383327,-0.0460227839648723,0.0,0.0,0.0,-0.0105730323120951,60.0,-20.84195899963379,-0.0,-9.352071828061528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001096601990866,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.0001154774217866,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,8.529127080691978e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,0.0001154774799942,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.0005477751838043,288.9029235839844,294.1499938964844,261.339111328125,260.6344299316406,262.4146728515625,261.37432861328125,287.3861694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011684114579111,0.0200292207300663,-0.0188608095049858,-0.0454375818371772,0.0,0.0,0.0,-0.0105010839179158,60.0,-20.81338691711425,-0.0,-9.307883175324605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001096601990866,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.0001154774217866,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,8.529127080691978e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,0.0001154774799942,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.0005477751838043,288.9029235839844,294.1499938964844,261.339111328125,260.6344299316406,262.4146728515625,261.37432861328125,287.3861694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011684114579111,0.0200292207300663,-0.0188608095049858,-0.0454375818371772,0.0,0.0,0.0,-0.0105010839179158,60.0,-20.81338691711425,-0.0,-9.307883175324605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.0001093986356863,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,0.0001152019831351,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,8.508783503202721e-05,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0001152020413428,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,0.0005464685964398,288.888916015625,294.1499938964844,261.2973937988281,260.5992431640625,262.3919677734375,261.33349609375,287.3708801269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011656245915219,0.0197745542973279,-0.0186089295893907,-0.0448487512767314,0.0,0.0,0.0,-0.0104286959394812,60.0,-20.78481101989746,-0.0,-9.26353322938667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.0001093986356863,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,0.0001152019831351,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,8.508783503202721e-05,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0001152020413428,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351623535156,0.0,0.0,0.0005464685964398,288.888916015625,294.1499938964844,261.2973937988281,260.5992431640625,262.3919677734375,261.33349609375,287.3708801269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011656245915219,0.0197745542973279,-0.0186089295893907,-0.0448487512767314,0.0,0.0,0.0,-0.0104286959394812,60.0,-20.78481101989746,-0.0,-9.26353322938667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776428222656,0.0,0.0,0.0001092673483071,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0001150637326645,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,8.498572424286976e-05,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,0.0001150637835962,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0005458128289319,288.88189697265625,294.1499938964844,261.2763366699219,260.58135986328125,262.3804931640625,261.3128967285156,287.3632507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011642257450148,0.0196467190980911,-0.0184824932366609,-0.0445531606674194,0.0,0.0,0.0,-0.0103923603892326,60.0,-20.77052879333496,-0.0,-9.241313136953977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17059326171875,0.0,0.0,0.0001091357626137,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,0.0001149251766037,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,8.488338062306866e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0001149252275354,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,0.0005451555480249,288.8749084472656,294.1499938964844,261.25518798828125,260.5633239746094,262.368896484375,261.2922058105469,287.3556213378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001162823755294,0.0195185896009206,-0.0183557663112878,-0.0442568846046924,0.0,0.0,0.0,-0.0103559419512748,60.0,-20.756256103515625,-0.0,-9.219069596611008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0001088719072868,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0001146473150583,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,8.4678154962603e-05,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,0.00011464736599,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,0.0005438374937511,288.8609313964844,294.1499938964844,261.21258544921875,260.5266418457031,262.34552001953125,261.25048828125,287.34039306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011600124416872,0.0192616321146488,-0.0181016195565462,-0.0436626784503459,0.0,0.0,0.0,-0.0102829067036509,60.0,-20.727745056152344,-0.0,-9.174545567702809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0001088719072868,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,0.0001146473150583,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,8.4678154962603e-05,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,0.00011464736599,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,0.0005438374937511,288.8609313964844,294.1499938964844,261.21258544921875,260.5266418457031,262.34552001953125,261.25048828125,287.34039306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011600124416872,0.0192616321146488,-0.0181016195565462,-0.0436626784503459,0.0,0.0,0.0,-0.0102829067036509,60.0,-20.727745056152344,-0.0,-9.174545567702809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,0.000108607338916,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,0.0001143687186413,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,8.447238360531628e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.000114368769573,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,0.0005425159470178,288.84698486328125,294.1499938964844,261.16961669921875,260.4891967773437,262.32177734375,261.2083740234375,287.3251647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011571935610845,0.0190039593726396,-0.0178467649966478,-0.0430667847394943,0.0,0.0,0.0,-0.010209672152996,60.0,-20.699302673339844,-0.0,-9.130010170110837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
