time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442200,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424865722656,0.0,0.0,0.000108607338916,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,0.0001143687186413,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,8.447238360531628e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.000114368769573,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,0.0005425159470178,288.84698486328125,294.1499938964844,261.16961669921875,260.4891967773437,262.32177734375,261.2083740234375,287.3251647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011571935610845,0.0190039593726396,-0.0178467649966478,-0.0430667847394943,0.0,0.0,0.0,-0.010209672152996,60.0,-20.699302673339844,-0.0,-9.130010170110837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0001083423194359,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.000114089642011,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,8.426625572610646e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0001140896856668,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,0.0005411921301856,288.83306884765625,294.1499938964844,261.1262512207031,260.4509582519531,262.2976989746094,261.1658935546875,287.3099670410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011543697910383,0.0187458116561174,-0.0175914410501718,-0.0424697548151016,0.0,0.0,0.0,-0.010136304423213,60.0,-20.67095184326172,-0.0,-9.085506746941976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0001083423194359,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.000114089642011,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,8.426625572610646e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0001140896856668,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,0.0005411921301856,288.83306884765625,294.1499938964844,261.1262512207031,260.4509582519531,262.2976989746094,261.1658935546875,287.3099670410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011543697910383,0.0187458116561174,-0.0175914410501718,-0.0424697548151016,0.0,0.0,0.0,-0.010136304423213,60.0,-20.67095184326172,-0.0,-9.085506746941976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144714355469,0.0,0.0,0.0001080771035049,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.000113810354378,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,8.405997505178675e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0001138104053097,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0005398673238232,288.81915283203125,294.1499938964844,261.08258056640625,260.4119873046875,262.27325439453125,261.12310791015625,287.2947998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011515440419316,0.018487449735403,-0.017335906624794,-0.0418721958994865,0.0,0.0,0.0,-0.0100628780201077,60.0,-20.64270782470703,-0.0,-9.041080062388572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144714355469,0.0,0.0,0.0001080771035049,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.000113810354378,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,8.405997505178675e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,0.0001138104053097,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0005398673238232,288.81915283203125,294.1499938964844,261.08258056640625,260.4119873046875,262.27325439453125,261.12310791015625,287.2947998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011515440419316,0.018487449735403,-0.017335906624794,-0.0418721958994865,0.0,0.0,0.0,-0.0100628780201077,60.0,-20.64270782470703,-0.0,-9.041080062388572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0001079444991773,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617370605469,0.0,0.0,0.0001136707141995,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885009765625,0.0,0.0,8.39568383526057e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,0.0001136707651312,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.000539204920642,288.81219482421875,294.1499938964844,261.0606384277344,260.3921813964844,262.26092529296875,261.1015930175781,287.2872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011501311091706,0.0183582622557878,-0.0172081310302019,-0.0415733829140663,0.0,0.0,0.0,-0.0100261643528938,60.0,-20.628633499145508,-0.0,-9.018908286861917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0001078119385056,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,0.0001135311249527,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,8.385373803321272e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0001135311686084,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,0.0005385427502915,288.8052673339844,294.1499938964844,261.03863525390625,260.3721923828125,262.2485046386719,261.0800170898437,287.2796325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011487186420708,0.0182291064411401,-0.0170803889632225,-0.0412746407091617,0.0,0.0,0.0,-0.0099894599989056,60.0,-20.614591598510746,-0.0,-8.996770617386576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0001075470354408,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.0001132521720137,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,8.364770474145189e-05,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,0.0001132522156694,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.0005372195737436,288.7913818359375,294.1499938964844,260.9944152832031,260.3316345214844,262.2234191894531,261.0366516113281,287.2645263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011458962690085,0.0179710015654563,-0.0168251059949398,-0.0406775958836078,0.0,0.0,0.0,-0.009916110895574,60.0,-20.58661842346192,-0.0,-8.952613939072762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0001075470354408,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.0001132521720137,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,8.364770474145189e-05,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06854248046875,0.0,0.0,0.0001132522156694,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.0005372195737436,288.7913818359375,294.1499938964844,260.9944152832031,260.3316345214844,262.2234191894531,261.0366516113281,287.2645263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011458962690085,0.0179710015654563,-0.0168251059949398,-0.0406775958836078,0.0,0.0,0.0,-0.009916110895574,60.0,-20.58661842346192,-0.0,-8.952613939072762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.0001072824961738,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,0.0001129735974245,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,8.34419479360804e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0001129736410803,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0005358980852179,288.7775573730469,294.1499938964844,260.95001220703125,260.290283203125,262.197998046875,260.9930419921875,287.2494201660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430776212364,0.0177132133394479,-0.016570134088397,-0.0400812551379203,0.0,0.0,0.0,-0.0098428549244999,60.0,-20.558815002441406,-0.0,-8.90862494884459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,0.0001072824961738,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,0.0001129735974245,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,8.34419479360804e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0001129736410803,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0005358980852179,288.7775573730469,294.1499938964844,260.95001220703125,260.290283203125,262.197998046875,260.9930419921875,287.2494201660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430776212364,0.0177132133394479,-0.016570134088397,-0.0400812551379203,0.0,0.0,0.0,-0.0098428549244999,60.0,-20.558815002441406,-0.0,-8.90862494884459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0001070149592123,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.0001126918723457,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,8.323386282427236e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0001126919160014,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.000534561695531,288.76373291015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1722106933594,260.9485778808594,287.2343139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011402270756661,0.017452485859394,-0.0163122583180665,-0.0394780784845352,0.0,0.0,0.0,-0.0097687654197216,60.0,-20.53149604797364,-0.0,-8.864249423368167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0001070149592123,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.0001126918723457,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,8.323386282427236e-05,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0001126919160014,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.000534561695531,288.76373291015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1722106933594,260.9485778808594,287.2343139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011402270756661,0.017452485859394,-0.0163122583180665,-0.0394780784845352,0.0,0.0,0.0,-0.0097687654197216,60.0,-20.53149604797364,-0.0,-8.864249423368167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,0.0001067413686541,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.0001124037662521,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,8.302107016788796e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001124038099078,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.000533195096068,288.7499084472656,294.1499938964844,260.8539733886719,260.19940185546875,262.14605712890625,260.9019775390625,287.21923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011373120360076,0.0171858258545398,-0.016048515215516,-0.0388611443340778,0.0,0.0,0.0,-0.0096929930150508,60.0,-20.5052433013916,-0.0,-8.818983587843834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,0.0001067413686541,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.0001124037662521,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,8.302107016788796e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001124038099078,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.000533195096068,288.7499084472656,294.1499938964844,260.8539733886719,260.19940185546875,262.14605712890625,260.9019775390625,287.21923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011373120360076,0.0171858258545398,-0.016048515215516,-0.0388611443340778,0.0,0.0,0.0,-0.0096929930150508,60.0,-20.5052433013916,-0.0,-8.818983587843834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001066027398337,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,0.0001122577814385,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,8.291324775200337e-05,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001122578250942,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,0.0005325025995261,288.7430114746094,294.1499938964844,260.82794189453125,260.17449951171875,262.1328125,260.8777770996094,287.21173095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011358349584043,0.0170507002621889,-0.0159148648381233,-0.0385485030710697,0.0,0.0,0.0,-0.0096545973792672,60.0,-20.49256134033203,-0.0,-8.796091321983115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,0.0001064629832399,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0001121106106438,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,8.280454494524747e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140380859375,0.0,0.0,0.0001121106542996,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0005318044568412,288.73614501953125,294.1499938964844,260.8011474609375,260.1488342285156,262.1194763183594,260.85284423828125,287.2041931152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011343458900228,0.0169144682586193,-0.0157801210880279,-0.0382332988083362,0.0,0.0,0.0,-0.0096158878877758,60.0,-20.480234146118164,-0.0,-8.773043447263262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172424316406,0.0,0.0,0.0001061808216036,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,0.0001118134823627,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,8.258508751168847e-05,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001118135260185,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,0.0005303950165398,288.7223815917969,294.1499938964844,260.7455139160156,260.0953063964844,262.0923767089844,260.8009948730469,287.1891784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011313395807519,0.0166394021362066,-0.0155080622062087,-0.0375968404114246,0.0,0.0,0.0,-0.0095377312973141,60.0,-20.456541061401367,-0.0,-8.726602374053982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172424316406,0.0,0.0,0.0001061808216036,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,0.0001118134823627,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,8.258508751168847e-05,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001118135260185,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,0.0005303950165398,288.7223815917969,294.1499938964844,260.7455139160156,260.0953063964844,262.0923767089844,260.8009948730469,287.1891784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011313395807519,0.0166394021362066,-0.0155080622062087,-0.0375968404114246,0.0,0.0,0.0,-0.0095377312973141,60.0,-20.456541061401367,-0.0,-8.726602374053982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,0.0001058960842783,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0001115136401494,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,8.236362918978557e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,0.0001115136838052,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0005289727123454,288.7086486816406,294.1499938964844,260.6873779296875,260.0390625,262.0647888183594,260.74658203125,287.1741638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011283057974651,0.0163617953658103,-0.0152334896847605,-0.0369544625282287,0.0,0.0,0.0,-0.0094588557258248,60.0,-20.43416404724121,-0.0,-8.679862872895684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,0.0001058960842783,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0001115136401494,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,8.236362918978557e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,0.0001115136838052,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0005289727123454,288.7086486816406,294.1499938964844,260.6873779296875,260.0390625,262.0647888183594,260.74658203125,287.1741638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011283057974651,0.0163617953658103,-0.0152334896847605,-0.0369544625282287,0.0,0.0,0.0,-0.0094588557258248,60.0,-20.43416404724121,-0.0,-8.679862872895684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0001056097826221,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0001112121535697,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.972900390625,0.0,0.0,8.214094850700349e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,0.0001112121972255,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0005275426083244,288.6949462890625,294.1499938964844,260.626953125,259.9804077148437,262.03662109375,260.68975830078125,287.1592102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011252552503719,0.01608263887465,-0.0149573842063546,-0.0363084636628627,0.0,0.0,0.0,-0.0093795415014028,60.0,-20.41310310363769,-0.0,-8.632992631874006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0001056097826221,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0001112121535697,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.972900390625,0.0,0.0,8.214094850700349e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,0.0001112121972255,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0005275426083244,288.6949462890625,294.1499938964844,260.626953125,259.9804077148437,262.03662109375,260.68975830078125,287.1592102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011252552503719,0.01608263887465,-0.0149573842063546,-0.0363084636628627,0.0,0.0,0.0,-0.0093795415014028,60.0,-20.41310310363769,-0.0,-8.632992631874006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,0.0001053230444085,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001109102086047,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,8.191793313017115e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.0001109102449845,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0005261102924123,288.6812438964844,294.1499938964844,260.5645751953125,259.919677734375,262.0078430175781,260.6307983398437,287.14422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011222001630812,0.015803026035428,-0.0146808261051774,-0.0356613732874393,0.0,0.0,0.0,-0.0093000996857881,60.0,-20.393274307250977,-0.0,-8.58617852372845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,0.0001053230444085,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0001109102086047,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,8.191793313017115e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.0001109102449845,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0005261102924123,288.6812438964844,294.1499938964844,260.5645751953125,259.919677734375,262.0078430175781,260.6307983398437,287.14422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011222001630812,0.015803026035428,-0.0146808261051774,-0.0356613732874393,0.0,0.0,0.0,-0.0093000996857881,60.0,-20.393274307250977,-0.0,-8.58617852372845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691467285156,0.0,0.0,0.0001051797444233,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,0.0001107593052438,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,8.180647273547947e-05,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,0.0001107593488995,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294128417969,0.0,0.0,0.0005253944545984,288.6744079589844,294.1499938964844,260.53277587890625,259.8886413574219,261.99322509765625,260.6005859375,287.1367492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011206733761355,0.0156632792204618,-0.0145426047965884,-0.0353379473090171,0.0,0.0,0.0,-0.0092603974044322,60.0,-20.383827209472656,-0.0,-8.562830089431372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,0.0001050367063726,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228820800781,0.0,0.0,0.0001106086783693,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,8.169522334355861e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001106087147491,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,0.0005246799555607,288.6676025390625,294.1499938964844,260.50054931640625,259.857177734375,261.9784545898437,260.5699462890625,287.1293029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011191492667421,0.0155237736180424,-0.0144046247005462,-0.0350150763988494,0.0,0.0,0.0,-0.0092207640409469,60.0,-20.37467193603516,-0.0,-8.539555551578817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,0.0001047519181156,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001103087779483,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,8.147372136591002e-05,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001103088216041,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0005232573603279,288.6539611816406,294.1499938964844,260.43511962890625,259.79315185546875,261.9483947753906,260.50750732421875,287.1143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011161149013787,0.0152460103854537,-0.0141298957169055,-0.0343721956014633,0.0,0.0,0.0,-0.0091418530791997,60.0,-20.357255935668945,-0.0,-8.493312009250077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,0.0001047519181156,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001103087779483,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,8.147372136591002e-05,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001103088216041,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0005232573603279,288.6539611816406,294.1499938964844,260.43511962890625,259.79315185546875,261.9483947753906,260.50750732421875,287.1143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011161149013787,0.0152460103854537,-0.0141298957169055,-0.0343721956014633,0.0,0.0,0.0,-0.0091418530791997,60.0,-20.357255935668945,-0.0,-8.493312009250077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0001044691380229,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.000110011002107,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,8.125378371914849e-05,290.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.0001100110384868,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0005218448350206,288.6403503417969,294.1499938964844,260.3686218261719,259.7279663085937,261.9177551269531,260.4438171386719,287.0994567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011131020728498,0.0149701833724975,-0.0138570815324783,-0.0337337590754032,0.0,0.0,0.0,-0.0090634934604167,60.0,-20.340879440307617,-0.0,-8.44751895101581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350280761719,0.0,0.0,0.0001044691380229,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.000110011002107,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,8.125378371914849e-05,290.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.0001100110384868,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.0005218448350206,288.6403503417969,294.1499938964844,260.3686218261719,259.7279663085937,261.9177551269531,260.4438171386719,287.0994567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011131020728498,0.0149701833724975,-0.0138570815324783,-0.0337337590754032,0.0,0.0,0.0,-0.0090634934604167,60.0,-20.340879440307617,-0.0,-8.44751895101581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,0.0001041897048708,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,0.0001097167478292,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,8.103644358925521e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.000109716784209,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,0.0005204490153118,288.62677001953125,294.1499938964844,260.3013000488281,259.661865234375,261.8864440917969,260.3791198730469,287.0845947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011101247509941,0.0146975917741656,-0.0135874673724174,-0.0331027805805206,0.0,0.0,0.0,-0.0089860558509826,60.0,-20.325590133666992,-0.0,-8.402388829154006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,0.0001041897048708,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,0.0001097167478292,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,8.103644358925521e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.000109716784209,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,0.0005204490153118,288.62677001953125,294.1499938964844,260.3013000488281,259.661865234375,261.8864440917969,260.3791198730469,287.0845947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011101247509941,0.0146975917741656,-0.0135874673724174,-0.0331027805805206,0.0,0.0,0.0,-0.0089860558509826,60.0,-20.325590133666992,-0.0,-8.402388829154006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,0.0001039138660416,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001094262697733,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,8.082189742708579e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001094263061531,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0005190711235627,288.6132202148437,294.1499938964844,260.2334289550781,259.5951843261719,261.8545227050781,260.3136291503906,287.0697326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011071857297793,0.014428480528295,-0.0133212953805923,-0.0324798263609409,0.0,0.0,0.0,-0.0089096091687679,60.0,-20.31125831604004,-0.0,-8.357957881344191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,0.0001039138660416,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001094262697733,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,8.082189742708579e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001094263061531,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0005190711235627,288.6132202148437,294.1499938964844,260.2334289550781,259.5951843261719,261.8545227050781,260.3136291503906,287.0697326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011071857297793,0.014428480528295,-0.0133212953805923,-0.0324798263609409,0.0,0.0,0.0,-0.0089096091687679,60.0,-20.31125831604004,-0.0,-8.357957881344191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0001037777037709,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,0.0001092828897526,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,8.071599586401135e-05,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,0.0001092829261324,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0005183909670449,288.6064453125,294.1499938964844,260.19940185546875,259.5617370605469,261.8383483886719,260.2807006835937,287.06231689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011057349620386,0.0142956348136067,-0.0131898997351527,-0.0321722961962223,0.0,0.0,0.0,-0.0088718719780445,60.0,-20.30443572998047,-0.0,-8.336068901826368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001036427420331,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.0,0.0,0.0001091407684725,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,8.061102562351152e-05,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,0.0001091408048523,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.0,0.0,0.0005177168059162,288.59967041015625,294.1499938964844,260.16534423828125,259.5282287597656,261.8219909667969,260.2476501464844,287.05487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042969999834,0.014163956977427,-0.0130596598610281,-0.0318674594163894,0.0,0.0,0.0,-0.0088344672694802,60.0,-20.29784774780273,-0.0,-8.314402322184834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001033768930938,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001088608187274,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,8.040425746003166e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,0.0001088608551071,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0005163888563401,288.5861511230469,294.1499938964844,260.0973205566406,259.4612731933594,261.78887939453125,260.1814270019531,287.0400695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014644987881,0.013904551975429,-0.0128030879423022,-0.0312669165432453,0.0,0.0,0.0,-0.0087607819586992,60.0,-20.285274505615234,-0.0,-8.27180315354781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001033768930938,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001088608187274,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,8.040425746003166e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661499023437,0.0,0.0,0.0001088608551071,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0005163888563401,288.5861511230469,294.1499938964844,260.0973205566406,259.4612731933594,261.78887939453125,260.1814270019531,287.0400695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014644987881,0.013904551975429,-0.0128030879423022,-0.0312669165432453,0.0,0.0,0.0,-0.0087607819586992,60.0,-20.285274505615234,-0.0,-8.27180315354781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
