time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444540,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.0001031169740599,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,0.0001085871117538,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,8.020209497772157e-05,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0001085871408577,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,0.0005150904762558,288.5726623535156,294.1499938964844,260.0296325683594,259.3946228027344,261.75518798828125,260.115234375,287.0252380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010986949782818,0.0136509118601679,-0.012552217580378,-0.0306796934455633,0.0,0.0,0.0,-0.0086887348443269,60.0,-20.27346992492676,-0.0,-8.23026056195886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.0001031169740599,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,0.0001085871117538,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,8.020209497772157e-05,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0001085871408577,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,0.0005150904762558,288.5726623535156,294.1499938964844,260.0296325683594,259.3946228027344,261.75518798828125,260.115234375,287.0252380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010986949782818,0.0136509118601679,-0.012552217580378,-0.0306796934455633,0.0,0.0,0.0,-0.0086887348443269,60.0,-20.27346992492676,-0.0,-8.23026056195886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537902832031,0.0,0.0,0.0001028637343551,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0001083204406313,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,8.000513480510563e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001083204770111,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0005138255073688,288.5592041015625,294.1499938964844,259.9625549316406,259.3285827636719,261.7209167480469,260.0493469238281,287.0104675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010959968203678,0.0134037788957357,-0.0123077817261219,-0.0301075093448162,0.0,0.0,0.0,-0.0086185382679104,60.0,-20.26235580444336,-0.0,-8.189886813170234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537902832031,0.0,0.0,0.0001028637343551,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0001083204406313,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.0,8.000513480510563e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001083204770111,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0005138255073688,288.5592041015625,294.1499938964844,259.9625549316406,259.3285827636719,261.7209167480469,260.0493469238281,287.0104675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010959968203678,0.0134037788957357,-0.0123077817261219,-0.0301075093448162,0.0,0.0,0.0,-0.0086185382679104,60.0,-20.26235580444336,-0.0,-8.189886813170234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,0.0001026173122227,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,0.000108060943603,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,7.981347152963281e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,0.0001080609799828,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,0.0005125945899635,288.5457458496094,294.1499938964844,259.8963928222656,259.263427734375,261.6860656738281,259.9840087890625,286.99566650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010933713056147,0.013163274154067,-0.0120699033141136,-0.0295506492257118,0.0,0.0,0.0,-0.0085502257570624,60.0,-20.251842498779297,-0.0,-8.150693986408444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,0.0001026173122227,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,0.000108060943603,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,7.981347152963281e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,0.0001080609799828,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,0.0005125945899635,288.5457458496094,294.1499938964844,259.8963928222656,259.263427734375,261.6860656738281,259.9840087890625,286.99566650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010933713056147,0.013163274154067,-0.0120699033141136,-0.0295506492257118,0.0,0.0,0.0,-0.0085502257570624,60.0,-20.251842498779297,-0.0,-8.150693986408444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,0.0001024969315039,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7990417480469,0.0,0.0,0.0001079341745935,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,7.971983723109588e-05,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,0.0001079342109733,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79901123046875,0.0,0.0,0.0005119932466186,288.5390319824219,294.1499938964844,259.86376953125,259.2312927246094,261.66845703125,259.9516296386719,286.98828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010920886415988,0.0130457794293761,-0.0119536910206079,-0.0292785950005054,0.0,0.0,0.0,-0.0085168536752462,60.0,-20.24677276611328,-0.0,-8.131581807901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,0.0001023785589495,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,0.0001078095301636,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,7.962777453940362e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,0.0001078095592674,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.000511401973199,288.5323181152344,294.1499938964844,259.8314514160156,259.1994934082031,261.6507568359375,259.9194641113281,286.9809265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010908273980021,0.0129302432760596,-0.0118394158780574,-0.0290110725909471,0.0,0.0,0.0,-0.008484037593007,60.0,-20.241809844970703,-0.0,-8.112811400451393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0001021479693008,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,0.0001075667023542,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,7.9448422184214e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,0.000107566738734,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0005102501017972,288.5188903808594,294.1499938964844,259.7679748535156,259.1370544433594,261.61492919921875,259.85601806640625,286.9661865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010883705690503,0.0127051621675491,-0.0116167915984988,-0.0284898839890956,0.0,0.0,0.0,-0.0084201088175177,60.0,-20.23217010498047,-0.0,-8.076307267401719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0001021479693008,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,0.0001075667023542,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,7.9448422184214e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,0.000107566738734,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0005102501017972,288.5188903808594,294.1499938964844,259.7679748535156,259.1370544433594,261.61492919921875,259.85601806640625,286.9661865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010883705690503,0.0127051621675491,-0.0116167915984988,-0.0284898839890956,0.0,0.0,0.0,-0.0084201088175177,60.0,-20.23217010498047,-0.0,-8.076307267401719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001019259216263,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,0.0001073328749043,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,7.927572005428374e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,0.0001073329112841,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,0.0005091409548185,288.5055236816406,294.1499938964844,259.7062683105469,259.076416015625,261.5787048339844,259.7939147949219,286.9514465332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010860046604648,0.0124884070828557,-0.0114024020731449,-0.0279879551380872,0.0,0.0,0.0,-0.0083585456013679,60.0,-20.222820281982425,-0.0,-8.041233456879129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001019259216263,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,0.0001073328749043,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,7.927572005428374e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,0.0001073329112841,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,0.0005091409548185,288.5055236816406,294.1499938964844,259.7062683105469,259.076416015625,261.5787048339844,259.7939147949219,286.9514465332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010860046604648,0.0124884070828557,-0.0114024020731449,-0.0279879551380872,0.0,0.0,0.0,-0.0083585456013679,60.0,-20.222820281982425,-0.0,-8.041233456879129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,0.0001017127942759,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0001071084407158,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,7.91099519119598e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,0.0001071084698196,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0005080763367004,288.4921264648437,294.1499938964844,259.6466369628906,259.01788330078125,261.5421142578125,259.7333984375,286.9367370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010837338631972,0.0122803458943963,-0.011196612380445,-0.0275061465799808,0.0,0.0,0.0,-0.008299452252686,60.0,-20.21365165710449,-0.0,-8.007639706875126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,0.0001017127942759,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0001071084407158,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,7.91099519119598e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,0.0001071084698196,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0005080763367004,288.4921264648437,294.1499938964844,259.6466369628906,259.01788330078125,261.5421142578125,259.7333984375,286.9367370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010837338631972,0.0122803458943963,-0.011196612380445,-0.0275061465799808,0.0,0.0,0.0,-0.008299452252686,60.0,-20.21365165710449,-0.0,-8.007639706875126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0001015089801512,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0001068938145181,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,7.895143062341958e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603454589844,0.0,0.0,0.0001068938508979,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0005070582265034,288.478759765625,294.1499938964844,259.58935546875,258.9617004394531,261.50518798828125,259.67462158203125,286.9220275878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010815622517839,0.0120813706889748,-0.0109998080879449,-0.0270453616976737,0.0,0.0,0.0,-0.0082429414615035,60.0,-20.20454978942871,-0.0,-7.9755814397231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0001015089801512,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0001068938145181,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,7.895143062341958e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603454589844,0.0,0.0,0.0001068938508979,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,0.0005070582265034,288.478759765625,294.1499938964844,259.58935546875,258.9617004394531,261.50518798828125,259.67462158203125,286.9220275878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010815622517839,0.0120813706889748,-0.0109998080879449,-0.0270453616976737,0.0,0.0,0.0,-0.0082429414615035,60.0,-20.20454978942871,-0.0,-7.9755814397231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76678466796875,0.0,0.0,0.0001014107110677,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,0.0001067903358489,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,7.88750039646402e-05,290.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,0.0001067903649527,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,0.0005065673612989,288.4721069335937,294.1499938964844,259.5616760253906,258.93463134765625,261.4866027832031,259.6460876464844,286.9146728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010805152123793,0.0119854304939508,-0.0109049156308174,-0.0268231779336929,0.0,0.0,0.0,-0.0082156937569379,60.0,-20.19998550415039,-0.0,-7.96014703041692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,0.0001013149667414,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,0.0001066895129042,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,7.880053453845903e-05,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.000106689542008,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279968261719,0.0,0.0,0.0005060891271568,288.4654235839844,294.1499938964844,259.5346984863281,258.9082336425781,261.46795654296875,259.6181335449219,286.9073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010794951813295,0.0118919545784592,-0.010812459513545,-0.0266066994518041,0.0,0.0,0.0,-0.0081891454756259,60.0,-20.19539260864257,-0.0,-7.945124025354745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,0.0001011307540466,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0001064955285983,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.733642578125,0.0,0.0,7.865725638112053e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,0.0001064955577021,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0005051689222455,288.4520874023437,294.1499938964844,259.48297119140625,258.8577575683594,261.4305419921875,259.5638427734375,286.8926696777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775324190035,0.0117120957002043,-0.0106345638632774,-0.0261901598423719,0.0,0.0,0.0,-0.008138065226376,60.0,-20.186071395874023,-0.0,-7.916258937257228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467956542969,0.0,0.0,0.0001011307540466,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0001064955285983,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.733642578125,0.0,0.0,7.865725638112053e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73406982421875,0.0,0.0,0.0001064955577021,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0005051689222455,288.4520874023437,294.1499938964844,259.48297119140625,258.8577575683594,261.4305419921875,259.5638427734375,286.8926696777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010775324190035,0.0117120957002043,-0.0106345638632774,-0.0261901598423719,0.0,0.0,0.0,-0.008138065226376,60.0,-20.186071395874023,-0.0,-7.916258937257228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,0.000100956960523,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,0.0001063125164364,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,7.852208364056423e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001063125455402,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,0.0005043008131906,288.43878173828125,294.1499938964844,259.4344482421875,258.810546875,261.3929443359375,259.5122985839844,286.87799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010756806004792,0.0115424003452062,-0.0104667199775576,-0.0257971491664648,0.0,0.0,0.0,-0.0080898720771074,60.0,-20.176420211791992,-0.0,-7.88907428272978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,0.000100956960523,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,0.0001063125164364,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205505371094,0.0,0.0,7.852208364056423e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,0.0001063125455402,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,0.0005043008131906,288.43878173828125,294.1499938964844,259.4344482421875,258.810546875,261.3929443359375,259.5122985839844,286.87799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010756806004792,0.0115424003452062,-0.0104667199775576,-0.0257971491664648,0.0,0.0,0.0,-0.0080898720771074,60.0,-20.176420211791992,-0.0,-7.88907428272978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7202453613281,0.0,0.0,0.0001007936589303,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,0.0001061405491782,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074279785156,0.0,0.0,7.839507452445105e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70782470703125,0.0,0.0,0.000106140578282,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,0.0005034850910305,288.42547607421875,294.1499938964844,259.389404296875,258.76690673828125,261.355224609375,259.46368408203125,286.86334228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739406570792,0.0113829458132386,-0.0103090051561594,-0.025427846238017,0.0,0.0,0.0,-0.0080445874482393,60.0,-20.16632080078125,-0.0,-7.863573614486087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7202453613281,0.0,0.0,0.0001007936589303,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,0.0001061405491782,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074279785156,0.0,0.0,7.839507452445105e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70782470703125,0.0,0.0,0.000106140578282,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,0.0005034850910305,288.42547607421875,294.1499938964844,259.389404296875,258.76690673828125,261.355224609375,259.46368408203125,286.86334228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739406570792,0.0113829458132386,-0.0103090051561594,-0.025427846238017,0.0,0.0,0.0,-0.0080445874482393,60.0,-20.16632080078125,-0.0,-7.863573614486087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069702148437,0.0,0.0,0.0001006410748232,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001059798742062,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943359375,0.0,0.0,7.82763963798061e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,0.00010597990331,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0005027229199185,288.41217041015625,294.1499938964844,259.3481750488281,258.7271423339844,261.3175048828125,259.4183654785156,286.8487243652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010723150335252,0.0112339528277516,-0.0101616373285651,-0.0250827651470899,0.0,0.0,0.0,-0.0080022746697068,60.0,-20.155601501464844,-0.0,-7.839783933150103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069702148437,0.0,0.0,0.0001006410748232,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001059798742062,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943359375,0.0,0.0,7.82763963798061e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,0.00010597990331,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0005027229199185,288.41217041015625,294.1499938964844,259.3481750488281,258.7271423339844,261.3175048828125,259.4183654785156,286.8487243652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010723150335252,0.0112339528277516,-0.0101616373285651,-0.0250827651470899,0.0,0.0,0.0,-0.0080022746697068,60.0,-20.155601501464844,-0.0,-7.839783933150103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003479003906,0.0,0.0,0.0001005689409794,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,0.0001059039132087,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,7.822029147064313e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0001059039423125,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,0.0005023625562898,288.405517578125,294.1499938964844,259.3290405273437,258.70880126953125,261.2986145019531,259.3969421386719,286.8414001464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010715464595705,0.0111635131761431,-0.0100919669494032,-0.0249196179211139,0.0,0.0,0.0,-0.007982269860804,60.0,-20.14996910095215,-0.0,-7.828550252497737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936950683594,0.0,0.0,0.0001004992882371,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0001058305715559,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812438964844,0.0,0.0,7.816612196620554e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.681640625,0.0,0.0,0.0001058306006598,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0005020146491006,288.3988647460937,294.1499938964844,259.3110046386719,258.6915283203125,261.27978515625,259.3763732910156,286.8340759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010708043118938,0.0110954968258738,-0.0100246928632259,-0.0247620828449726,0.0,0.0,0.0,-0.0079629542306065,60.0,-20.144136428833008,-0.0,-7.81771021252098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6804504394531,0.0,0.0,0.000100368342828,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,0.0001056926776072,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,7.80642731115222e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685485839844,0.0,0.0,0.0001056927067111,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,0.0005013605696149,288.3855895996094,294.1499938964844,259.2781677246094,258.660400390625,261.2421875,259.33807373046875,286.8194580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010694090742617,0.0109676234424114,-0.0098982146009802,-0.0244659036397933,0.0,0.0,0.0,-0.0079266401007771,60.0,-20.131744384765625,-0.0,-7.79735174205598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6804504394531,0.0,0.0,0.000100368342828,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,0.0001056926776072,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,7.80642731115222e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6685485839844,0.0,0.0,0.0001056927067111,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6508178710937,0.0,0.0,0.0005013605696149,288.3855895996094,294.1499938964844,259.2781677246094,258.660400390625,261.2421875,259.33807373046875,286.8194580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010694090742617,0.0109676234424114,-0.0098982146009802,-0.0244659036397933,0.0,0.0,0.0,-0.0079266401007771,60.0,-20.131744384765625,-0.0,-7.79735174205598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,0.0001002484204946,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,0.0001055663960869,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,7.797100261086598e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,0.0001055664179148,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,0.0005007614963687,288.372314453125,294.1499938964844,259.25,258.6340026855469,261.20477294921875,259.3038635253906,286.80487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681314161047,0.0108505105599761,-0.0097823794931173,-0.0241946447640657,0.0,0.0,0.0,-0.007893381640315,60.0,-20.118223190307617,-0.0,-7.778730548579915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,0.0001002484204946,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,0.0001055663960869,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,7.797100261086598e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,0.0001055664179148,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,0.0005007614963687,288.372314453125,294.1499938964844,259.25,258.6340026855469,261.20477294921875,259.3038635253906,286.80487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681314161047,0.0108505105599761,-0.0097823794931173,-0.0241946447640657,0.0,0.0,0.0,-0.007893381640315,60.0,-20.118223190307617,-0.0,-7.778730548579915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,0.0001001241180347,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,0.0001054354943335,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,7.787431968608871e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,0.0001054355234373,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,0.0005001405952498,288.3590393066406,294.1499938964844,259.2263488769531,258.6124267578125,261.1676330566406,259.2737121582031,286.790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010668070754036,0.0107291173189878,-0.0096623105928301,-0.0239134691655635,0.0,0.0,0.0,-0.0078589087352156,60.0,-20.10217666625977,-0.0,-7.759452813616009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,0.0001001241180347,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,0.0001054354943335,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,7.787431968608871e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,0.0001054355234373,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,0.0005001405952498,288.3590393066406,294.1499938964844,259.2263488769531,258.6124267578125,261.1676330566406,259.2737121582031,286.790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010668070754036,0.0107291173189878,-0.0096623105928301,-0.0239134691655635,0.0,0.0,0.0,-0.0078589087352156,60.0,-20.10217666625977,-0.0,-7.759452813616009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,9.998093446483836e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,0.0001052847219398,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.776295387884602e-05,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0001052847437676,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,0.0004994253977201,288.34576416015625,294.1499938964844,259.20672607421875,258.5953063964844,261.130859375,259.2478942871094,286.77569580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001065281452611,0.0105892810970544,-0.009523999877274,-0.023589564487338,0.0,0.0,0.0,-0.0078191980719566,60.0,-20.08050346374512,-0.0,-7.7372760642902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,9.998093446483836e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,0.0001052847219398,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.776295387884602e-05,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0001052847437676,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,0.0004994253977201,288.34576416015625,294.1499938964844,259.20672607421875,258.5953063964844,261.130859375,259.2478942871094,286.77569580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001065281452611,0.0105892810970544,-0.009523999877274,-0.023589564487338,0.0,0.0,0.0,-0.0078191980719566,60.0,-20.08050346374512,-0.0,-7.7372760642902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,9.99026742647402e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0001052023071679,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224060058594,0.0,0.0,7.770208321744576e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227722167969,0.0,0.0,0.0001052023362717,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0004990344750694,288.339111328125,294.1499938964844,259.1983642578125,258.5883178710937,261.1126403808594,259.2364807128906,286.7684020996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010644476860761,0.0105128474533557,-0.0094483997672796,-0.0234125200659036,0.0,0.0,0.0,-0.0077974926680326,60.0,-20.06732177734375,-0.0,-7.725168416072847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,9.982048504753038e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,0.0001051157596521,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,7.763815665384755e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,0.0001051157814799,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,0.0004986238782294,288.3324890136719,294.1499938964844,259.1908874511719,258.5823669433594,261.0945129394531,259.2260131835937,286.7611083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010635720100253,0.0104325730353593,-0.0093690017238259,-0.0232265759259462,0.0,0.0,0.0,-0.0077746966853737,60.0,-20.052648544311523,-0.0,-7.712462490871985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,9.964431956177576e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0001049302445608,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60284423828125,0.0,0.0,7.750114309601486e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,0.0001049302736646,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0004977438948117,288.3192443847656,294.1499938964844,259.1785583496094,258.5732727050781,261.0586242675781,259.20782470703125,286.7465515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010616950457915,0.0102605139836668,-0.0091988192871212,-0.0228280201554298,0.0,0.0,0.0,-0.0077258367091417,60.0,-20.01895332336425,-0.0,-7.685265046575297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
