time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446880,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,9.964431956177576e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0001049302445608,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60284423828125,0.0,0.0,7.750114309601486e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,0.0001049302736646,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,0.0004977438948117,288.3192443847656,294.1499938964844,259.1785583496094,258.5732727050781,261.0586242675781,259.20782470703125,286.7465515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010616950457915,0.0102605139836668,-0.0091988192871212,-0.0228280201554298,0.0,0.0,0.0,-0.0077258367091417,60.0,-20.01895332336425,-0.0,-7.685265046575297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,9.94538131635636e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0001047296318574,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,7.735296821920201e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,0.0001047296609613,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0004967923159711,288.3059997558594,294.1499938964844,259.16949462890625,258.5677490234375,261.0233154296875,259.1932678222656,286.73199462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010596652282401,0.0100744375959038,-0.0090147722512483,-0.0223969835788011,0.0,0.0,0.0,-0.007672996725887,60.0,-19.979642868041992,-0.0,-7.655907552361897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,9.94538131635636e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0001047296318574,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,7.735296821920201e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,0.0001047296609613,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738220214844,0.0,0.0,0.0004967923159711,288.3059997558594,294.1499938964844,259.16949462890625,258.5677490234375,261.0233154296875,259.1932678222656,286.73199462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010596652282401,0.0100744375959038,-0.0090147722512483,-0.0223969835788011,0.0,0.0,0.0,-0.007672996725887,60.0,-19.979642868041992,-0.0,-7.655907552361897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.92508648778312e-05,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,0.0001045159224304,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,7.719512359471992e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,0.0001045159442583,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,0.0004957785131409,288.29278564453125,294.1499938964844,259.1634521484375,258.5655212402344,260.98858642578125,259.181884765625,286.71746826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010575029300525,0.0098762018606066,-0.0088186990469694,-0.0219377689063549,0.0,0.0,0.0,-0.0076167047955095,60.0,-19.935476303100582,-0.0,-7.62469412052269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.92508648778312e-05,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,0.0001045159224304,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,7.719512359471992e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,0.0001045159442583,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,0.0004957785131409,288.29278564453125,294.1499938964844,259.1634521484375,258.5655212402344,260.98858642578125,259.181884765625,286.71746826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010575029300525,0.0098762018606066,-0.0088186990469694,-0.0219377689063549,0.0,0.0,0.0,-0.0076167047955095,60.0,-19.935476303100582,-0.0,-7.62469412052269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,9.903698082780464e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0001042906878865,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,7.702876609982923e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0001042907097144,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0004947101115249,288.27960205078125,294.1499938964844,259.16015625,258.5663146972656,260.9544982910156,259.17364501953125,286.70294189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010552239837124,0.0096672689542174,-0.0086120450869202,-0.0214537642896175,0.0,0.0,0.0,-0.0075573758222162,60.0,-19.886764526367188,-0.0,-7.591867046130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,9.903698082780464e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0001042906878865,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,7.702876609982923e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0001042907097144,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0004947101115249,288.27960205078125,294.1499938964844,259.16015625,258.5663146972656,260.9544982910156,259.17364501953125,286.70294189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010552239837124,0.0096672689542174,-0.0086120450869202,-0.0214537642896175,0.0,0.0,0.0,-0.0075573758222162,60.0,-19.886764526367188,-0.0,-7.591867046130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682983398437,0.0,0.0,9.892658999888226e-05,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0001041744471876,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55731201171875,0.0,0.0,7.694290979998186e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,0.0001041744690155,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.000494158710353,288.2729797363281,294.1499938964844,259.1594543457031,258.5677185058594,260.937744140625,259.17059326171875,286.6956787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010540479561313,0.0095594376325607,-0.0085053900256752,-0.021203963086009,0.0,0.0,0.0,-0.0075267562642693,60.0,-19.86092758178711,-0.0,-7.57495328684854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,9.88141619018279e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,0.0001040560455294,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,7.685546006541699e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,0.0001040560746332,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5354309082031,0.0,0.0,0.0004935970646329,288.26641845703125,294.1499938964844,259.1593322753906,258.5697631835937,260.9211120605469,259.1681823730469,286.6884155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010528499260544,0.0094496039673686,-0.0083967540413141,-0.0209495183080434,0.0,0.0,0.0,-0.0074955681338906,60.0,-19.83421516418457,-0.0,-7.557744652331166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54864501953125,0.0,0.0,9.8583877843339e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,0.0001038135451381,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,7.667634781682864e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,0.0001038135742419,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,0.0004924467648379,288.25323486328125,294.1499938964844,259.1607360839844,258.5756530761719,260.8883972167969,259.1650085449219,286.6739196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503963567316,0.0092246355488896,-0.0081742396578192,-0.0204283390194177,0.0,0.0,0.0,-0.0074316877871751,60.0,-19.77856063842773,-0.0,-7.522559997141799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54864501953125,0.0,0.0,9.8583877843339e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,0.0001038135451381,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,7.667634781682864e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,0.0001038135742419,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226745605469,0.0,0.0,0.0004924467648379,288.25323486328125,294.1499938964844,259.1607360839844,258.5756530761719,260.8883972167969,259.1650085449219,286.6739196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010503963567316,0.0092246355488896,-0.0081742396578192,-0.0204283390194177,0.0,0.0,0.0,-0.0074316877871751,60.0,-19.77856063842773,-0.0,-7.522559997141799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,9.834863885771485e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,0.0001035658351611,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,7.649338658666238e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252685546875,0.0,0.0,0.000103565856989,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,0.000491271726787,288.2400817871094,294.1499938964844,259.1641540527344,258.58367919921875,260.8563842773437,259.16412353515625,286.659423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047890051268,0.0089948195964097,-0.0079469298943877,-0.0198959149420261,0.0,0.0,0.0,-0.0073664314113557,60.0,-19.72005081176757,-0.0,-7.4867031685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,9.834863885771485e-05,291.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,0.0001035658351611,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,7.649338658666238e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252685546875,0.0,0.0,0.000103565856989,291.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,0.000491271726787,288.2400817871094,294.1499938964844,259.1641540527344,258.58367919921875,260.8563842773437,259.16412353515625,286.659423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001047890051268,0.0089948195964097,-0.0079469298943877,-0.0198959149420261,0.0,0.0,0.0,-0.0073664314113557,60.0,-19.72005081176757,-0.0,-7.4867031685244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,9.810945630306378e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,0.0001033139633364,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51202392578125,0.0,0.0,7.630735490238294e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0001033139851642,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,0.0004900769563391,288.2269592285156,294.1499938964844,259.16925048828125,258.593505859375,260.82525634765625,259.1654663085937,286.6449584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010453416034579,0.0087611367926001,-0.0077157956548035,-0.0193545185029506,0.0,0.0,0.0,-0.0073000779375433,60.0,-19.659183502197266,-0.0,-7.450332617509049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,9.810945630306378e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,0.0001033139633364,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51202392578125,0.0,0.0,7.630735490238294e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0001033139851642,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,0.0004900769563391,288.2269592285156,294.1499938964844,259.16925048828125,258.593505859375,260.82525634765625,259.1654663085937,286.6449584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010453416034579,0.0087611367926001,-0.0077157956548035,-0.0193545185029506,0.0,0.0,0.0,-0.0073000779375433,60.0,-19.659183502197266,-0.0,-7.450332617509049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,9.786854934645815e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,0.0001030602725222,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991149902344,0.0,0.0,7.611998444190249e-05,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0001030602943501,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,0.0004888735711574,288.2138671875,294.1499938964844,259.1758117675781,258.6048889160156,260.7948303222656,259.1684265136719,286.6305236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427747620269,0.0085257580503821,-0.0074829836376011,-0.0188091788440942,0.0,0.0,0.0,-0.0072332439012825,60.0,-19.59685516357422,-0.0,-7.413789404608907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,9.786854934645815e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,0.0001030602725222,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991149902344,0.0,0.0,7.611998444190249e-05,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0001030602943501,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,0.0004888735711574,288.2138671875,294.1499938964844,259.1758117675781,258.6048889160156,260.7948303222656,259.1684265136719,286.6305236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010427747620269,0.0085257580503821,-0.0074829836376011,-0.0188091788440942,0.0,0.0,0.0,-0.0072332439012825,60.0,-19.59685516357422,-0.0,-7.413789404608907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50299072265625,0.0,0.0,9.774788486538456e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,0.0001029332051984,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49267578125,0.0,0.0,7.602613186463714e-05,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0001029332343023,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,0.0004882708308286,288.20733642578125,294.1499938964844,259.1795654296875,258.6110534667969,260.7799072265625,259.1705017089844,286.623291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414890712127,0.0084078591316938,-0.007366370409727,-0.0185360200703144,0.0,0.0,0.0,-0.0071997679769992,60.0,-19.565244674682617,-0.0,-7.395519219244306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,9.762741683516651e-05,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,0.0001028063561534,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862670898437,0.0,0.0,7.59324393584393e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,0.0001028063779813,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,0.0004876690800301,288.2007751464844,294.1499938964844,259.18359375,258.61749267578125,260.76519775390625,259.1728820800781,286.6160888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010402055922895,0.0082901557907462,-0.007249949965626,-0.0182633064687252,0.0,0.0,0.0,-0.0071663470007479,60.0,-19.53343391418457,-0.0,-7.377303035127626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,9.738782682688908e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,0.0001025540550472,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,7.574609480798244e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,0.000102554076875,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,0.0004864723014179,288.1877136230469,294.1499938964844,259.1922912597656,258.63104248046875,260.7362670898437,259.1785583496094,286.6016540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376528371125,0.0080560464411973,-0.0070183933712542,-0.0177208818495273,0.0,0.0,0.0,-0.0070998752489686,60.0,-19.469459533691406,-0.0,-7.341137830962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,9.738782682688908e-05,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,0.0001025540550472,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,7.574609480798244e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,0.000102554076875,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,0.0004864723014179,288.1877136230469,294.1499938964844,259.1922912597656,258.63104248046875,260.7362670898437,259.1785583496094,286.6016540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376528371125,0.0080560464411973,-0.0070183933712542,-0.0177208818495273,0.0,0.0,0.0,-0.0070998752489686,60.0,-19.469459533691406,-0.0,-7.341137830962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47052001953125,0.0,0.0,9.715136548038572e-05,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0001023050499497,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,7.556217315141112e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0001023050717776,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.000485291093355,288.1746826171875,294.1499938964844,259.2016906738281,258.645263671875,260.7081298828125,259.1852722167969,286.5872802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010351333767175,0.0078249815851449,-0.0067898477427661,-0.0171854980289936,0.0,0.0,0.0,-0.0070342686958611,60.0,-19.405414581298828,-0.0,-7.30553253447397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47052001953125,0.0,0.0,9.715136548038572e-05,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0001023050499497,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,7.556217315141112e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0001023050717776,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.000485291093355,288.1746826171875,294.1499938964844,259.2016906738281,258.645263671875,260.7081298828125,259.1852722167969,286.5872802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010351333767175,0.0078249815851449,-0.0067898477427661,-0.0171854980289936,0.0,0.0,0.0,-0.0070342686958611,60.0,-19.405414581298828,-0.0,-7.30553253447397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.691952436696738e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,0.000102060905192,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44775390625,0.0,0.0,7.538185309385881e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.0001020609270199,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,0.0004841329937335,288.16168212890625,294.1499938964844,259.2115478515625,258.65985107421875,260.6807556152344,259.1927795410156,286.5729064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326631600037,0.007598424796015,-0.0065657617524266,-0.0166605506092309,0.0,0.0,0.0,-0.0069699427112936,60.0,-19.341812133789062,-0.0,-7.27070670336616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45758056640625,0.0,0.0,9.691952436696738e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,0.000102060905192,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44775390625,0.0,0.0,7.538185309385881e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.0001020609270199,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,0.0004841329937335,288.16168212890625,294.1499938964844,259.2115478515625,258.65985107421875,260.6807556152344,259.1927795410156,286.5729064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326631600037,0.007598424796015,-0.0065657617524266,-0.0166605506092309,0.0,0.0,0.0,-0.0069699427112936,60.0,-19.341812133789062,-0.0,-7.27070670336616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446716308594,0.0,0.0,9.669370047049596e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,0.0001018231050693,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349670410156,0.0,0.0,7.520621147705242e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,0.0001018231268972,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,0.0004830049583688,288.148681640625,294.1499938964844,259.2215270996094,258.6745300292969,260.65411376953125,259.200927734375,286.5585632324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302570881322,0.0073777404613792,-0.0063474830240011,-0.0161491949111223,0.0,0.0,0.0,-0.0069072847254574,60.0,-19.279130935668945,-0.0,-7.236864263404641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446716308594,0.0,0.0,9.669370047049596e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,0.0001018231050693,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349670410156,0.0,0.0,7.520621147705242e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,0.0001018231268972,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,0.0004830049583688,288.148681640625,294.1499938964844,259.2215270996094,258.6745300292969,260.65411376953125,259.200927734375,286.5585632324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302570881322,0.0073777404613792,-0.0063474830240011,-0.0161491949111223,0.0,0.0,0.0,-0.0069072847254574,60.0,-19.279130935668945,-0.0,-7.236864263404641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,9.658345516072586e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,0.0001017070171656,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,7.512047159252688e-05,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,0.0001017070389934,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,0.0004824542847927,288.1421813964844,294.1499938964844,259.2265319824219,258.6817932128906,260.6410827636719,259.20513916015625,286.5514221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010290824575349,0.0072700073942542,-0.0062409248203039,-0.0158995613455772,0.0,0.0,0.0,-0.006876696832478,60.0,-19.24829864501953,-0.0,-7.220372566507649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,9.647515253163874e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,0.000101592959254,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,7.503623055526987e-05,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224853515625,0.0,0.0,0.0001015929810819,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40869140625,0.0,0.0,0.0004819132736884,288.1356811523437,294.1499938964844,259.2314453125,258.68896484375,260.62823486328125,259.2094116210937,286.54425048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001027928548865,0.007164160721004,-0.0061362320557236,-0.0156542938202619,0.0,0.0,0.0,-0.006846644449979,60.0,-19.21784782409668,-0.0,-7.204188534615241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,9.62651611189358e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,0.0001013718356261,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,7.487290713470429e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,0.000101371857454,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,0.0004808643425349,288.12274169921875,294.1499938964844,259.24102783203125,258.702880859375,260.60302734375,259.21807861328125,286.52996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010256911627948,0.0069589396007359,-0.005933248437941,-0.0151787530630826,0.0,0.0,0.0,-0.0067883781157433,60.0,-19.15827751159668,-0.0,-7.172861415938314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,9.62651611189358e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,0.0001013718356261,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,7.487290713470429e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,0.000101371857454,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960876464844,0.0,0.0,0.0004808643425349,288.12274169921875,294.1499938964844,259.24102783203125,258.702880859375,260.60302734375,259.21807861328125,286.52996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010256911627948,0.0069589396007359,-0.005933248437941,-0.0151787530630826,0.0,0.0,0.0,-0.0067883781157433,60.0,-19.15827751159668,-0.0,-7.172861415938314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,9.606457751942798e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.0001011606073006,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966979980469,0.0,0.0,7.471689605154097e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,0.0001011606291285,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004798623558599,288.1097717285156,294.1499938964844,259.25,258.7159729003906,260.5784912109375,259.2266540527344,286.51568603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235538939014,0.0067629013210535,-0.0057393475435674,-0.014724482782185,0.0,0.0,0.0,-0.0067327194847166,60.0,-19.100908279418945,-0.0,-7.143001568010733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,9.606457751942798e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.0001011606073006,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966979980469,0.0,0.0,7.471689605154097e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,0.0001011606291285,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004798623558599,288.1097717285156,294.1499938964844,259.25,258.7159729003906,260.5784912109375,259.2266540527344,286.51568603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010235538939014,0.0067629013210535,-0.0057393475435674,-0.014724482782185,0.0,0.0,0.0,-0.0067327194847166,60.0,-19.100908279418945,-0.0,-7.143001568010733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,9.587442764313892e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,0.0001009603729471,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,7.456899766111746e-05,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.000100960387499,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,0.0004789125232491,288.09686279296875,294.1499938964844,259.25811767578125,258.7279663085937,260.5546264648437,259.2349853515625,286.50146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215279180556,0.0065770563669502,-0.0055555282160639,-0.0142938252538442,0.0,0.0,0.0,-0.0066799554042518,60.0,-19.0461368560791,-0.0,-7.114751809922383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,9.587442764313892e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,0.0001009603729471,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,7.456899766111746e-05,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.000100960387499,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,0.0004789125232491,288.09686279296875,294.1499938964844,259.25811767578125,258.7279663085937,260.5546264648437,259.2349853515625,286.50146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215279180556,0.0065770563669502,-0.0055555282160639,-0.0142938252538442,0.0,0.0,0.0,-0.0066799554042518,60.0,-19.0461368560791,-0.0,-7.114751809922383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38037109375,0.0,0.0,9.569601388648152e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0001007724931696,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,7.443023059749976e-05,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,0.0001007725077215,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0004780213057529,288.0839538574219,294.1499938964844,259.2651062011719,258.7385559082031,260.5313415527344,259.2428283691406,286.4872741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196269722655,0.0064026792533695,-0.005383051931858,-0.013889736495912,0.0,0.0,0.0,-0.0066304472275078,60.0,-18.994308471679688,-0.0,-7.088296882784564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38037109375,0.0,0.0,9.569601388648152e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0001007724931696,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,7.443023059749976e-05,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,0.0001007725077215,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,0.0004780213057529,288.0839538574219,294.1499938964844,259.2651062011719,258.7385559082031,260.5313415527344,259.2428283691406,286.4872741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196269722655,0.0064026792533695,-0.005383051931858,-0.013889736495912,0.0,0.0,0.0,-0.0066304472275078,60.0,-18.994308471679688,-0.0,-7.088296882784564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739929199219,0.0,0.0,9.561074693920092e-05,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,0.0001006827078526,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,7.436391751980409e-05,290.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,0.0001006827224045,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,0.000477595400298,288.0774841308594,294.1499938964844,259.2680969238281,258.74322509765625,260.5199279785156,259.2465209960937,286.48016357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018718467094,0.0063193435780704,-0.0053006252273917,-0.0136966202408075,0.0,0.0,0.0,-0.006606787443161,60.0,-18.969587326049805,-0.0,-7.075671959455576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,9.552882693242282e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001005964368232,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,7.430020195897669e-05,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,0.0001005964586511,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,0.0004771861713379,288.071044921875,294.1499938964844,259.2707214355469,258.7474365234375,260.5086669921875,259.25,286.4730834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178457014262,0.0062392721883952,-0.0052214269526302,-0.0135110653936862,0.0,0.0,0.0,-0.0065840543247759,60.0,-18.94568252563477,-0.0,-7.063552232011716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
