time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449220,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,9.53745184233412e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333740234375,0.0,0.0,0.0001004339501378,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,7.418018503813073e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,0.0001004339646897,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333740234375,0.0,0.0,0.0004764154145959,288.0581359863281,294.1499938964844,259.27471923828125,258.7543334960937,260.48651123046875,259.2562866210937,286.4589538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162015678361,0.0060884533450007,-0.0050722518935799,-0.0131615595892071,0.0,0.0,0.0,-0.0065412353724241,60.0,-18.90062713623047,-0.0,-7.040752336706646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,9.53745184233412e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333740234375,0.0,0.0,0.0001004339501378,290.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,7.418018503813073e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,0.0001004339646897,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333740234375,0.0,0.0,0.0004764154145959,288.0581359863281,294.1499938964844,259.27471923828125,258.7543334960937,260.48651123046875,259.2562866210937,286.4589538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162015678361,0.0060884533450007,-0.0050722518935799,-0.0131615595892071,0.0,0.0,0.0,-0.0065412353724241,60.0,-18.90062713623047,-0.0,-7.040752336706646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,9.523297194391488e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0001002848948701,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332214355469,0.0,0.0,7.407009252347052e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.000100284909422,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0004757083661388,288.0452575683594,294.1499938964844,259.2768249511719,258.7589111328125,260.46484375,259.261474609375,286.4448547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010146934073418,0.0059501021169126,-0.0049354084767401,-0.0128409434109926,0.0,0.0,0.0,-0.0065019563771784,60.0,-18.859243392944336,-0.0,-7.019869485702658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,9.523297194391488e-05,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0001002848948701,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332214355469,0.0,0.0,7.407009252347052e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.000100284909422,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0004757083661388,288.0452575683594,294.1499938964844,259.2768249511719,258.7589111328125,260.46484375,259.261474609375,286.4448547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010146934073418,0.0059501021169126,-0.0049354084767401,-0.0128409434109926,0.0,0.0,0.0,-0.0065019563771784,60.0,-18.859243392944336,-0.0,-7.019869485702658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292236328125,0.0,0.0,9.510455856798215e-05,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0001001496711978,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,7.397021545330063e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,0.0001001496857497,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0004750669177155,288.03240966796875,294.1499938964844,259.2767944335937,258.76092529296875,260.443603515625,259.265380859375,286.4307556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133252944797,0.0058245859108865,-0.0048112608492374,-0.0125500690191984,0.0,0.0,0.0,-0.0064663216471672,60.0,-18.8218994140625,-0.0,-7.000951285363044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292236328125,0.0,0.0,9.510455856798215e-05,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0001001496711978,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,7.397021545330063e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,0.0001001496857497,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.308349609375,0.0,0.0,0.0004750669177155,288.03240966796875,294.1499938964844,259.2767944335937,258.76092529296875,260.443603515625,259.265380859375,286.4307556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133252944797,0.0058245859108865,-0.0048112608492374,-0.0125500690191984,0.0,0.0,0.0,-0.0064663216471672,60.0,-18.8218994140625,-0.0,-7.000951285363044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,9.498927101958544e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0001000282645691,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,7.388054655166343e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.000100028279121,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0004744910111185,288.01953125,294.1499938964844,259.2743530273437,258.7600402832031,260.4227294921875,259.267822265625,286.4167175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120968800038,0.0057118968106806,-0.0046997996978461,-0.0122889168560504,0.0,0.0,0.0,-0.0064343283884227,60.0,-18.788726806640625,-0.0,-6.983988498632243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,9.498927101958544e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0001000282645691,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,7.388054655166343e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.000100028279121,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958374023437,0.0,0.0,0.0004744910111185,288.01953125,294.1499938964844,259.2743530273437,258.7600402832031,260.4227294921875,259.267822265625,286.4167175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120968800038,0.0057118968106806,-0.0046997996978461,-0.0122889168560504,0.0,0.0,0.0,-0.0064343283884227,60.0,-18.788726806640625,-0.0,-6.983988498632243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31005859375,0.0,0.0,9.493649122305214e-05,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.997267625294626e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,7.38394955988042e-05,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.99726980808191e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895812988281,0.0,0.0,0.0004742273595184,288.0130920410156,294.1499938964844,259.2721252441406,258.7584228515625,260.41241455078125,259.2684020996094,286.40972900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011534477584,0.0056603015400469,-0.0046487669460475,-0.0121693462133407,0.0,0.0,0.0,-0.0064196805469691,60.0,-18.77378463745117,-0.0,-6.976229371957744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.488700015936048e-05,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,9.992055856855586e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,7.380099850706756e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,9.99205803964287e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,0.0004739801224786,288.00665283203125,294.1499938964844,259.26922607421875,258.7559814453125,260.4021911621094,259.2685241699219,286.4027099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110071161761,0.0056119253858923,-0.0046009179204702,-0.0120572363957762,0.0,0.0,0.0,-0.0064059463329613,60.0,-18.759950637817383,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,9.479761502007024e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,9.98264440568164e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,7.373148400802165e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.982645860873164e-05,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.0004735336697194,287.9938049316406,294.1499938964844,259.2611999511719,258.7484130859375,260.38189697265625,259.26727294921875,286.38873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100548388436,0.0055245594121515,-0.0045145042240619,-0.0118547668680548,0.0,0.0,0.0,-0.0063811428844928,60.0,-18.735652923583984,-0.0,-6.955835374355956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,9.479761502007024e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,9.98264440568164e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,7.373148400802165e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.982645860873164e-05,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.0004735336697194,287.9938049316406,294.1499938964844,259.2611999511719,258.7484130859375,260.38189697265625,259.26727294921875,286.38873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100548388436,0.0055245594121515,-0.0045145042240619,-0.0118547668680548,0.0,0.0,0.0,-0.0063811428844928,60.0,-18.735652923583984,-0.0,-6.955835374355956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,9.472042438574137e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.974515705835074e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,7.367145008174703e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,9.974517161026596e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,0.0004731480730697,287.9809265136719,294.1499938964844,259.25,258.73712158203125,260.3617858886719,259.263916015625,286.3747863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092324810102,0.0054491087794303,-0.0044398764148354,-0.0116799110546708,0.0,0.0,0.0,-0.0063597219996154,60.0,-18.71591567993164,-0.0,-6.944512875861619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,9.472042438574137e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.974515705835074e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,7.367145008174703e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,9.974517161026596e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,0.0004731480730697,287.9809265136719,294.1499938964844,259.25,258.73712158203125,260.3617858886719,259.263916015625,286.3747863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092324810102,0.0054491087794303,-0.0044398764148354,-0.0116799110546708,0.0,0.0,0.0,-0.0063597219996154,60.0,-18.71591567993164,-0.0,-6.944512875861619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.465662151342258e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,9.967796358978376e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,7.362182077486068e-05,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575378417969,0.0,0.0,9.96779854176566e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,0.0004728293570224,287.96807861328125,294.1499938964844,259.23663330078125,258.72320556640625,260.3418273925781,259.2583312988281,286.3608703613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085526155307,0.0053867381066083,-0.0043781856074929,-0.0115353669971227,0.0,0.0,0.0,-0.0063420147635042,60.0,-18.70056915283203,-0.0,-6.935160712373546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.465662151342258e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,9.967796358978376e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,7.362182077486068e-05,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575378417969,0.0,0.0,9.96779854176566e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2458190917969,0.0,0.0,0.0004728293570224,287.96807861328125,294.1499938964844,259.23663330078125,258.72320556640625,260.3418273925781,259.2583312988281,286.3608703613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085526155307,0.0053867381066083,-0.0043781856074929,-0.0115353669971227,0.0,0.0,0.0,-0.0063420147635042,60.0,-18.70056915283203,-0.0,-6.935160712373546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,9.46062573348172e-05,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.96249364106916e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,7.358264701906592e-05,290.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.244873046875,0.0,0.0,9.962495096260682e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0004725777835119,287.9552001953125,294.1499938964844,259.2223205566406,258.7080993652344,260.3219909667969,259.2508239746094,286.34698486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080160573124,0.0053375139832496,-0.0043294979259371,-0.0114212883636355,0.0,0.0,0.0,-0.0063280398026108,60.0,-18.688941955566406,-0.0,-6.927783857690883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,9.46062573348172e-05,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.96249364106916e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,7.358264701906592e-05,290.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.244873046875,0.0,0.0,9.962495096260682e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0004725777835119,287.9552001953125,294.1499938964844,259.2223205566406,258.7080993652344,260.3219909667969,259.2508239746094,286.34698486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080160573124,0.0053375139832496,-0.0043294979259371,-0.0114212883636355,0.0,0.0,0.0,-0.0063280398026108,60.0,-18.688941955566406,-0.0,-6.927783857690883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,9.45853753364645e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,9.960294119082393e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,7.356640708167106e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.960295574273914e-05,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,0.0004724734753835,287.94879150390625,294.1499938964844,259.21484375,258.7001647949219,260.3121032714844,259.2464599609375,286.34002685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077934712171,0.0053170998580753,-0.0043093063868582,-0.0113739790394902,0.0,0.0,0.0,-0.006322244182229,60.0,-18.68431282043457,-0.0,-6.924725681756172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,9.45674255490303e-05,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,9.958403825294226e-05,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,7.355244451900944e-05,290.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,9.958405280485748e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,0.0004723838064819,287.9423522949219,294.1499938964844,259.2071533203125,258.69195556640625,260.30224609375,259.2416687011719,286.3331298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076022008433,0.005299552809447,-0.0042919507250189,-0.0113333137705922,0.0,0.0,0.0,-0.0063172630034387,60.0,-18.68047142028809,-0.0,-6.922097384176595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.453887469135223e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,9.955397399608046e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,7.353023829637095e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,9.955398854799569e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,0.0004722411686088,287.9294738769531,294.1499938964844,259.19122314453125,258.6747741699219,260.2825622558594,259.2311096191406,286.3192749023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072980076074,0.0052716461941599,-0.0042643481865525,-0.0112686390057206,0.0,0.0,0.0,-0.0063093402422964,60.0,-18.674659729003903,-0.0,-6.91791868234759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.453887469135223e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,9.955397399608046e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,7.353023829637095e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,9.955398854799569e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,0.0004722411686088,287.9294738769531,294.1499938964844,259.19122314453125,258.6747741699219,260.2825622558594,259.2311096191406,286.3192749023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072980076074,0.0052716461941599,-0.0042643481865525,-0.0112686390057206,0.0,0.0,0.0,-0.0063093402422964,60.0,-18.674659729003903,-0.0,-6.91791868234759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.451839287066832e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,9.953240805771202e-05,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,7.35143112251535e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.953242260962723e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,0.0004721388686448,287.9165954589844,294.1499938964844,259.174560546875,258.6566772460937,260.2629699707031,259.2191772460937,286.30548095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070798452943,0.0052516302093863,-0.0042445501312613,-0.0112222516909241,0.0,0.0,0.0,-0.0063036573119461,60.0,-18.67138671875,-0.0,-6.91492232363089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.451839287066832e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,9.953240805771202e-05,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,7.35143112251535e-05,290.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.953242260962723e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957397460937,0.0,0.0,0.0004721388686448,287.9165954589844,294.1499938964844,259.174560546875,258.6566772460937,260.2629699707031,259.2191772460937,286.30548095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070798452943,0.0052516302093863,-0.0042445501312613,-0.0112222516909241,0.0,0.0,0.0,-0.0063036573119461,60.0,-18.67138671875,-0.0,-6.91492232363089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.45059655350633e-05,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,9.95193186099641e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,7.350464147748426e-05,290.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,9.951933316187932e-05,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,0.0004720767901744,287.9036865234375,294.1499938964844,259.15728759765625,258.63775634765625,260.243408203125,259.2060241699219,286.29168701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069474810734,0.0052394839003682,-0.00423253653571,-0.0111941024661064,0.0,0.0,0.0,-0.0063002090901136,60.0,-18.67023277282715,-0.0,-6.91310404477008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,9.45059655350633e-05,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,9.95193186099641e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,7.350464147748426e-05,290.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,9.951933316187932e-05,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,0.0004720767901744,287.9036865234375,294.1499938964844,259.15728759765625,258.63775634765625,260.243408203125,259.2060241699219,286.29168701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069474810734,0.0052394839003682,-0.00423253653571,-0.0111941024661064,0.0,0.0,0.0,-0.0063002090901136,60.0,-18.67023277282715,-0.0,-6.91310404477008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,9.449988283449784e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,9.951291576726362e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,7.349991210503504e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,9.951293031917884e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,0.0004720464057754,287.89080810546875,294.1499938964844,259.1394348144531,258.6180725097656,260.223876953125,259.19195556640625,286.2779541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068826377391,0.0052335406653583,-0.0042266580276191,-0.0111803282052278,0.0,0.0,0.0,-0.0062985219992697,60.0,-18.67075538635254,-0.0,-6.912215155807645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,9.449988283449784e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,9.951291576726362e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,7.349991210503504e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,9.951293031917884e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,0.0004720464057754,287.89080810546875,294.1499938964844,259.1394348144531,258.6180725097656,260.223876953125,259.19195556640625,286.2779541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068826377391,0.0052335406653583,-0.0042266580276191,-0.0111803282052278,0.0,0.0,0.0,-0.0062985219992697,60.0,-18.67075538635254,-0.0,-6.912215155807645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.449913341086358e-05,291.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,9.951212268788368e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,7.34993300284259e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,9.951214451575652e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0004720426804851,287.88433837890625,294.1499938964844,259.1303405761719,258.6080017089844,260.214111328125,259.1845092773437,286.2710876464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068747214972,0.005232810974121,-0.0042259362526237,-0.0111786369234323,0.0,0.0,0.0,-0.0062983143143355,60.0,-18.671735763549805,-0.0,-6.912105732226338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.449982462683693e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.95128502836451e-05,290.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685791015625,0.0,0.0,7.349986844928935e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,9.951286483556032e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,0.0004720461147371,287.8778991699219,294.1499938964844,259.1211242675781,258.5977478027344,260.2043762207031,259.1768493652344,286.26422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068820556625,0.0052334866486489,-0.004226604476571,-0.0111802034080028,0.0,0.0,0.0,-0.0062985066324472,60.0,-18.673080444335938,-0.0,-6.912206629294816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.450505604036152e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,9.951835818355904e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,7.350393570959568e-05,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,9.951838001143189e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,0.0004720722499769,287.864990234375,294.1499938964844,259.1023864746094,258.57684326171875,260.18487548828125,259.16094970703125,286.2505187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069378186017,0.0052386042661964,-0.0042316662147641,-0.011192062869668,0.0,0.0,0.0,-0.0062999590300023,60.0,-18.6767692565918,-0.0,-6.912972594363964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,9.450505604036152e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,9.951835818355904e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,7.350393570959568e-05,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,9.951838001143189e-05,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,0.0004720722499769,287.864990234375,294.1499938964844,259.1023864746094,258.57684326171875,260.18487548828125,259.16094970703125,286.2505187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069378186017,0.0052386042661964,-0.0042316662147641,-0.011192062869668,0.0,0.0,0.0,-0.0062999590300023,60.0,-18.6767692565918,-0.0,-6.912972594363964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,9.451493679080158e-05,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.952877007890491e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,7.351161912083626e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,9.952878463082016e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,0.0004721216100733,287.85205078125,294.1499938964844,259.0833435058594,258.5554504394531,260.1654052734375,259.1443176269531,286.23681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070431744679,0.0052482662722468,-0.0042412234470248,-0.011214455589652,0.0,0.0,0.0,-0.0063027022406458,60.0,-18.68170738220215,-0.0,-6.914418548831236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,9.451493679080158e-05,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.952877007890491e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,7.351161912083626e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,9.952878463082016e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,0.0004721216100733,287.85205078125,294.1499938964844,259.0833435058594,258.5554504394531,260.1654052734375,259.1443176269531,286.23681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070431744679,0.0052482662722468,-0.0042412234470248,-0.011214455589652,0.0,0.0,0.0,-0.0063027022406458,60.0,-18.68170738220215,-0.0,-6.914418548831236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,9.452907397644594e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.954365668818356e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,7.35226203687489e-05,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,9.954367124009876e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,0.0004721922450698,287.839111328125,294.1499938964844,259.06402587890625,258.5336303710937,260.1459350585937,259.1270446777344,286.22314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071938158944,0.005262091755867,-0.0042548975907266,-0.0112464958801865,0.0,0.0,0.0,-0.0063066272996366,60.0,-18.68777656555176,-0.0,-6.916488359820505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376037597656,0.0,0.0,9.452907397644594e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.954365668818356e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,7.35226203687489e-05,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,9.954367124009876e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,0.0004721922450698,287.839111328125,294.1499938964844,259.06402587890625,258.5336303710937,260.1459350585937,259.1270446777344,286.22314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071938158944,0.005262091755867,-0.0042548975907266,-0.0112464958801865,0.0,0.0,0.0,-0.0063066272996366,60.0,-18.68777656555176,-0.0,-6.916488359820505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.124755859375,0.0,0.0,9.454676182940602e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.956228313967586e-05,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,7.353637192863971e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.956229769159108e-05,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,0.0004722806042991,287.826171875,294.1499938964844,259.0445556640625,258.5115051269531,260.12646484375,259.1092224121094,286.2095031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073822923004,0.0052793836221098,-0.0042720008641481,-0.0112865706905722,0.0,0.0,0.0,-0.0063115363009274,60.0,-18.69474983215332,-0.0,-6.919076867006879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.124755859375,0.0,0.0,9.454676182940602e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.956228313967586e-05,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,7.353637192863971e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.956229769159108e-05,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,0.0004722806042991,287.826171875,294.1499938964844,259.0445556640625,258.5115051269531,260.12646484375,259.1092224121094,286.2095031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073822923004,0.0052793836221098,-0.0042720008641481,-0.0112865706905722,0.0,0.0,0.0,-0.0063115363009274,60.0,-18.69474983215332,-0.0,-6.919076867006879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
