time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451500,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,9.455688268644737e-05,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,9.957293514162302e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,7.354424451477826e-05,290.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.957295696949586e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0004723311576526,287.8196716308594,294.1499938964844,259.0347595214844,258.5003662109375,260.11669921875,259.1001281738281,286.20269775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010074902093037,0.00528927706182,-0.0042817867361009,-0.0113094989210367,0.0,0.0,0.0,-0.0063143451698124,60.0,-18.69856834411621,-0.0,-6.920558348610939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,9.45676874835044e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,9.95843147393316e-05,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,7.355264824582264e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.958433656720445e-05,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0004723851161543,287.8132019042969,294.1499938964844,259.02496337890625,258.4891662597656,260.1069641113281,259.0909118652344,286.19586181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001007605344057,0.0052998415194451,-0.004292236175388,-0.0113339824602007,0.0,0.0,0.0,-0.0063173444941639,60.0,-18.70255279541016,-0.0,-6.922140727283478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.459129069000484e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.960917668649928e-05,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,7.357100548688322e-05,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.96091912384145e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,0.0004725030448753,287.8002319335937,294.1499938964844,259.0053405761719,258.4666442871094,260.0874938964844,259.0722351074219,286.1822509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078568011522,0.0053229192271828,-0.0043150624260306,-0.0113874655216932,0.0,0.0,0.0,-0.0063238958828151,60.0,-18.710981369018555,-0.0,-6.925596807150215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.459129069000484e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.960917668649928e-05,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,7.357100548688322e-05,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.96091912384145e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,0.0004725030448753,287.8002319335937,294.1499938964844,259.0053405761719,258.4666442871094,260.0874938964844,259.0722351074219,286.1822509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078568011522,0.0053229192271828,-0.0043150624260306,-0.0113874655216932,0.0,0.0,0.0,-0.0063238958828151,60.0,-18.710981369018555,-0.0,-6.925596807150215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.461683657718822e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.96360759017989e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,7.359087612712756e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.963609045371412e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.000472630636068,287.7872314453125,294.1499938964844,258.9858093261719,258.4440612792969,260.0679931640625,259.05328369140625,286.16864013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081289801746,0.0053478912450373,-0.004339762032032,-0.0114453379064798,0.0,0.0,0.0,-0.0063309855759143,60.0,-18.719867706298828,-0.0,-6.929338525196729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,9.461683657718822e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.96360759017989e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,7.359087612712756e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.963609045371412e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.000472630636068,287.7872314453125,294.1499938964844,258.9858093261719,258.4440612792969,260.0679931640625,259.05328369140625,286.16864013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081289801746,0.0053478912450373,-0.004339762032032,-0.0114453379064798,0.0,0.0,0.0,-0.0063309855759143,60.0,-18.719867706298828,-0.0,-6.929338525196729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.464388131164014e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.966455399990082e-05,290.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,7.361191092059016e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.966456855181605e-05,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.000472765736049,287.77423095703125,294.1499938964844,258.96636962890625,258.4214782714844,260.0484924316406,259.0340881347656,286.1550598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084172245115,0.0053743324242532,-0.004365914966911,-0.0115066161379218,0.0,0.0,0.0,-0.006338492501527,60.0,-18.729063034057617,-0.0,-6.933300511491326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,9.464388131164014e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.966455399990082e-05,290.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,7.361191092059016e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.966456855181605e-05,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.000472765736049,287.77423095703125,294.1499938964844,258.96636962890625,258.4214782714844,260.0484924316406,259.0340881347656,286.1550598144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084172245115,0.0053743324242532,-0.004365914966911,-0.0115066161379218,0.0,0.0,0.0,-0.006338492501527,60.0,-18.729063034057617,-0.0,-6.933300511491326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.46716099861078e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.969375241780654e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.36334768589586e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.969376696972176e-05,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,0.0004729042411781,287.76123046875,294.1499938964844,258.9471435546875,258.3990173339844,260.02899169921875,259.0148010253906,286.1414794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087126865983,0.0054014394991099,-0.0043927268125116,-0.0115694366395473,0.0,0.0,0.0,-0.0063461880199611,60.0,-18.73836898803711,-0.0,-6.937364105397138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.46716099861078e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.969375241780654e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.36334768589586e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.969376696972176e-05,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,0.0004729042411781,287.76123046875,294.1499938964844,258.9471435546875,258.3990173339844,260.02899169921875,259.0148010253906,286.1414794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087126865983,0.0054014394991099,-0.0043927268125116,-0.0115694366395473,0.0,0.0,0.0,-0.0063461880199611,60.0,-18.73836898803711,-0.0,-6.937364105397138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.468559437664226e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.970847895601764e-05,290.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,7.36443544155918e-05,290.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.970849350793289e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,0.0004729740903712,287.75469970703125,294.1499938964844,258.9376220703125,258.3878479003906,260.01922607421875,259.0051574707031,286.1347045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088616982102,0.0054151094518601,-0.0044062477536499,-0.011601117439568,0.0,0.0,0.0,-0.0063500688411295,60.0,-18.74302291870117,-0.0,-6.939414021189806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.469944052398203e-05,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.972305997507648e-05,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,7.36551228328608e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.97230745269917e-05,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,0.0004730432410724,287.7481994628906,294.1499938964844,258.9281921386719,258.3767395019531,260.0094909667969,258.9954833984375,286.1279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090091964229,0.0054286438971757,-0.0044196350499987,-0.011632484383881,0.0,0.0,0.0,-0.0063539114780724,60.0,-18.74762916564941,-0.0,-6.941443331243137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.472628153162076e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.975131979444996e-05,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,7.367599755525589e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,9.975133434636518e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.0004731773224193,287.73516845703125,294.1499938964844,258.9095764160156,258.354736328125,259.989990234375,258.97625732421875,286.1143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092952288687,0.0054548834450542,-0.0044455882161855,-0.0116932932287454,0.0,0.0,0.0,-0.0063613606616854,60.0,-18.756553649902344,-0.0,-6.945379027456512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.472628153162076e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.975131979444996e-05,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,7.367599755525589e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,9.975133434636518e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.0004731773224193,287.73516845703125,294.1499938964844,258.9095764160156,258.354736328125,259.989990234375,258.97625732421875,286.1143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092952288687,0.0054548834450542,-0.0044455882161855,-0.0116932932287454,0.0,0.0,0.0,-0.0063613606616854,60.0,-18.756553649902344,-0.0,-6.945379027456512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.47517910390161e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.977818262996152e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,7.369583909166977e-05,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.977819718187676e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.0004733047680929,287.7221069335937,294.1499938964844,258.89141845703125,258.3330993652344,259.97052001953125,258.9571533203125,286.100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095670586451,0.0054798228666186,-0.0044702561572194,-0.011751091107726,0.0,0.0,0.0,-0.0063684410415589,60.0,-18.765066146850582,-0.0,-6.949120745503023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.47517910390161e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.977818262996152e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,7.369583909166977e-05,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.977819718187676e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.0004733047680929,287.7221069335937,294.1499938964844,258.89141845703125,258.3330993652344,259.97052001953125,258.9571533203125,286.100830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095670586451,0.0054798228666186,-0.0044702561572194,-0.011751091107726,0.0,0.0,0.0,-0.0063684410415589,60.0,-18.765066146850582,-0.0,-6.949120745503023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.47744119912386e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,9.980201139114796e-05,290.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,7.371343235718086e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,9.98020259430632e-05,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0004734177491627,287.70904541015625,294.1499938964844,258.8737487792969,258.3118591308594,259.9510498046875,258.9383239746094,286.0872802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098081547766,0.0055019399151206,-0.0044921315275132,-0.01180234644562,0.0,0.0,0.0,-0.0063747204840183,60.0,-18.77276611328125,-0.0,-6.952440401164496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.47744119912386e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,9.980201139114796e-05,290.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,7.371343235718086e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,9.98020259430632e-05,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0004734177491627,287.70904541015625,294.1499938964844,258.8737487792969,258.3118591308594,259.9510498046875,258.9383239746094,286.0872802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098081547766,0.0055019399151206,-0.0044921315275132,-0.01180234644562,0.0,0.0,0.0,-0.0063747204840183,60.0,-18.77276611328125,-0.0,-6.952440401164496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.479396976530552e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,9.982260235119612e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.372864638455212e-05,290.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.982261690311134e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004735154507216,287.69598388671875,294.1499938964844,258.8566589355469,258.2911682128906,259.931640625,258.9197692871094,286.07373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100165382027,0.0055210595019161,-0.0045110424980521,-0.0118466559797525,0.0,0.0,0.0,-0.0063801482319831,60.0,-18.77962684631348,-0.0,-6.95531028327423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.479396976530552e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,9.982260235119612e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.372864638455212e-05,290.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.982261690311134e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004735154507216,287.69598388671875,294.1499938964844,258.8566589355469,258.2911682128906,259.931640625,258.9197692871094,286.07373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100165382027,0.0055210595019161,-0.0045110424980521,-0.0118466559797525,0.0,0.0,0.0,-0.0063801482319831,60.0,-18.77962684631348,-0.0,-6.95531028327423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.480179869569838e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.983084601117298e-05,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,7.373473636107519e-05,290.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.98308605630882e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,0.0004735545662697,287.689453125,294.1499938964844,258.8483581542969,258.2810363769531,259.9219665527344,258.91070556640625,286.0669860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101000079885,0.0055287121795117,-0.0045186122879385,-0.0118643920868635,0.0,0.0,0.0,-0.0063823210075497,60.0,-18.782506942749023,-0.0,-6.956459230877955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.480887820245698e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.983830386772752e-05,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,7.374024426098913e-05,290.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.983831841964276e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0004735899274237,287.6828918457031,294.1499938964844,258.8402404785156,258.2710876464844,259.91229248046875,258.9017028808594,286.0602111816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010175445117,0.0055356360971927,-0.004525460768491,-0.0118804378435015,0.0,0.0,0.0,-0.0063842870295047,60.0,-18.785194396972656,-0.0,-6.957498754900372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.481826418777928e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.984818461816758e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,7.374753477051854e-05,290.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.98481991700828e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0004736367845907,287.6697998046875,294.1499938964844,258.8245544433594,258.2516784667969,259.8929748535156,258.8841552734375,286.04669189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102754458785,0.0055448086932301,-0.0045345332473516,-0.0119016943499445,0.0,0.0,0.0,-0.0063868910074234,60.0,-18.789310455322266,-0.0,-6.958875786722275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.481826418777928e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.984818461816758e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,7.374753477051854e-05,290.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.98481991700828e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0004736367845907,287.6697998046875,294.1499938964844,258.8245544433594,258.2516784667969,259.8929748535156,258.8841552734375,286.04669189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102754458785,0.0055448086932301,-0.0045345332473516,-0.0119016943499445,0.0,0.0,0.0,-0.0063868910074234,60.0,-18.789310455322266,-0.0,-6.958875786722275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.482164023211226e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,9.985174256144091e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.375016866717488e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,9.985175711335614e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0004736536939162,287.6567077636719,294.1499938964844,258.8096618652344,258.2330322265625,259.8737487792969,258.8671875,286.0331726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103115346282,0.0055481162853538,-0.0045378045178949,-0.0119093600660562,0.0,0.0,0.0,-0.0063878297805786,60.0,-18.79181671142578,-0.0,-6.95937245609457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.482164023211226e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,9.985174256144091e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.375016866717488e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,9.985175711335614e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0004736536939162,287.6567077636719,294.1499938964844,258.8096618652344,258.2330322265625,259.8737487792969,258.8671875,286.0331726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103115346282,0.0055481162853538,-0.0045378045178949,-0.0119093600660562,0.0,0.0,0.0,-0.0063878297805786,60.0,-18.79181671142578,-0.0,-6.95937245609457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.481814049649984e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.984806092688814e-05,290.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,7.374744745902717e-05,290.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.984806820284577e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,0.0004736362025141,287.64361572265625,294.1499938964844,258.795654296875,258.2152404785156,259.8546142578125,258.8508605957031,286.0196533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102742817252,0.0055446969345211,-0.0045344224199652,-0.0119014354422688,0.0,0.0,0.0,-0.0063868593424558,60.0,-18.792516708374023,-0.0,-6.958859444239351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.481814049649984e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.984806092688814e-05,290.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,7.374744745902717e-05,290.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.984806820284577e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,0.0004736362025141,287.64361572265625,294.1499938964844,258.795654296875,258.2152404785156,259.8546142578125,258.8508605957031,286.0196533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102742817252,0.0055446969345211,-0.0045344224199652,-0.0119014354422688,0.0,0.0,0.0,-0.0063868593424558,60.0,-18.792516708374023,-0.0,-6.958859444239351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.4806840934325e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,9.983615746023132e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,7.373865810222924e-05,290.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.983617201214656e-05,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0004735797701869,287.6304931640625,294.1499938964844,258.7826232910156,258.1983947753906,259.8355712890625,258.8352355957031,286.0061340332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101539082825,0.0055336551740765,-0.004523501265794,-0.0118758464232087,0.0,0.0,0.0,-0.0063837245106697,60.0,-18.79119873046875,-0.0,-6.957201037494087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.4806840934325e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,9.983615746023132e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,7.373865810222924e-05,290.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.983617201214656e-05,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,0.0004735797701869,287.6304931640625,294.1499938964844,258.7826232910156,258.1983947753906,259.8355712890625,258.8352355957031,286.0061340332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101539082825,0.0055336551740765,-0.004523501265794,-0.0118758464232087,0.0,0.0,0.0,-0.0063837245106697,60.0,-18.79119873046875,-0.0,-6.957201037494087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.479786967858672e-05,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.982671326724812e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,7.373168045887724e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.982672781916337e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.000473534950288,287.6239318847656,294.1499938964844,258.7764892578125,258.1903686523437,259.8261108398437,258.8277587890625,285.9993896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100583313032,0.0055248872376978,-0.0045148292556405,-0.0118555277585983,0.0,0.0,0.0,-0.006381235551089,60.0,-18.78960227966309,-0.0,-6.95588511234746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,9.4786926638335e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.981518815038726e-05,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,7.372316758846864e-05,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.981520270230249e-05,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,0.0004734802932944,287.61737060546875,294.1499938964844,258.7705993652344,258.1825866699219,259.8166809082031,258.8204650878906,285.9926452636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099417995661,0.0055141900666058,-0.0045042484998703,-0.0118307368829846,0.0,0.0,0.0,-0.0063781985081732,60.0,-18.7874755859375,-0.0,-6.954279285764643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.47576845646836e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.978438902180642e-05,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,7.37004229449667e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,9.978440357372163e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0004733341920655,287.6042785644531,294.1499938964844,258.7597045898437,258.1678466796875,259.79791259765625,258.806640625,285.9791259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096301557496,0.0054856031201779,-0.0044759730808436,-0.0117644863203167,0.0,0.0,0.0,-0.0063700824975967,60.0,-18.7812442779541,-0.0,-6.949988318183389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,9.47576845646836e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.978438902180642e-05,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,7.37004229449667e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,9.978440357372163e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0004733341920655,287.6042785644531,294.1499938964844,258.7597045898437,258.1678466796875,259.79791259765625,258.806640625,285.9791259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096301557496,0.0054856031201779,-0.0044759730808436,-0.0117644863203167,0.0,0.0,0.0,-0.0063700824975967,60.0,-18.7812442779541,-0.0,-6.949988318183389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.050000000745058,9.47198350331746e-05,291.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.050000000745058,9.974453132599592e-05,290.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.886474609375,0.0,0.050000000745058,7.367098442045972e-05,290.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.050000000745058,9.974454587791116e-05,291.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.050000000745058,0.0004731451335828,287.5911560058594,291.1499938964844,258.75,258.1543273925781,259.779296875,258.79376220703125,285.9656066894531,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010092268930748,0.0054486072622239,-0.0044393804855644,-0.0116787487640976,0.0,0.0,0.0,-0.0063595795072615,60.0,-18.77259826660156,-0.0,-6.94443755833163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.050000000745058,9.47198350331746e-05,291.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.050000000745058,9.974453132599592e-05,290.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.886474609375,0.0,0.050000000745058,7.367098442045972e-05,290.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.050000000745058,9.974454587791116e-05,291.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.050000000745058,0.0004731451335828,287.5911560058594,291.1499938964844,258.75,258.1543273925781,259.779296875,258.79376220703125,285.9656066894531,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010092268930748,0.0054486072622239,-0.0044393804855644,-0.0116787487640976,0.0,0.0,0.0,-0.0063595795072615,60.0,-18.77259826660156,-0.0,-6.94443755833163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756530761719,0.6354437470436096,0.050000000745058,0.0408368334174156,291.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.6354437470436096,0.050000000745058,0.0430031530559062,290.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744934082031,0.6354437470436096,0.050000000745058,0.0317619815468788,290.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57452392578125,0.6354437470436096,0.050000000745058,0.0430031530559062,291.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.6354437470436096,0.050000000745058,0.2039884328842163,286.3433532714844,291.1499938964844,258.7456359863281,258.1480407714844,276.5495300292969,284.5160522460937,285.7289428710937,1.0,0.109697550535202,0.0,0.6499999761581421,1.0,1.0,-0.4362015128135681,0.1694424748420715,0.2667590379714966,0.0477012135088443,0.0,0.0,0.0,10.217934608459473,60.0,-942.3692016601562,-0.0,12.276311874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.6321996450424194,0.050000000745058,0.0452322289347648,290.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.6321996450424194,0.050000000745058,0.0476317144930362,290.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.6321996450424194,0.050000000745058,0.0351806208491325,290.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.6321996450424194,0.050000000745058,0.0476317144930362,291.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.6321996450424194,0.050000000745058,0.2259443551301956,285.2763977050781,291.1499938964844,258.7416381835937,258.1420593261719,278.60955810546875,290.9193115234375,284.7535095214844,1.0,0.1210567131638526,0.0568500980734825,0.6499999761581421,1.0,1.0,-0.4819578528404236,0.1869663298130035,0.29499152302742,0.0548074357211589,0.0,0.0,0.0,12.563087463378906,60.0,-1795.404052734375,-0.0,16.669740676879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937847800389981e-21,7.541798232319489e-21,-2.6039504319295096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
