time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453780,290.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0456768684089183,290.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0480999425053596,290.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0355264544486999,290.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0480999425053596,291.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.2281654179096222,283.66143798828125,291.1499938964844,258.7347412109375,258.1310729980469,278.62646484375,291.2174377441406,283.3938293457031,1.0,0.1405430287122726,0.0065261228010058,0.6499999761581421,1.0,1.0,-0.4866966903209686,0.1887526512145996,0.297944039106369,0.0556404553353786,0.0,0.0,1.0,20.06302833557129,60.0,-1151.468505859375,-5698.51904296875,23.168758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,303.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,6468.337890625,18000.0,0.0,0.0,0.001079351408407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945408433675766,0.1945426166057586,-1.7761159369911184e-06,0.0,1.0954044000754948e-06,0.0,0.0,3.519703149795532,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0456768684089183,290.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0480999425053596,290.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0355264544486999,290.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.0480999425053596,291.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.5716450810432434,0.050000000745058,0.2281654179096222,283.66143798828125,291.1499938964844,258.7347412109375,258.1310729980469,278.62646484375,291.2174377441406,283.3938293457031,1.0,0.1405430287122726,0.0065261228010058,0.6499999761581421,1.0,1.0,-0.4866966903209686,0.1887526512145996,0.297944039106369,0.0556404553353786,0.0,0.0,1.0,20.06302833557129,60.0,-1151.468505859375,-5698.51904296875,23.168758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,303.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,6468.337890625,18000.0,0.0,0.0,0.001079351408407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945408433675766,0.1945426166057586,-1.7761159369911184e-06,0.0,1.0954044000754948e-06,0.0,0.0,3.519703149795532,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4281311035156,297.1499938964844,293.1499938964844,0.0005846476415172,-56.323638916015625,284.2115173339844,0.5498113632202148,0.050000000745058,0.0458138547837734,290.9405517578125,297.1499938964844,293.1499938964844,0.000612677889876,-62.15512466430664,284.0193176269531,0.5498113632202148,0.050000000745058,0.0482441931962966,290.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.5498113632202148,0.050000000745058,0.0356329977512359,290.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.5498113632202148,0.050000000745058,0.0482441931962966,291.20379638671875,297.1499938964844,293.1499938964844,0.0003587956016417,-65.04375457763672,283.82049560546875,0.5498113632202148,0.050000000745058,0.2288496941328048,283.7076721191406,291.1499938964844,258.7317810058594,258.1260070800781,278.62078857421875,291.2065734863281,284.2888488769531,1.0,0.1489412635564804,0.0,0.6499999761581421,1.0,1.0,-0.4881563782691955,0.1892807483673095,0.298875629901886,0.0559538044035434,0.0,0.0,1.0,23.72433090209961,60.0,1886.23046875,-7683.0439453125,26.317522048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2391052246094,308.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,5362.22216796875,19080.0,0.0,0.0,0.0195561107248067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279727458953857,0.7279772162437439,-4.430746230354998e-06,0.0,1.9846966097247787e-05,0.0,0.0,43.335914611816406,0.0,0.0,0.0,0.4403662383556366,4.0,0.0,1.0
453960,290.4306640625,297.1499938964844,293.1499938964844,0.0011946855811402,-110.05360412597656,286.637451171875,0.5329635739326477,0.050000000745058,0.0459447689354419,290.9372253417969,297.1499938964844,293.1499938964844,0.000962529098615,-93.37116241455078,286.2926025390625,0.5329635739326477,0.050000000745058,0.0483820512890815,290.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.5329635739326477,0.050000000745058,0.0357348173856735,290.1805725097656,297.1499938964844,293.1499938964844,0.0007631832268089,-74.03339385986328,285.86962890625,0.5329635739326477,0.050000000745058,0.0483820512890815,291.204833984375,297.1499938964844,293.1499938964844,0.00076618330786,-352.5630798339844,285.9949035644531,0.5329635739326477,0.050000000745058,0.2295036315917968,285.08795166015625,291.1499938964844,258.7291259765625,258.1212463378906,278.6215209960937,291.203857421875,285.8008728027344,1.0,0.1565037965774536,0.0,0.6499999761581421,1.0,1.0,-0.4895513653755188,0.1897766888141632,0.2997746765613556,0.0562758147716522,0.0,0.0,1.0,27.226696014404297,60.0,2759.5205078125,-7767.97607421875,29.346824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8595886230469,308.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,10761.587890625,19080.0,0.0,0.0,0.0385924354195594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543975830078125,1.054406762123108,-9.184845112031326e-06,0.0,3.916641799150966e-05,0.0,0.0,130.376708984375,0.0,0.0,0.0,0.5908757448196411,4.0,0.0,1.0
454020,290.4693298339844,297.1499938964844,293.1499938964844,0.0021955277770757,-190.52957153320312,290.2616271972656,0.5100125670433044,0.050000000745058,0.0461834482848644,290.9550170898437,297.1499938964844,293.1499938964844,0.0018179857870563,-166.14854431152344,289.7061767578125,0.5100125670433044,0.050000000745058,0.0486333966255188,290.4225158691406,297.1499938964844,293.1499938964844,0.0017312422860413,-116.8620147705078,289.51678466796875,0.5100125670433044,0.050000000745058,0.0359204597771167,290.217529296875,297.1499938964844,293.1499938964844,0.0019111561123281,-174.66197204589844,289.7783203125,0.5100125670433044,0.050000000745058,0.0486333966255188,291.2308349609375,297.1499938964844,293.1499938964844,0.0015037830453366,-651.9297485351562,289.24462890625,0.5100125670433044,0.050000000745058,0.2306958884000778,287.1529235839844,291.1499938964844,258.72479248046875,258.1125183105469,278.6410217285156,291.2257080078125,287.50079345703125,1.0,0.1693391054868698,0.0,0.6499999761581421,1.0,1.0,-0.4920947551727295,0.1906521320343017,0.3014426231384277,0.0569368004798889,0.0,0.0,1.0,33.61346435546875,60.0,2372.210205078125,-7449.7998046875,34.91451644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7686767578125,306.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,16507.62109375,19080.0,0.0,0.0,0.0771369412541389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306788206100464,1.3068022727966309,-1.410315508110216e-05,0.0,7.828418893041089e-05,0.0,0.0,248.1253204345703,0.0,0.0,0.0,0.7177104353904724,4.0,0.0,1.0
454080,290.4693298339844,297.1499938964844,293.1499938964844,0.0021955277770757,-190.52957153320312,290.2616271972656,0.5100125670433044,0.050000000745058,0.0461834482848644,290.9550170898437,297.1499938964844,293.1499938964844,0.0018179857870563,-166.14854431152344,289.7061767578125,0.5100125670433044,0.050000000745058,0.0486333966255188,290.4225158691406,297.1499938964844,293.1499938964844,0.0017312422860413,-116.8620147705078,289.51678466796875,0.5100125670433044,0.050000000745058,0.0359204597771167,290.217529296875,297.1499938964844,293.1499938964844,0.0019111561123281,-174.66197204589844,289.7783203125,0.5100125670433044,0.050000000745058,0.0486333966255188,291.2308349609375,297.1499938964844,293.1499938964844,0.0015037830453366,-651.9297485351562,289.24462890625,0.5100125670433044,0.050000000745058,0.2306958884000778,287.1529235839844,291.1499938964844,258.72479248046875,258.1125183105469,278.6410217285156,291.2257080078125,287.50079345703125,1.0,0.1693391054868698,0.0,0.6499999761581421,1.0,1.0,-0.4920947551727295,0.1906521320343017,0.3014426231384277,0.0569368004798889,0.0,0.0,1.0,33.61346435546875,60.0,2372.210205078125,-7449.7998046875,34.91451644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7686767578125,306.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,16507.62109375,19080.0,0.0,0.0,0.0771369412541389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306788206100464,1.3068022727966309,-1.410315508110216e-05,0.0,7.828418893041089e-05,0.0,0.0,248.1253204345703,0.0,0.0,0.0,0.7177104353904724,4.0,0.0,1.0
454140,290.52374267578125,297.1499938964844,293.1499938964844,0.0030622463673353,-255.35353088378903,292.68975830078125,0.4958161115646362,0.050000000745058,0.0463872253894805,290.98590087890625,297.1499938964844,293.1499938964844,0.0025635655038058,-225.3790740966797,291.9748840332031,0.4958161115646362,0.050000000745058,0.0488479807972908,290.4711303710937,297.1499938964844,293.1499938964844,0.002655410207808,-172.4048614501953,292.0709533691406,0.4958161115646362,0.050000000745058,0.0360789522528648,290.2658996582031,297.1499938964844,293.1499938964844,0.0029088174924254,-255.5550537109375,292.4312438964844,0.4958161115646362,0.050000000745058,0.0488479807972908,291.270751953125,297.1499938964844,293.1499938964844,0.0021375969517976,-891.7390747070312,291.3642578125,0.4958161115646362,0.050000000745058,0.2317138016223907,288.359130859375,291.1499938964844,258.7215881347656,258.1047668457031,278.6723937988281,291.26416015625,288.6153869628906,1.0,0.1795097738504409,0.0,0.6499999761581421,1.0,1.0,-0.4942661821842193,0.1913564205169677,0.3029097616672516,0.0576113425195217,0.0,0.0,1.0,39.067752838134766,60.0,1758.472900390625,-7185.7099609375,39.71384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5166931152344,305.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18348.708984375,20160.0,0.0,0.0,0.1139510348439216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777358531951904,1.3777514696121216,-1.5676087059546262e-05,0.0,0.0001156458165496,0.0,0.0,290.772705078125,0.0,0.0,0.0,0.7683218717575073,4.0,0.0,1.0
454200,290.52374267578125,297.1499938964844,293.1499938964844,0.0030622463673353,-255.35353088378903,292.68975830078125,0.4958161115646362,0.050000000745058,0.0463872253894805,290.98590087890625,297.1499938964844,293.1499938964844,0.0025635655038058,-225.3790740966797,291.9748840332031,0.4958161115646362,0.050000000745058,0.0488479807972908,290.4711303710937,297.1499938964844,293.1499938964844,0.002655410207808,-172.4048614501953,292.0709533691406,0.4958161115646362,0.050000000745058,0.0360789522528648,290.2658996582031,297.1499938964844,293.1499938964844,0.0029088174924254,-255.5550537109375,292.4312438964844,0.4958161115646362,0.050000000745058,0.0488479807972908,291.270751953125,297.1499938964844,293.1499938964844,0.0021375969517976,-891.7390747070312,291.3642578125,0.4958161115646362,0.050000000745058,0.2317138016223907,288.359130859375,291.1499938964844,258.7215881347656,258.1047668457031,278.6723937988281,291.26416015625,288.6153869628906,1.0,0.1795097738504409,0.0,0.6499999761581421,1.0,1.0,-0.4942661821842193,0.1913564205169677,0.3029097616672516,0.0576113425195217,0.0,0.0,1.0,39.067752838134766,60.0,1758.472900390625,-7185.7099609375,39.71384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5166931152344,305.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18348.708984375,20160.0,0.0,0.0,0.1139510348439216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777358531951904,1.3777514696121216,-1.5676087059546262e-05,0.0,0.0001156458165496,0.0,0.0,290.772705078125,0.0,0.0,0.0,0.7683218717575073,4.0,0.0,1.0
454260,290.5809936523437,297.1499938964844,293.1499938964844,0.0038187443278729,-307.094482421875,294.5771789550781,0.4861041307449341,0.050000000745058,0.0465559028089046,291.0206298828125,297.1499938964844,293.1499938964844,0.0032079895026981,-272.8510131835937,293.7415771484375,0.4861041307449341,0.050000000745058,0.049025610089302,290.5229797363281,297.1499938964844,293.1499938964844,0.0034542982466518,-216.7003936767578,294.0570373535156,0.4861041307449341,0.050000000745058,0.0362101458013057,290.3172302246094,297.1499938964844,293.1499938964844,0.0037818728014826,-320.3768920898437,294.5000305175781,0.4861041307449341,0.050000000745058,0.049025610089302,291.3151550292969,297.1499938964844,293.1499938964844,0.0026722892653197,-1079.9197998046875,292.9990539550781,0.4861041307449341,0.050000000745058,0.2325563728809356,289.2968444824219,291.1499938964844,258.7194519042969,258.0979309082031,278.7090759277344,291.3082275390625,289.5036315917969,1.0,0.1874804198741912,0.0,0.6499999761581421,1.0,1.0,-0.4960636496543884,0.1918901354074478,0.3041734993457794,0.0582952015101909,0.0,0.0,1.0,43.58440780639648,48.0,1311.4278564453125,-7086.07763671875,43.71913909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98406982421875,304.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,19781.328125,20160.0,0.0,0.0,0.1470921784639358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305100440979004,1.4305269718170166,-1.6900032278499566e-05,0.0,0.0001492798764957,0.0,0.0,325.4833984375,0.0,0.0,0.0,0.7815406322479248,4.0,0.0,1.0
454320,290.5809936523437,297.1499938964844,293.1499938964844,0.0038187443278729,-307.094482421875,294.5771789550781,0.4861041307449341,0.050000000745058,0.0465559028089046,291.0206298828125,297.1499938964844,293.1499938964844,0.0032079895026981,-272.8510131835937,293.7415771484375,0.4861041307449341,0.050000000745058,0.049025610089302,290.5229797363281,297.1499938964844,293.1499938964844,0.0034542982466518,-216.7003936767578,294.0570373535156,0.4861041307449341,0.050000000745058,0.0362101458013057,290.3172302246094,297.1499938964844,293.1499938964844,0.0037818728014826,-320.3768920898437,294.5000305175781,0.4861041307449341,0.050000000745058,0.049025610089302,291.3151550292969,297.1499938964844,293.1499938964844,0.0026722892653197,-1079.9197998046875,292.9990539550781,0.4861041307449341,0.050000000745058,0.2325563728809356,289.2968444824219,291.1499938964844,258.7194519042969,258.0979309082031,278.7090759277344,291.3082275390625,289.5036315917969,1.0,0.1874804198741912,0.0,0.6499999761581421,1.0,1.0,-0.4960636496543884,0.1918901354074478,0.3041734993457794,0.0582952015101909,0.0,0.0,1.0,43.58440780639648,48.0,1311.4278564453125,-7086.07763671875,43.71913909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98406982421875,304.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,19781.328125,20160.0,0.0,0.0,0.1470921784639358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305100440979004,1.4305269718170166,-1.6900032278499566e-05,0.0,0.0001492798764957,0.0,0.0,325.4833984375,0.0,0.0,0.0,0.7815406322479248,4.0,0.0,1.0
454380,290.63629150390625,297.1499938964844,293.1499938964844,0.0044924304820597,-348.740234375,296.1103820800781,0.4838202595710754,0.050000000745058,0.0465979278087616,291.0553283691406,297.1499938964844,293.1499938964844,0.0037715756334364,-311.1949157714844,295.1793212890625,0.4838202595710754,0.050000000745058,0.0490698628127574,290.5740661621094,297.1499938964844,293.1499938964844,0.0041590617038309,-252.360107421875,295.668212890625,0.4838202595710754,0.050000000745058,0.0362428314983844,290.3674621582031,297.1499938964844,293.1499938964844,0.0045665446668863,-372.8310852050781,296.18267822265625,0.4838202595710754,0.050000000745058,0.0490698628127574,291.359619140625,297.1499938964844,293.1499938964844,0.0031260654795914,-1228.748291015625,294.3180847167969,0.4838202595710754,0.050000000745058,0.2327663004398346,290.0640869140625,291.1499938964844,258.7182922363281,258.0919494628906,278.74853515625,291.3528747558594,290.2359619140625,1.0,0.1889332085847854,0.0,0.6499999761581421,1.0,1.0,-0.4965117871761322,0.1918674409389495,0.3046443462371826,0.0588591136038303,0.0,0.0,1.0,44.71522903442383,36.0,1018.6253662109376,-7099.80322265625,44.72605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0337829589844,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,20057.48046875,20160.0,0.0,0.0,0.1753278225660324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404605627059937,1.440477728843689,-1.7135962480097078e-05,0.0,0.0001779354497557,0.0,0.0,332.32293701171875,0.0,0.0,0.0,0.786525547504425,4.0,0.0,1.0
454440,290.63629150390625,297.1499938964844,293.1499938964844,0.0044924304820597,-348.740234375,296.1103820800781,0.4838202595710754,0.050000000745058,0.0465979278087616,291.0553283691406,297.1499938964844,293.1499938964844,0.0037715756334364,-311.1949157714844,295.1793212890625,0.4838202595710754,0.050000000745058,0.0490698628127574,290.5740661621094,297.1499938964844,293.1499938964844,0.0041590617038309,-252.360107421875,295.668212890625,0.4838202595710754,0.050000000745058,0.0362428314983844,290.3674621582031,297.1499938964844,293.1499938964844,0.0045665446668863,-372.8310852050781,296.18267822265625,0.4838202595710754,0.050000000745058,0.0490698628127574,291.359619140625,297.1499938964844,293.1499938964844,0.0031260654795914,-1228.748291015625,294.3180847167969,0.4838202595710754,0.050000000745058,0.2327663004398346,290.0640869140625,291.1499938964844,258.7182922363281,258.0919494628906,278.74853515625,291.3528747558594,290.2359619140625,1.0,0.1889332085847854,0.0,0.6499999761581421,1.0,1.0,-0.4965117871761322,0.1918674409389495,0.3046443462371826,0.0588591136038303,0.0,0.0,1.0,44.71522903442383,36.0,1018.6253662109376,-7099.80322265625,44.72605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0337829589844,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,20057.48046875,20160.0,0.0,0.0,0.1753278225660324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404605627059937,1.440477728843689,-1.7135962480097078e-05,0.0,0.0001779354497557,0.0,0.0,332.32293701171875,0.0,0.0,0.0,0.786525547504425,4.0,0.0,1.0
454500,290.66259765625,297.1499938964844,293.1499938964844,0.0048065911978483,-366.60980224609375,296.780029296875,0.4850387871265411,0.050000000745058,0.0465754382312297,291.0720520019531,297.1499938964844,293.1499938964844,0.0040302355773746,-327.69659423828125,295.8081359863281,0.4850387871265411,0.050000000745058,0.0490461774170398,290.59844970703125,297.1499938964844,293.1499938964844,0.0044865384697914,-267.701904296875,296.3714294433594,0.4850387871265411,0.050000000745058,0.0362253412604332,290.3915710449219,297.1499938964844,293.1499938964844,0.0049362829886376,-395.4286193847656,296.9178466796875,0.4850387871265411,0.050000000745058,0.0490461774170398,291.38116455078125,297.1499938964844,293.1499938964844,0.0033292113803327,-1291.83154296875,294.8916320800781,0.4850387871265411,0.050000000745058,0.2326539605855941,290.4012756347656,291.1499938964844,258.7180480957031,258.0892028808594,278.7688293457031,291.37457275390625,290.56134033203125,1.0,0.1877442449331283,0.0,0.6499999761581421,1.0,1.0,-0.4962722659111023,0.1916651427745819,0.3046071231365204,0.0590989664196968,0.0,0.0,1.0,44.117671966552734,36.0,921.754638671875,-7144.88232421875,44.1933708190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23223876953125,305.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.76953125,21240.0,0.0,0.0,0.1873924434185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442229390144348,1.4422465562820437,-1.7178072084789164e-05,0.0,0.0001901795039884,0.0,0.0,333.5486755371094,0.0,0.0,0.0,0.802411675453186,4.0,0.0,1.0
454560,290.6878662109375,297.1499938964844,293.1499938964844,0.0051084542647004,-382.7645568847656,297.3997802734375,0.4875510334968567,0.050000000745058,0.0465295910835266,291.0882263183594,297.1499938964844,293.1499938964844,0.0042763189412653,-342.6689147949219,296.3911437988281,0.4875510334968567,0.050000000745058,0.0489979013800621,290.6217956542969,297.1499938964844,293.1499938964844,0.0048013557679951,-281.6371765136719,297.0225830078125,0.4875510334968567,0.050000000745058,0.0361896827816963,290.4149169921875,297.1499938964844,293.1499938964844,0.0052945548668503,-415.9248962402344,297.5980529785156,0.4875510334968567,0.050000000745058,0.0489979013800621,291.4020080566406,297.1499938964844,293.1499938964844,0.0035192787181586,-1348.5421142578125,295.42193603515625,0.4875510334968567,0.050000000745058,0.2324249446392059,290.7172546386719,291.1499938964844,258.7179870605469,258.086669921875,278.7892761230469,291.3956604003906,290.8695678710937,1.0,0.1854678243398666,0.0,0.6499999761581421,1.0,1.0,-0.4957838356494903,0.1913595348596573,0.3044242858886719,0.0593181475996971,0.0,0.0,1.0,42.89573287963867,25.0,856.0862426757812,-7222.478515625,43.10581588745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5213623046875,305.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,20882.302734375,21240.0,0.0,0.0,0.1980606466531753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469780206680298,1.469797968864441,-1.784064261300955e-05,0.0,0.0002010063763009,0.0,0.0,353.0315246582031,0.0,0.0,0.0,0.8029359579086304,4.0,0.0,1.0
454620,290.7352600097656,297.1499938964844,293.1499938964844,0.0056776944547891,-410.216064453125,298.5223693847656,0.495732843875885,0.050000000745058,0.0463885627686977,291.11865234375,297.1499938964844,293.1499938964844,0.0047327317297458,-368.209716796875,297.45147705078125,0.495732843875885,0.050000000745058,0.0488493889570236,290.6651306152344,297.1499938964844,293.1499938964844,0.0053962306119501,-305.5257873535156,298.2032775878906,0.495732843875885,0.050000000745058,0.0360799916088581,290.4584655761719,297.1499938964844,293.1499938964844,0.0059822546318173,-451.13134765625,298.8301696777344,0.495732843875885,0.050000000745058,0.0488493889570236,291.4414367675781,297.1499938964844,293.1499938964844,0.0038627164904028,-1443.8526611328125,296.3852844238281,0.495732843875885,0.050000000745058,0.2317204773426056,291.3119506835937,291.1499938964844,258.718505859375,258.08203125,278.83038330078125,291.435546875,291.45489501953125,1.0,0.1785082668066024,0.0,0.6499999761581421,1.0,1.0,-0.4942812323570251,0.1905271410942077,0.3037540912628174,0.0597203187644481,0.0,0.0,0.9668372273445128,39.133087158203125,25.0,780.1458740234375,-7400.97216796875,39.77017211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30767822265625,306.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21342.15625,21240.0,0.0,0.0,0.2152168303728103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4725353717803955,1.4725533723831177,-1.7993865185417235e-05,0.0,0.0002184177283197,0.0,0.0,356.17218017578125,0.0,0.0,0.0,0.8037150502204895,4.0,0.0,1.0
454680,290.7352600097656,297.1499938964844,293.1499938964844,0.0056776944547891,-410.216064453125,298.5223693847656,0.495732843875885,0.050000000745058,0.0463885627686977,291.11865234375,297.1499938964844,293.1499938964844,0.0047327317297458,-368.209716796875,297.45147705078125,0.495732843875885,0.050000000745058,0.0488493889570236,290.6651306152344,297.1499938964844,293.1499938964844,0.0053962306119501,-305.5257873535156,298.2032775878906,0.495732843875885,0.050000000745058,0.0360799916088581,290.4584655761719,297.1499938964844,293.1499938964844,0.0059822546318173,-451.13134765625,298.8301696777344,0.495732843875885,0.050000000745058,0.0488493889570236,291.4414367675781,297.1499938964844,293.1499938964844,0.0038627164904028,-1443.8526611328125,296.3852844238281,0.495732843875885,0.050000000745058,0.2317204773426056,291.3119506835937,291.1499938964844,258.718505859375,258.08203125,278.83038330078125,291.435546875,291.45489501953125,1.0,0.1785082668066024,0.0,0.6499999761581421,1.0,1.0,-0.4942812323570251,0.1905271410942077,0.3037540912628174,0.0597203187644481,0.0,0.0,0.9668372273445128,39.133087158203125,25.0,780.1458740234375,-7400.97216796875,39.77017211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30767822265625,306.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21342.15625,21240.0,0.0,0.0,0.2152168303728103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4725353717803955,1.4725533723831177,-1.7993865185417235e-05,0.0,0.0002184177283197,0.0,0.0,356.17218017578125,0.0,0.0,0.0,0.8037150502204895,4.0,0.0,1.0
454740,290.7779541015625,297.1499938964844,293.1499938964844,0.0062211444601416,-432.9107055664063,299.521484375,0.5031145215034485,0.050000000745058,0.0462758690118789,291.1466064453125,297.1499938964844,293.1499938964844,0.0051577272824943,-389.3492431640625,298.3995666503906,0.5031145215034485,0.050000000745058,0.0487307198345661,290.7042541503906,297.1499938964844,293.1499938964844,0.0059642079286277,-325.4001770019531,299.25372314453125,0.5031145215034485,0.050000000745058,0.0359923429787159,290.4975280761719,297.1499938964844,293.1499938964844,0.0066535328514873,-480.53662109375,299.9255065917969,0.5031145215034485,0.050000000745058,0.0487307198345661,291.4776916503906,297.1499938964844,293.1499938964844,0.004171896725893,-1521.27880859375,297.2472839355469,0.5031145215034485,0.050000000745058,0.2311575561761856,291.873291015625,291.1499938964844,258.7196960449219,258.0779724121094,278.87078857421875,291.4722900390625,292.0087585449219,1.0,0.1731268465518951,0.0,0.6499999761581421,1.0,1.0,-0.4930803179740906,0.1898000091314315,0.3032803237438202,0.0601976290345191,0.0,0.0,0.8326249718666077,36.12861251831055,25.0,735.0335693359375,-7570.7978515625,37.12063980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.278564453125,306.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22940.587890625,20160.0,0.0,0.0,0.2269800901412964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359148621559143,1.3591649532318115,-1.6405623682658188e-05,0.0,0.0002303559449501,0.0,0.0,293.3260192871094,0.0,0.0,0.0,0.7331806421279907,4.0,0.0,1.0
454800,290.7779541015625,297.1499938964844,293.1499938964844,0.0062211444601416,-432.9107055664063,299.521484375,0.5031145215034485,0.050000000745058,0.0462758690118789,291.1466064453125,297.1499938964844,293.1499938964844,0.0051577272824943,-389.3492431640625,298.3995666503906,0.5031145215034485,0.050000000745058,0.0487307198345661,290.7042541503906,297.1499938964844,293.1499938964844,0.0059642079286277,-325.4001770019531,299.25372314453125,0.5031145215034485,0.050000000745058,0.0359923429787159,290.4975280761719,297.1499938964844,293.1499938964844,0.0066535328514873,-480.53662109375,299.9255065917969,0.5031145215034485,0.050000000745058,0.0487307198345661,291.4776916503906,297.1499938964844,293.1499938964844,0.004171896725893,-1521.27880859375,297.2472839355469,0.5031145215034485,0.050000000745058,0.2311575561761856,291.873291015625,291.1499938964844,258.7196960449219,258.0779724121094,278.87078857421875,291.4722900390625,292.0087585449219,1.0,0.1731268465518951,0.0,0.6499999761581421,1.0,1.0,-0.4930803179740906,0.1898000091314315,0.3032803237438202,0.0601976290345191,0.0,0.0,0.8326249718666077,36.12861251831055,25.0,735.0335693359375,-7570.7978515625,37.12063980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.278564453125,306.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22940.587890625,20160.0,0.0,0.0,0.2269800901412964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359148621559143,1.3591649532318115,-1.6405623682658188e-05,0.0,0.0002303559449501,0.0,0.0,293.3260192871094,0.0,0.0,0.0,0.7331806421279907,4.0,0.0,1.0
454860,290.81622314453125,297.1499938964844,293.1499938964844,0.0067575336433947,-452.824951171875,300.412841796875,0.5094367265701294,0.050000000745058,0.0461906976997852,291.17218017578125,297.1499938964844,293.1499938964844,0.0055662873201072,-407.8624572753906,299.2466735839844,0.5094367265701294,0.050000000745058,0.0486410297453403,290.7394714355469,297.1499938964844,293.1499938964844,0.0065248846076428,-342.8440246582031,300.1905212402344,0.5094367265701294,0.050000000745058,0.0359260998666286,290.532470703125,297.1499938964844,293.1499938964844,0.0073313196189701,-506.4451293945313,300.90283203125,0.5094367265701294,0.050000000745058,0.0486410297453403,291.51080322265625,297.1499938964844,293.1499938964844,0.0044593848288059,-1588.0074462890625,298.01611328125,0.5094367265701294,0.050000000745058,0.2307320982217788,292.3856811523437,291.1499938964844,258.72149658203125,258.0743713378906,278.9101867675781,291.5058898925781,292.49969482421875,1.0,0.1688278913497924,0.0,0.6499999761581421,1.0,1.0,-0.4921727776527405,0.1891767382621765,0.3029960393905639,0.0607440508902072,0.0,0.0,0.6328137516975403,33.86048889160156,25.0,629.4500732421875,-7535.1201171875,35.128639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3658752441406,307.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,24740.03515625,20160.0,0.0,0.0,0.23345348238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666928052902222,0.9667040705680848,-1.126965980802197e-05,0.0,0.0002369256108067,0.0,0.0,131.56790161132812,0.0,0.0,0.0,0.5675082802772522,4.0,0.0,1.0
454920,290.81622314453125,297.1499938964844,293.1499938964844,0.0067575336433947,-452.824951171875,300.412841796875,0.5094367265701294,0.050000000745058,0.0461906976997852,291.17218017578125,297.1499938964844,293.1499938964844,0.0055662873201072,-407.8624572753906,299.2466735839844,0.5094367265701294,0.050000000745058,0.0486410297453403,290.7394714355469,297.1499938964844,293.1499938964844,0.0065248846076428,-342.8440246582031,300.1905212402344,0.5094367265701294,0.050000000745058,0.0359260998666286,290.532470703125,297.1499938964844,293.1499938964844,0.0073313196189701,-506.4451293945313,300.90283203125,0.5094367265701294,0.050000000745058,0.0486410297453403,291.51080322265625,297.1499938964844,293.1499938964844,0.0044593848288059,-1588.0074462890625,298.01611328125,0.5094367265701294,0.050000000745058,0.2307320982217788,292.3856811523437,291.1499938964844,258.72149658203125,258.0743713378906,278.9101867675781,291.5058898925781,292.49969482421875,1.0,0.1688278913497924,0.0,0.6499999761581421,1.0,1.0,-0.4921727776527405,0.1891767382621765,0.3029960393905639,0.0607440508902072,0.0,0.0,0.6328137516975403,33.86048889160156,25.0,629.4500732421875,-7535.1201171875,35.128639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3658752441406,307.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,24740.03515625,20160.0,0.0,0.0,0.23345348238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666928052902222,0.9667040705680848,-1.126965980802197e-05,0.0,0.0002369256108067,0.0,0.0,131.56790161132812,0.0,0.0,0.0,0.5675082802772522,4.0,0.0,1.0
454980,290.8502197265625,297.1499938964844,293.1499938964844,0.00735988561064,-476.1061096191406,301.1878356933594,0.514945387840271,0.050000000745058,0.0461241193115711,291.1952514648437,297.1499938964844,293.1499938964844,0.0060102147981524,-429.241943359375,299.9701232910156,0.514945387840271,0.050000000745058,0.0485709197819232,290.7709045410156,297.1499938964844,293.1499938964844,0.0071487850509583,-362.5923156738281,301.0043029785156,0.514945387840271,0.050000000745058,0.0358743146061897,290.5609741210937,297.1499938964844,293.1499938964844,0.0081157013773918,-536.3577270507812,301.7669372558594,0.514945387840271,0.050000000745058,0.0485709197819232,291.5406494140625,297.1499938964844,293.1499938964844,0.0047625256702303,-1665.3682861328125,298.6548767089844,0.514945387840271,0.050000000745058,0.2303995341062545,292.74127197265625,291.1499938964844,258.72381591796875,258.0711364746094,278.9483642578125,291.5362548828125,292.7826538085937,1.0,0.1653870940208435,0.0,0.6499999761581421,1.0,1.0,-0.4914633631706238,0.1886234581470489,0.3028399348258972,0.0613375082612037,0.0,0.0,0.3939734399318695,32.08986282348633,25.0,267.36639404296875,-6838.26171875,33.57843399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5932006835937,307.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,24228.1015625,20160.0,0.0,0.0,0.2339258193969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460353255271911,0.4460420310497284,-6.696222499158466e-06,0.0,0.0002374049654463,0.0,0.0,30.296714782714844,0.0,0.0,0.0,0.3762999773025512,4.0,0.0,1.0
455040,290.8502197265625,297.1499938964844,293.1499938964844,0.00735988561064,-476.1061096191406,301.1878356933594,0.514945387840271,0.050000000745058,0.0461241193115711,291.1952514648437,297.1499938964844,293.1499938964844,0.0060102147981524,-429.241943359375,299.9701232910156,0.514945387840271,0.050000000745058,0.0485709197819232,290.7709045410156,297.1499938964844,293.1499938964844,0.0071487850509583,-362.5923156738281,301.0043029785156,0.514945387840271,0.050000000745058,0.0358743146061897,290.5609741210937,297.1499938964844,293.1499938964844,0.0081157013773918,-536.3577270507812,301.7669372558594,0.514945387840271,0.050000000745058,0.0485709197819232,291.5406494140625,297.1499938964844,293.1499938964844,0.0047625256702303,-1665.3682861328125,298.6548767089844,0.514945387840271,0.050000000745058,0.2303995341062545,292.74127197265625,291.1499938964844,258.72381591796875,258.0711364746094,278.9483642578125,291.5362548828125,292.7826538085937,1.0,0.1653870940208435,0.0,0.6499999761581421,1.0,1.0,-0.4914633631706238,0.1886234581470489,0.3028399348258972,0.0613375082612037,0.0,0.0,0.3939734399318695,32.08986282348633,25.0,267.36639404296875,-6838.26171875,33.57843399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5932006835937,307.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,24228.1015625,20160.0,0.0,0.0,0.2339258193969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460353255271911,0.4460420310497284,-6.696222499158466e-06,0.0,0.0002374049654463,0.0,0.0,30.296714782714844,0.0,0.0,0.0,0.3762999773025512,4.0,0.0,1.0
455100,290.8655090332031,297.1499938964844,293.1499938964844,0.0077526322565972,-493.7557067871094,301.52276611328125,0.5174130797386169,0.050000000745058,0.0460963398218154,291.2057189941406,297.1499938964844,293.1499938964844,0.0062910872511565,-445.2819213867188,300.2655639648437,0.5174130797386169,0.050000000745058,0.0485416650772094,290.7850646972656,297.1499938964844,293.1499938964844,0.007548960391432,-376.98773193359375,301.3553771972656,0.5174130797386169,0.050000000745058,0.0358527079224586,290.57061767578125,297.1499938964844,293.1499938964844,0.0086395684629678,-558.482666015625,302.1590881347656,0.5174130797386169,0.050000000745058,0.0485416650772094,291.553955078125,297.1499938964844,293.1499938964844,0.0049513545818626,-1724.6282958984375,298.8939514160156,0.5174130797386169,0.050000000745058,0.2302607595920562,292.7731628417969,291.1499938964844,258.7251281738281,258.06964111328125,278.9666748046875,291.5499267578125,292.7433166503906,1.0,0.1639297008514404,0.0,0.6499999761581421,1.0,1.0,-0.4911673665046692,0.1883680522441864,0.3027993142604828,0.0616468377411365,0.0,0.0,0.2818191051483154,31.35189819335937,25.0,-82.71012115478516,-6159.98388671875,32.9335823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2956237792969,306.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,22720.841796875,19080.0,0.0,0.0,0.2313233464956283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782671451568603,0.278272807598114,-5.66814105695812e-06,0.0,0.0002347637782804,0.0,0.0,15.079668998718262,0.0,0.0,0.0,0.3130392134189605,4.0,0.0,1.0
455160,290.87957763671875,297.1499938964844,293.1499938964844,0.0082643069326877,-518.6473388671875,301.82330322265625,0.5196999311447144,0.050000000745058,0.0460716225206851,291.2152404785156,297.1499938964844,293.1499938964844,0.0066483351401984,-467.8328552246094,300.5093688964844,0.5196999311447144,0.050000000745058,0.0485156364738941,290.7981262207031,297.1499938964844,293.1499938964844,0.0080644506961107,-396.9155883789063,301.6696472167969,0.5196999311447144,0.050000000745058,0.0358334816992282,290.5779113769531,297.1499938964844,293.1499938964844,0.0093296058475971,-589.0179443359375,302.5291442871094,0.5196999311447144,0.050000000745058,0.0485156364738941,291.56591796875,297.1499938964844,293.1499938964844,0.0051889307796955,-1809.0816650390625,299.06298828125,0.5196999311447144,0.050000000745058,0.230137288570404,292.650390625,291.1499938964844,258.7265625,258.0682373046875,278.9842834472656,291.5623474121094,292.53515625,1.0,0.1626220345497131,0.0,0.6499999761581421,1.0,1.0,-0.4909039735794067,0.1881249397993087,0.3027790486812591,0.0619620196521282,0.0,0.0,0.1931276619434356,30.695844650268555,25.0,-511.6180114746094,-5401.68017578125,32.360923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0660400390625,305.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20574.6796875,19080.0,0.0,0.0,0.2265713512897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792936623096466,0.1792986094951629,-4.93394418299431e-06,0.0,0.0002299411135027,0.0,0.0,8.228069305419922,0.0,0.0,0.0,0.2976115643978119,4.0,0.0,1.0
455220,290.9039611816406,297.1499938964844,293.1499938964844,0.0097181275486946,-588.3759155273438,302.3818664550781,0.5237644910812378,0.050000000745058,0.0460299290716648,291.2314453125,297.1499938964844,293.1499938964844,0.0076206508092582,-531.147216796875,300.9024658203125,0.5237644910812378,0.050000000745058,0.0484717302024364,290.82080078125,297.1499938964844,293.1499938964844,0.0095177823677659,-452.16900634765625,302.2517395019531,0.5237644910812378,0.050000000745058,0.0358010567724704,290.5871887207031,297.1499938964844,293.1499938964844,0.0113645335659384,-673.3868408203125,303.26727294921875,0.5237644910812378,0.050000000745058,0.0484717302024364,291.5856628417969,297.1499938964844,293.1499938964844,0.0058186640962958,-2049.568603515625,299.2489624023437,0.5237644910812378,0.050000000745058,0.2299290299415588,291.9905700683594,291.1499938964844,258.7296447753906,258.0655212402344,279.0169677734375,291.5829162597656,291.7970886230469,1.0,0.160392940044403,0.0,0.6499999761581421,1.0,1.0,-0.4904597401618957,0.1876715123653412,0.3027882277965545,0.0626026466488838,0.0,0.0,0.1209977343678474,29.590808868408203,25.0,-1022.4790649414062,-4751.99365234375,31.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792724609375,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19405.7578125,19080.0,0.0,0.0,0.2102494984865188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146050989627838,0.1146096512675285,-4.551458459900459e-06,0.0,0.0002133765083272,0.0,0.0,4.785466194152832,0.0,0.0,0.0,0.2811351120471954,4.0,0.0,1.0
455280,290.9039611816406,297.1499938964844,293.1499938964844,0.0097181275486946,-588.3759155273438,302.3818664550781,0.5237644910812378,0.050000000745058,0.0460299290716648,291.2314453125,297.1499938964844,293.1499938964844,0.0076206508092582,-531.147216796875,300.9024658203125,0.5237644910812378,0.050000000745058,0.0484717302024364,290.82080078125,297.1499938964844,293.1499938964844,0.0095177823677659,-452.16900634765625,302.2517395019531,0.5237644910812378,0.050000000745058,0.0358010567724704,290.5871887207031,297.1499938964844,293.1499938964844,0.0113645335659384,-673.3868408203125,303.26727294921875,0.5237644910812378,0.050000000745058,0.0484717302024364,291.5856628417969,297.1499938964844,293.1499938964844,0.0058186640962958,-2049.568603515625,299.2489624023437,0.5237644910812378,0.050000000745058,0.2299290299415588,291.9905700683594,291.1499938964844,258.7296447753906,258.0655212402344,279.0169677734375,291.5829162597656,291.7970886230469,1.0,0.160392940044403,0.0,0.6499999761581421,1.0,1.0,-0.4904597401618957,0.1876715123653412,0.3027882277965545,0.0626026466488838,0.0,0.0,0.1209977343678474,29.590808868408203,25.0,-1022.4790649414062,-4751.99365234375,31.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.792724609375,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,19405.7578125,19080.0,0.0,0.0,0.2102494984865188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146050989627838,0.1146096512675285,-4.551458459900459e-06,0.0,0.0002133765083272,0.0,0.0,4.785466194152832,0.0,0.0,0.0,0.2811351120471954,4.0,0.0,1.0
455340,290.9247741699219,297.1499938964844,293.1499938964844,0.0115168783813714,-659.3475341796875,303.00799560546875,0.527210533618927,0.050000000745058,0.0459966249763965,291.2447509765625,297.1499938964844,293.1499938964844,0.0087455781176686,-595.9590454101562,301.3538513183594,0.527210533618927,0.050000000745058,0.0484366603195667,290.8399658203125,297.1499938964844,293.1499938964844,0.0113233756273984,-508.5665893554688,302.9046325683594,0.527210533618927,0.050000000745058,0.0357751511037349,290.5917053222656,297.1499938964844,293.1499938964844,0.0141130089759826,-759.9617919921875,304.09619140625,0.527210533618927,0.050000000745058,0.0484366603195667,291.6011657714844,297.1499938964844,293.1499938964844,0.0065084784291684,-2297.633056640625,299.4809875488281,0.527210533618927,0.050000000745058,0.2297626584768295,291.31817626953125,291.1499938964844,258.7329406738281,258.0629272460937,279.0467529296875,291.59893798828125,291.1918029785156,1.0,0.1585913151502609,0.0,0.6499999761581421,1.0,1.0,-0.4901049137115478,0.187257319688797,0.3028475940227508,0.0632451549172401,0.0,0.0,0.1463013738393783,28.70995712280273,25.0,-841.5924682617188,-5020.763671875,30.63093376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5326232910156,305.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,19089.71484375,18000.0,0.0,0.0,0.1867254823446273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167453676462173,0.1167498454451561,-4.4834750951849855e-06,0.0,0.0001895026362035,0.0,0.0,4.80483341217041,0.0,0.0,0.0,0.2648723423480987,4.0,0.0,1.0
455400,290.9247741699219,297.1499938964844,293.1499938964844,0.0115168783813714,-659.3475341796875,303.00799560546875,0.527210533618927,0.050000000745058,0.0459966249763965,291.2447509765625,297.1499938964844,293.1499938964844,0.0087455781176686,-595.9590454101562,301.3538513183594,0.527210533618927,0.050000000745058,0.0484366603195667,290.8399658203125,297.1499938964844,293.1499938964844,0.0113233756273984,-508.5665893554688,302.9046325683594,0.527210533618927,0.050000000745058,0.0357751511037349,290.5917053222656,297.1499938964844,293.1499938964844,0.0141130089759826,-759.9617919921875,304.09619140625,0.527210533618927,0.050000000745058,0.0484366603195667,291.6011657714844,297.1499938964844,293.1499938964844,0.0065084784291684,-2297.633056640625,299.4809875488281,0.527210533618927,0.050000000745058,0.2297626584768295,291.31817626953125,291.1499938964844,258.7329406738281,258.0629272460937,279.0467529296875,291.59893798828125,291.1918029785156,1.0,0.1585913151502609,0.0,0.6499999761581421,1.0,1.0,-0.4901049137115478,0.187257319688797,0.3028475940227508,0.0632451549172401,0.0,0.0,0.1463013738393783,28.70995712280273,25.0,-841.5924682617188,-5020.763671875,30.63093376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5326232910156,305.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,19089.71484375,18000.0,0.0,0.0,0.1867254823446273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167453676462173,0.1167498454451561,-4.4834750951849855e-06,0.0,0.0001895026362035,0.0,0.0,4.80483341217041,0.0,0.0,0.0,0.2648723423480987,4.0,0.0,1.0
455460,290.9443054199219,297.1499938964844,293.1499938964844,0.013505489565432,-718.2866821289062,303.7098083496094,0.5389741659164429,0.050000000745058,0.0458946488797664,291.2572021484375,297.1499938964844,293.1499938964844,0.0098937908187508,-649.9380493164062,301.9100646972656,0.5389741659164429,0.050000000745058,0.0483292751014232,290.85791015625,297.1499938964844,293.1499938964844,0.01334183011204,-555.8005981445312,303.6380310058594,0.5389741659164429,0.050000000745058,0.0356958359479904,290.6340026855469,297.1499938964844,293.1499938964844,0.0463045574724674,-1411.39306640625,304.0700988769531,0.6717018485069275,0.105112500488758,0.0884587839245796,291.6162414550781,297.1499938964844,293.1499938964844,0.0071558486670255,-2502.02392578125,299.84490966796875,0.5389741659164429,0.050000000745058,0.229253277182579,290.91455078125,291.1499938964844,258.7364196777344,258.06036376953125,279.0345764160156,291.6138916015625,290.838623046875,1.0,0.1578662991523742,0.0,0.6499999761581421,1.0,1.0,-0.5371662974357605,0.2057111263275146,0.3314551711082458,0.0701181218028068,0.0,0.0,0.2066167891025543,26.34988021850586,28.0,-546.8029174804688,-5760.44287109375,32.890968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78094482421875,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.509765625,18000.0,0.0,0.0,0.1619848310947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390424966812133,0.1390467584133148,-4.26261976826936e-06,0.0,0.0001643940049689,0.0,0.0,5.471294403076172,0.0,0.0,0.0,0.275880217552185,4.0,0.0,1.0
455520,290.9443054199219,297.1499938964844,293.1499938964844,0.013505489565432,-718.2866821289062,303.7098083496094,0.5389741659164429,0.050000000745058,0.0458946488797664,291.2572021484375,297.1499938964844,293.1499938964844,0.0098937908187508,-649.9380493164062,301.9100646972656,0.5389741659164429,0.050000000745058,0.0483292751014232,290.85791015625,297.1499938964844,293.1499938964844,0.01334183011204,-555.8005981445312,303.6380310058594,0.5389741659164429,0.050000000745058,0.0356958359479904,290.6340026855469,297.1499938964844,293.1499938964844,0.0463045574724674,-1411.39306640625,304.0700988769531,0.6717018485069275,0.105112500488758,0.0884587839245796,291.6162414550781,297.1499938964844,293.1499938964844,0.0071558486670255,-2502.02392578125,299.84490966796875,0.5389741659164429,0.050000000745058,0.229253277182579,290.91455078125,291.1499938964844,258.7364196777344,258.06036376953125,279.0345764160156,291.6138916015625,290.838623046875,1.0,0.1578662991523742,0.0,0.6499999761581421,1.0,1.0,-0.5371662974357605,0.2057111263275146,0.3314551711082458,0.0701181218028068,0.0,0.0,0.2066167891025543,26.34988021850586,28.0,-546.8029174804688,-5760.44287109375,32.890968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.78094482421875,306.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.509765625,18000.0,0.0,0.0,0.1619848310947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390424966812133,0.1390467584133148,-4.26261976826936e-06,0.0,0.0001643940049689,0.0,0.0,5.471294403076172,0.0,0.0,0.0,0.275880217552185,4.0,0.0,1.0
