time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455580,290.9682006835937,297.1499938964844,293.1499938964844,0.0203230772167444,-887.8010864257812,304.1219177246094,0.5930019021034241,0.0711484998464584,0.0545983351767063,291.2703857421875,297.1499938964844,293.1499938964844,0.0111242365092039,-696.9219360351562,302.5157165527344,0.5524243116378784,0.050000000745058,0.0482247956097126,290.8787841796875,297.1499938964844,293.1499938964844,0.0187478251755237,-663.1611328125,304.123779296875,0.5837463736534119,0.0688676908612251,0.0407781675457954,290.751220703125,297.1499938964844,293.1499938964844,0.082481525838375,-2089.991943359375,304.03759765625,0.7780779004096985,0.1451737433671951,0.1292856782674789,291.6376037597656,297.1499938964844,293.1499938964844,0.0077769197523593,-2674.137939453125,300.2602233886719,0.5524243116378784,0.050000000745058,0.2287576794624328,290.6716613769531,291.1499938964844,258.7399597167969,258.0577392578125,279.0018310546875,291.6344909667969,290.6553649902344,1.0,0.1596510261297226,0.0,0.6499999761581421,1.0,1.0,-0.6019724011421204,0.2314885258674621,0.3704839050769806,0.0794583931565284,0.0,0.0,0.2893698513507843,24.214115142822266,48.0,-204.7230529785156,-6956.0634765625,37.19563293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1823425292969,308.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.380859375,18000.0,0.0,0.0,0.1423309743404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18844635784626,0.1884506791830063,-4.322537279222161e-06,0.0,0.0001444478548364,0.0,0.0,7.626689434051514,0.0,0.0,0.0,0.283900648355484,4.0,0.0,1.0
455640,290.9682006835937,297.1499938964844,293.1499938964844,0.0203230772167444,-887.8010864257812,304.1219177246094,0.5930019021034241,0.0711484998464584,0.0545983351767063,291.2703857421875,297.1499938964844,293.1499938964844,0.0111242365092039,-696.9219360351562,302.5157165527344,0.5524243116378784,0.050000000745058,0.0482247956097126,290.8787841796875,297.1499938964844,293.1499938964844,0.0187478251755237,-663.1611328125,304.123779296875,0.5837463736534119,0.0688676908612251,0.0407781675457954,290.751220703125,297.1499938964844,293.1499938964844,0.082481525838375,-2089.991943359375,304.03759765625,0.7780779004096985,0.1451737433671951,0.1292856782674789,291.6376037597656,297.1499938964844,293.1499938964844,0.0077769197523593,-2674.137939453125,300.2602233886719,0.5524243116378784,0.050000000745058,0.2287576794624328,290.6716613769531,291.1499938964844,258.7399597167969,258.0577392578125,279.0018310546875,291.6344909667969,290.6553649902344,1.0,0.1596510261297226,0.0,0.6499999761581421,1.0,1.0,-0.6019724011421204,0.2314885258674621,0.3704839050769806,0.0794583931565284,0.0,0.0,0.2893698513507843,24.214115142822266,48.0,-204.7230529785156,-6956.0634765625,37.19563293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1823425292969,308.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.380859375,18000.0,0.0,0.0,0.1423309743404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18844635784626,0.1884506791830063,-4.322537279222161e-06,0.0,0.0001444478548364,0.0,0.0,7.626689434051514,0.0,0.0,0.0,0.283900648355484,4.0,0.0,1.0
455700,291.0058898925781,297.1499938964844,293.1499938964844,0.0376712121069431,-1201.269775390625,304.095458984375,0.6642508506774902,0.0914053320884704,0.0739008262753486,291.2780456542969,297.1499938964844,293.1499938964844,0.0117326201871037,-715.7218017578125,302.8310852050781,0.5601516962051392,0.050000000745058,0.0481714084744453,290.9087219238281,297.1499938964844,293.1499938964844,0.0367857478559017,-923.1032104492188,304.0956420898437,0.6615124344825745,0.0917802155017852,0.0567947253584861,290.8195495605469,297.1499938964844,293.1499938964844,0.0962251052260398,-2362.461181640625,304.0331115722656,0.8199495673179626,0.1621336787939071,0.1459620594978332,291.6522521972656,297.1499938964844,293.1499938964844,0.0080498801544308,-2738.858642578125,300.4857177734375,0.5601516962051392,0.050000000745058,0.2285044193267822,290.6455078125,291.1499938964844,258.74169921875,258.0563659667969,278.95294189453125,291.648681640625,290.63818359375,1.0,0.1645765900611877,0.0,0.6499999761581421,1.0,1.0,-0.6640024781227112,0.2565258145332336,0.4074766635894775,0.088367111980915,0.0,0.0,0.3257805407047272,23.36919593811035,48.0,-112.6782455444336,-7706.3017578125,43.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02099609375,308.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17739.40625,18000.0,0.0,0.0,0.1360016167163849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182665765285492,0.2182709574699401,-4.379374786367407e-06,0.0,0.0001380243484163,0.0,0.0,9.042149543762209,0.0,0.0,0.0,0.2895261347293854,4.0,0.0,1.0
455760,291.0599365234375,297.1499938964844,293.1499938964844,0.0538382418453693,-1469.6544189453125,304.0761413574219,0.7128201723098755,0.1079640537500381,0.0902989953756332,291.28668212890625,297.1499938964844,293.1499938964844,0.0124142048880457,-735.6940307617188,303.14288330078125,0.5601037740707397,0.050000000745058,0.0481714941561222,290.9544982910156,297.1499938964844,293.1499938964844,0.0553098022937774,-1162.7679443359375,304.072021484375,0.716897189617157,0.1111911609768867,0.0714681670069694,290.8834228515625,297.1499938964844,293.1499938964844,0.1098314225673675,-2628.692138671875,304.02960205078125,0.8471994996070862,0.1791090816259384,0.1620487868785858,291.6704406738281,297.1499938964844,293.1499938964844,0.0083321649581193,-2805.05419921875,300.6981811523437,0.5601037740707397,0.050000000745058,0.2285048365592956,290.614990234375,291.1499938964844,258.74346923828125,258.05499267578125,278.909912109375,291.6663818359375,290.6016845703125,1.0,0.1716523617506027,0.0,0.6499999761581421,1.0,1.0,-0.7205994129180908,0.2795450687408447,0.4410543441772461,0.0968465432524681,0.0,0.0,0.3643868863582611,23.85800170898437,36.0,-86.05537414550781,-8395.6669921875,50.50520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6381530761719,308.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17679.703125,18000.0,0.0,0.0,0.1324393302202224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510142922401428,0.2510187327861786,-4.449705102160806e-06,0.0,0.0001344090851489,0.0,0.0,10.698931694030762,0.0,0.0,0.0,0.2963325679302215,4.0,0.0,1.0
455820,291.1805419921875,297.1499938964844,293.1499938964844,0.0784694626927375,-1908.869384765625,304.060302734375,0.7943539023399353,0.1364786475896835,0.1170364245772361,291.30743408203125,297.1499938964844,293.1499938964844,0.0138580631464719,-772.1319580078125,303.7557067871094,0.5767799019813538,0.050000000745058,0.0480689667165279,291.0614624023437,297.1499938964844,293.1499938964844,0.0840787589550018,-1566.7376708984375,304.0507507324219,0.8092648386955261,0.145155131816864,0.096129223704338,291.0042419433594,297.1499938964844,293.1499938964844,0.1373401582241058,-3146.243408203125,304.0240173339844,0.9237712025642396,0.2120280116796493,0.1934176236391067,291.7153015136719,297.1499938964844,293.1499938964844,0.0088575361296534,-2919.194091796875,301.0938720703125,0.5767799019813538,0.050000000745058,0.2280184775590896,290.5660095214844,291.1499938964844,258.746826171875,258.052001953125,278.8489685058594,291.7108154296875,290.5673828125,1.0,0.1782733500003814,0.0,0.6499999761581421,1.0,1.0,-0.8192266821861267,0.3199709951877594,0.4992556571960449,0.1127281263470649,0.0,0.0,0.4465640187263489,22.175052642822266,25.0,-5.039877891540527,-9711.5693359375,62.1320686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3650817871094,308.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17443.626953125,18000.0,0.0,0.0,0.1335697323083877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390873968601227,0.3390920758247375,-4.6810814637865406e-06,0.0,0.0001355562999378,0.0,0.0,15.80418586730957,0.0,0.0,0.0,0.3175991773605346,4.0,0.0,1.0
455880,291.1805419921875,297.1499938964844,293.1499938964844,0.0784694626927375,-1908.869384765625,304.060302734375,0.7943539023399353,0.1364786475896835,0.1170364245772361,291.30743408203125,297.1499938964844,293.1499938964844,0.0138580631464719,-772.1319580078125,303.7557067871094,0.5767799019813538,0.050000000745058,0.0480689667165279,291.0614624023437,297.1499938964844,293.1499938964844,0.0840787589550018,-1566.7376708984375,304.0507507324219,0.8092648386955261,0.145155131816864,0.096129223704338,291.0042419433594,297.1499938964844,293.1499938964844,0.1373401582241058,-3146.243408203125,304.0240173339844,0.9237712025642396,0.2120280116796493,0.1934176236391067,291.7153015136719,297.1499938964844,293.1499938964844,0.0088575361296534,-2919.194091796875,301.0938720703125,0.5767799019813538,0.050000000745058,0.2280184775590896,290.5660095214844,291.1499938964844,258.746826171875,258.052001953125,278.8489685058594,291.7108154296875,290.5673828125,1.0,0.1782733500003814,0.0,0.6499999761581421,1.0,1.0,-0.8192266821861267,0.3199709951877594,0.4992556571960449,0.1127281263470649,0.0,0.0,0.4465640187263489,22.175052642822266,25.0,-5.039877891540527,-9711.5693359375,62.1320686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3650817871094,308.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17443.626953125,18000.0,0.0,0.0,0.1335697323083877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390873968601227,0.3390920758247375,-4.6810814637865406e-06,0.0,0.0001355562999378,0.0,0.0,15.80418586730957,0.0,0.0,0.0,0.3175991773605346,4.0,0.0,1.0
455940,291.3009948730469,297.1499938964844,293.1499938964844,0.0986516177654266,-2286.60107421875,304.05670166015625,0.8775635361671448,0.1619540303945541,0.140360340476036,291.33331298828125,297.1499938964844,293.1499938964844,0.0177396442741155,-873.858642578125,304.1360778808594,0.6264910697937012,0.0645904168486595,0.0533451773226261,291.1710510253906,297.1499938964844,293.1499938964844,0.1083610504865646,-1919.4051513671875,304.04351806640625,0.9010831117630004,0.1758494973182678,0.1179373860359191,291.11480712890625,297.1499938964844,293.1499938964844,0.1485496610403061,-3341.509033203125,304.05108642578125,0.9848365187644958,0.2439182549715042,0.2050086408853531,291.7665405273437,297.1499938964844,293.1499938964844,0.0093287667259573,-3008.891357421875,301.4690246582031,0.6043792963027954,0.050000000745058,0.2273464649915695,290.5787658691406,291.1499938964844,258.75,258.0487060546875,278.8192138671875,291.7621459960937,290.57940673828125,1.0,0.1811139434576034,0.0,0.6499999761581421,1.0,1.0,-0.8931807279586792,0.3504476249217987,0.5427330732345581,0.1258870363235473,0.0,0.0,0.5217646360397339,19.3393783569336,45.0,26.359838485717773,-10665.62109375,69.82278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68243408203125,307.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17209.126953125,18000.0,0.0,0.0,0.1448274105787277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444630146026611,0.4444681107997894,-5.100664111523656e-06,0.0,0.0001469814160373,0.0,0.0,23.73907470703125,0.0,0.0,0.0,0.3489321768283844,4.0,0.0,1.0
456000,291.3009948730469,297.1499938964844,293.1499938964844,0.0986516177654266,-2286.60107421875,304.05670166015625,0.8775635361671448,0.1619540303945541,0.140360340476036,291.33331298828125,297.1499938964844,293.1499938964844,0.0177396442741155,-873.858642578125,304.1360778808594,0.6264910697937012,0.0645904168486595,0.0533451773226261,291.1710510253906,297.1499938964844,293.1499938964844,0.1083610504865646,-1919.4051513671875,304.04351806640625,0.9010831117630004,0.1758494973182678,0.1179373860359191,291.11480712890625,297.1499938964844,293.1499938964844,0.1485496610403061,-3341.509033203125,304.05108642578125,0.9848365187644958,0.2439182549715042,0.2050086408853531,291.7665405273437,297.1499938964844,293.1499938964844,0.0093287667259573,-3008.891357421875,301.4690246582031,0.6043792963027954,0.050000000745058,0.2273464649915695,290.5787658691406,291.1499938964844,258.75,258.0487060546875,278.8192138671875,291.7621459960937,290.57940673828125,1.0,0.1811139434576034,0.0,0.6499999761581421,1.0,1.0,-0.8931807279586792,0.3504476249217987,0.5427330732345581,0.1258870363235473,0.0,0.0,0.5217646360397339,19.3393783569336,45.0,26.359838485717773,-10665.62109375,69.82278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68243408203125,307.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17209.126953125,18000.0,0.0,0.0,0.1448274105787277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444630146026611,0.4444681107997894,-5.100664111523656e-06,0.0,0.0001469814160373,0.0,0.0,23.73907470703125,0.0,0.0,0.0,0.3489321768283844,4.0,0.0,1.0
456060,291.4172668457031,297.1499938964844,293.1499938964844,0.1175750717520713,-2632.719970703125,304.0562744140625,0.9268431067466736,0.1852198988199234,0.1617152541875839,291.4001159667969,297.1499938964844,293.1499938964844,0.045626800507307,-1399.3336181640625,304.0941772460937,0.7362402677536011,0.0971822068095207,0.0854566097259521,291.278076171875,297.1499938964844,293.1499938964844,0.13181933760643,-2246.357666015625,304.0399475097656,0.9600502252578736,0.2042822539806366,0.1381516605615615,291.1642761230469,297.1499938964844,293.1499938964844,0.1458878964185714,-3288.921875,304.0862731933594,0.9832477569580078,0.2854005396366119,0.2015732526779174,291.8191833496094,297.1499938964844,293.1499938964844,0.0098367212340235,-3100.89404296875,301.8202209472656,0.6067909598350525,0.050000000745058,0.2272920459508896,290.5906677246094,291.1499938964844,258.7528686523437,258.04498291015625,278.7848815917969,291.81512451171875,290.5835266113281,1.0,0.1934671700000763,0.0,0.6499999761581421,1.0,1.0,-0.9770665764808656,0.3854337334632873,0.5916328430175781,0.1414239853620529,0.0,0.0,0.5948508977890015,19.96194076538086,63.0,-14.202228546142578,-11513.3125,86.14320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.926513671875,307.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,16951.671875,18000.0,0.0,0.0,0.1637700051069259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667409896850586,0.5667467713356018,-5.7840779845719226e-06,0.0,0.0001662057329667,0.0,0.0,36.32655334472656,0.0,0.0,0.0,0.3906480073928833,4.0,0.0,1.0
456120,291.4172668457031,297.1499938964844,293.1499938964844,0.1175750717520713,-2632.719970703125,304.0562744140625,0.9268431067466736,0.1852198988199234,0.1617152541875839,291.4001159667969,297.1499938964844,293.1499938964844,0.045626800507307,-1399.3336181640625,304.0941772460937,0.7362402677536011,0.0971822068095207,0.0854566097259521,291.278076171875,297.1499938964844,293.1499938964844,0.13181933760643,-2246.357666015625,304.0399475097656,0.9600502252578736,0.2042822539806366,0.1381516605615615,291.1642761230469,297.1499938964844,293.1499938964844,0.1458878964185714,-3288.921875,304.0862731933594,0.9832477569580078,0.2854005396366119,0.2015732526779174,291.8191833496094,297.1499938964844,293.1499938964844,0.0098367212340235,-3100.89404296875,301.8202209472656,0.6067909598350525,0.050000000745058,0.2272920459508896,290.5906677246094,291.1499938964844,258.7528686523437,258.04498291015625,278.7848815917969,291.81512451171875,290.5835266113281,1.0,0.1934671700000763,0.0,0.6499999761581421,1.0,1.0,-0.9770665764808656,0.3854337334632873,0.5916328430175781,0.1414239853620529,0.0,0.0,0.5948508977890015,19.96194076538086,63.0,-14.202228546142578,-11513.3125,86.14320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.926513671875,307.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,16951.671875,18000.0,0.0,0.0,0.1637700051069259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667409896850586,0.5667467713356018,-5.7840779845719226e-06,0.0,0.0001662057329667,0.0,0.0,36.32655334472656,0.0,0.0,0.0,0.3906480073928833,4.0,0.0,1.0
456180,291.5282897949219,297.1499938964844,293.1499938964844,0.1371407508850097,-2980.3603515625,304.0549011230469,0.939384400844574,0.2066024839878082,0.1813938319683075,291.49609375,297.1499938964844,293.1499938964844,0.0684798061847686,-1818.140625,304.0751037597656,0.7799394130706787,0.1220874860882759,0.1104993596673011,291.3811340332031,297.1499938964844,293.1499938964844,0.1563335657119751,-2576.57666015625,304.0357666015625,0.9753907322883606,0.2308090776205063,0.1570404022932052,291.2240295410156,297.1499938964844,293.1499938964844,0.1698268800973892,-3719.455322265625,304.0665588378906,0.9927116632461548,0.3236641883850097,0.2262028753757476,291.87261962890625,297.1499938964844,293.1499938964844,0.0104723731055855,-3224.502197265625,302.1295166015625,0.5892630219459534,0.050000000745058,0.2276920229196548,290.4702453613281,291.1499938964844,258.7553405761719,258.0408020019531,278.73553466796875,291.8688659667969,290.4521179199219,1.0,0.212902694940567,0.0,0.6499999761581421,1.0,1.0,-1.0834461450576782,0.4301015138626098,0.6533445715904236,0.1630488932132721,0.0,0.0,0.6923515200614929,23.382280349731445,81.0,-149.98922729492188,-12511.32421875,115.30326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20611572265625,306.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,16286.8740234375,18000.0,0.0,0.0,0.189328521490097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341523766517639,0.7341593503952026,-6.9562183853122406e-06,0.0,0.0001921443763421,0.0,0.0,60.66572570800781,0.0,0.0,0.0,0.4557604789733886,4.0,0.0,1.0
456240,291.5282897949219,297.1499938964844,293.1499938964844,0.1371407508850097,-2980.3603515625,304.0549011230469,0.939384400844574,0.2066024839878082,0.1813938319683075,291.49609375,297.1499938964844,293.1499938964844,0.0684798061847686,-1818.140625,304.0751037597656,0.7799394130706787,0.1220874860882759,0.1104993596673011,291.3811340332031,297.1499938964844,293.1499938964844,0.1563335657119751,-2576.57666015625,304.0357666015625,0.9753907322883606,0.2308090776205063,0.1570404022932052,291.2240295410156,297.1499938964844,293.1499938964844,0.1698268800973892,-3719.455322265625,304.0665588378906,0.9927116632461548,0.3236641883850097,0.2262028753757476,291.87261962890625,297.1499938964844,293.1499938964844,0.0104723731055855,-3224.502197265625,302.1295166015625,0.5892630219459534,0.050000000745058,0.2276920229196548,290.4702453613281,291.1499938964844,258.7553405761719,258.0408020019531,278.73553466796875,291.8688659667969,290.4521179199219,1.0,0.212902694940567,0.0,0.6499999761581421,1.0,1.0,-1.0834461450576782,0.4301015138626098,0.6533445715904236,0.1630488932132721,0.0,0.0,0.6923515200614929,23.382280349731445,81.0,-149.98922729492188,-12511.32421875,115.30326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20611572265625,306.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,16286.8740234375,18000.0,0.0,0.0,0.189328521490097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341523766517639,0.7341593503952026,-6.9562183853122406e-06,0.0,0.0001921443763421,0.0,0.0,60.66572570800781,0.0,0.0,0.0,0.4557604789733886,4.0,0.0,1.0
456300,291.5819396972656,297.1499938964844,293.1499938964844,0.1470662355422973,-3152.99462890625,304.0541381835937,0.933869242668152,0.216609388589859,0.1906491070985794,291.54705810546875,297.1499938964844,293.1499938964844,0.0783548280596733,-2009.4698486328125,304.07080078125,0.7876356840133667,0.1330285221338272,0.121359959244728,291.4312438964844,297.1499938964844,293.1499938964844,0.1688884496688842,-2741.603515625,304.03369140625,0.972506821155548,0.2433769255876541,0.1660228371620178,291.2686462402344,297.1499938964844,293.1499938964844,0.1894814521074295,-4064.604248046875,304.04595947265625,0.997343361377716,0.3393113017082214,0.2459427416324615,291.9002990722656,297.1499938964844,293.1499938964844,0.0108287027105689,-3293.220458984375,302.27227783203125,0.5746646523475647,0.050000000745058,0.2280679494142532,290.3814392089844,291.1499938964844,258.7563781738281,258.0385131835937,278.7093505859375,291.8966369628906,290.36083984375,1.0,0.2248546630144119,0.0,0.6499999761581421,1.0,1.0,-1.1425122022628784,0.4550414979457855,0.6874707341194153,0.1760015040636062,0.0,0.0,0.7523965835571289,26.17059135437012,81.0,-204.008529663086,-13058.94140625,135.53419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37359619140625,305.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,15861.923828125,18000.0,0.0,0.0,0.2043798267841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425899147987366,0.8425978422164917,-7.898379408288747e-06,0.0,0.0002074195363093,0.0,0.0,82.05574035644531,0.0,0.0,0.0,0.5017991662025452,4.0,0.0,1.0
456360,291.6344299316406,297.1499938964844,293.1499938964844,0.1571202427148819,-3325.598876953125,304.05328369140625,0.9221616387367249,0.2261631041765213,0.1995236724615097,291.5987548828125,297.1499938964844,293.1499938964844,0.0876206159591674,-2193.3251953125,304.0683898925781,0.7881598472595215,0.1431819647550583,0.1314489394426345,291.4804992675781,297.1499938964844,293.1499938964844,0.1816825419664383,-2907.2578125,304.0315856933594,0.9639014601707458,0.2554778456687927,0.1747006177902221,291.3233947753906,297.1499938964844,293.1499938964844,0.2128719538450241,-4466.14013671875,304.0223083496094,0.9990000128746032,0.3524010479450226,0.2685812711715698,291.92889404296875,297.1499938964844,293.1499938964844,0.0112149259075522,-3366.9755859375,302.406982421875,0.5571105480194092,0.050000000745058,0.228588193655014,290.2748718261719,291.1499938964844,258.75732421875,258.0360412597656,278.6808776855469,291.92529296875,290.2513122558594,1.0,0.2380154430866241,0.0,0.6499999761581421,1.0,1.0,-1.2034846544265747,0.4810008704662323,0.72248375415802,0.1896982192993164,0.0,0.0,0.8212994933128357,29.80098533630371,99.0,-257.480224609375,-13596.75,159.97146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.57305908203125,305.1886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,15489.5625,18000.0,0.0,0.0,0.2207459509372711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631430506706238,0.9631521701812744,-9.136069820669944e-06,0.0,0.000224029077799,0.0,0.0,112.21797943115234,0.0,0.0,0.0,0.5555635690689087,4.0,0.0,1.0
456420,291.73614501953125,297.1499938964844,293.1499938964844,0.1779119670391082,-3676.26220703125,304.05084228515625,0.8916794061660767,0.2439317256212234,0.2161492258310318,291.70318603515625,297.1499938964844,293.1499938964844,0.1053862795233726,-2547.1591796875,304.0660095214844,0.7764557600021362,0.1613171547651291,0.149600937962532,291.5766296386719,297.1499938964844,293.1499938964844,0.2083420157432556,-3245.326904296875,304.0265808105469,0.934885561466217,0.2782778739929199,0.1911422908306121,291.4571838378906,297.1499938964844,293.1499938964844,0.2696324586868286,-5405.80712890625,303.9700012207031,0.9990000128746032,0.3716198205947876,0.3197052776813507,291.9892272949219,297.1499938964844,293.1499938964844,0.0121026532724499,-3533.988037109375,302.6504211425781,0.5203757286071777,0.050000000745058,0.230081632733345,289.9942321777344,291.1499938964844,258.7587280273437,258.0306396484375,278.6178894042969,291.9857788085937,289.9635009765625,1.0,0.267092764377594,0.0,0.6499999761581421,1.0,1.0,-1.3281185626983645,0.5348024964332581,0.7933160662651062,0.2183054983615875,0.0,0.0,0.993001103401184,39.66352462768555,102.0,-379.0377197265625,-14556.2529296875,222.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1317443847656,304.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,15340.5107421875,18000.0,0.0,0.0,0.2564365267753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206586837768555,1.2065991163253784,-1.230989528266946e-05,0.0,0.0002602504682727,0.0,0.0,198.4474639892578,0.0,0.0,0.0,0.669038712978363,4.0,0.0,1.0
456480,291.73614501953125,297.1499938964844,293.1499938964844,0.1779119670391082,-3676.26220703125,304.05084228515625,0.8916794061660767,0.2439317256212234,0.2161492258310318,291.70318603515625,297.1499938964844,293.1499938964844,0.1053862795233726,-2547.1591796875,304.0660095214844,0.7764557600021362,0.1613171547651291,0.149600937962532,291.5766296386719,297.1499938964844,293.1499938964844,0.2083420157432556,-3245.326904296875,304.0265808105469,0.934885561466217,0.2782778739929199,0.1911422908306121,291.4571838378906,297.1499938964844,293.1499938964844,0.2696324586868286,-5405.80712890625,303.9700012207031,0.9990000128746032,0.3716198205947876,0.3197052776813507,291.9892272949219,297.1499938964844,293.1499938964844,0.0121026532724499,-3533.988037109375,302.6504211425781,0.5203757286071777,0.050000000745058,0.230081632733345,289.9942321777344,291.1499938964844,258.7587280273437,258.0306396484375,278.6178894042969,291.9857788085937,289.9635009765625,1.0,0.267092764377594,0.0,0.6499999761581421,1.0,1.0,-1.3281185626983645,0.5348024964332581,0.7933160662651062,0.2183054983615875,0.0,0.0,0.993001103401184,39.66352462768555,102.0,-379.0377197265625,-14556.2529296875,222.6148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1317443847656,304.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,15340.5107421875,18000.0,0.0,0.0,0.2564365267753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206586837768555,1.2065991163253784,-1.230989528266946e-05,0.0,0.0002602504682727,0.0,0.0,198.4474639892578,0.0,0.0,0.0,0.669038712978363,4.0,0.0,1.0
456540,291.83319091796875,297.1499938964844,293.1499938964844,0.2002218812704086,-4044.480224609375,304.046630859375,0.8706067800521851,0.2600706219673157,0.2312780171632766,291.8081970214844,297.1499938964844,293.1499938964844,0.1230669841170311,-2890.481201171875,304.0645446777344,0.7662078142166138,0.1766845881938934,0.1650827825069427,291.6694030761719,297.1499938964844,293.1499938964844,0.2371690273284912,-3601.621337890625,304.01959228515625,0.9129436612129213,0.2993256151676178,0.2063402533531189,291.6063232421875,297.1499938964844,293.1499938964844,0.3243919610977173,-6271.26513671875,303.94024658203125,0.9963589906692504,0.384269505739212,0.3614308834075928,292.0533142089844,297.1499938964844,293.1499938964844,0.0131598617881536,-3728.3349609375,302.8596496582031,0.4956510961055755,0.050000000745058,0.2317026704549789,289.59716796875,291.1499938964844,258.75946044921875,258.02447509765625,278.5673217773437,292.0500183105469,289.5580444335937,1.0,0.2924599945545196,0.0,0.6499999761581421,1.0,1.0,-1.434687256813049,0.5814388394355774,0.8532484173774719,0.2436291128396988,0.0,0.0,1.0,50.107051849365234,105.0,-531.9151611328125,-15049.5341796875,290.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.044677734375,303.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,16966.158203125,19080.0,0.0,0.0,0.2937118113040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3247064352035522,1.3247209787368774,-1.449318187951576e-05,0.0,0.0002980801509693,0.0,0.0,258.48004150390625,0.0,0.0,0.0,0.739916205406189,4.0,0.0,1.0
456600,291.83319091796875,297.1499938964844,293.1499938964844,0.2002218812704086,-4044.480224609375,304.046630859375,0.8706067800521851,0.2600706219673157,0.2312780171632766,291.8081970214844,297.1499938964844,293.1499938964844,0.1230669841170311,-2890.481201171875,304.0645446777344,0.7662078142166138,0.1766845881938934,0.1650827825069427,291.6694030761719,297.1499938964844,293.1499938964844,0.2371690273284912,-3601.621337890625,304.01959228515625,0.9129436612129213,0.2993256151676178,0.2063402533531189,291.6063232421875,297.1499938964844,293.1499938964844,0.3243919610977173,-6271.26513671875,303.94024658203125,0.9963589906692504,0.384269505739212,0.3614308834075928,292.0533142089844,297.1499938964844,293.1499938964844,0.0131598617881536,-3728.3349609375,302.8596496582031,0.4956510961055755,0.050000000745058,0.2317026704549789,289.59716796875,291.1499938964844,258.75946044921875,258.02447509765625,278.5673217773437,292.0500183105469,289.5580444335937,1.0,0.2924599945545196,0.0,0.6499999761581421,1.0,1.0,-1.434687256813049,0.5814388394355774,0.8532484173774719,0.2436291128396988,0.0,0.0,1.0,50.107051849365234,105.0,-531.9151611328125,-15049.5341796875,290.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.044677734375,303.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,16966.158203125,19080.0,0.0,0.0,0.2937118113040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3247064352035522,1.3247209787368774,-1.449318187951576e-05,0.0,0.0002980801509693,0.0,0.0,258.48004150390625,0.0,0.0,0.0,0.739916205406189,4.0,0.0,1.0
456660,291.92529296875,297.1499938964844,293.1499938964844,0.2224955856800079,-4402.30224609375,304.0440979003906,0.8516461253166199,0.274758905172348,0.2451423555612564,291.9079895019531,297.1499938964844,293.1499938964844,0.1403168439865112,-3215.295166015625,304.0643310546875,0.7549057602882385,0.190438762307167,0.1787994652986526,291.7583923339844,297.1499938964844,293.1499938964844,0.2663226425647735,-3951.213134765625,304.0146179199219,0.8941888213157654,0.3187924027442932,0.2204615324735641,291.7215881347656,297.1499938964844,293.1499938964844,0.3536700308322906,-6702.41162109375,303.9610290527344,0.9720916152000428,0.3999315500259399,0.3753145337104797,292.1189270019531,297.1499938964844,293.1499938964844,0.014319347217679,-3923.665283203125,303.0521850585937,0.4743260741233825,0.050000000745058,0.233613520860672,289.2011108398437,291.1499938964844,258.75946044921875,258.0174865722656,278.5478210449219,292.11572265625,289.1718444824219,1.0,0.3135719895362854,0.0,0.6499999761581421,1.0,1.0,-1.504189372062683,0.6122727990150452,0.8919165730476379,0.2600094377994537,0.0,0.0,1.0,61.54990005493164,108.0,-520.2057495117188,-15358.3076171875,350.7445983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4691772460937,302.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18602.1328125,19080.0,0.0,0.0,0.3292153477668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387217402458191,1.3872332572937012,-1.589259409229271e-05,0.0,0.0003341117408126,0.0,0.0,296.81744384765625,0.0,0.0,0.0,0.7580797076225281,4.0,0.0,1.0
456720,291.92529296875,297.1499938964844,293.1499938964844,0.2224955856800079,-4402.30224609375,304.0440979003906,0.8516461253166199,0.274758905172348,0.2451423555612564,291.9079895019531,297.1499938964844,293.1499938964844,0.1403168439865112,-3215.295166015625,304.0643310546875,0.7549057602882385,0.190438762307167,0.1787994652986526,291.7583923339844,297.1499938964844,293.1499938964844,0.2663226425647735,-3951.213134765625,304.0146179199219,0.8941888213157654,0.3187924027442932,0.2204615324735641,291.7215881347656,297.1499938964844,293.1499938964844,0.3536700308322906,-6702.41162109375,303.9610290527344,0.9720916152000428,0.3999315500259399,0.3753145337104797,292.1189270019531,297.1499938964844,293.1499938964844,0.014319347217679,-3923.665283203125,303.0521850585937,0.4743260741233825,0.050000000745058,0.233613520860672,289.2011108398437,291.1499938964844,258.75946044921875,258.0174865722656,278.5478210449219,292.11572265625,289.1718444824219,1.0,0.3135719895362854,0.0,0.6499999761581421,1.0,1.0,-1.504189372062683,0.6122727990150452,0.8919165730476379,0.2600094377994537,0.0,0.0,1.0,61.54990005493164,108.0,-520.2057495117188,-15358.3076171875,350.7445983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4691772460937,302.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18602.1328125,19080.0,0.0,0.0,0.3292153477668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387217402458191,1.3872332572937012,-1.589259409229271e-05,0.0,0.0003341117408126,0.0,0.0,296.81744384765625,0.0,0.0,0.0,0.7580797076225281,4.0,0.0,1.0
456780,292.012451171875,297.1499938964844,293.1499938964844,0.2432214170694351,-4726.04248046875,304.0449523925781,0.8428738117218018,0.2881078422069549,0.2576876878738403,292.0008850097656,297.1499938964844,293.1499938964844,0.1566317826509475,-3513.3447265625,304.0657653808594,0.751337468624115,0.2030611932277679,0.1913027167320251,291.84356689453125,297.1499938964844,293.1499938964844,0.2939867079257965,-4272.86767578125,304.0137634277344,0.8865627646446228,0.3367736339569092,0.2334588021039962,291.8122253417969,297.1499938964844,293.1499938964844,0.3849172592163086,-7157.7685546875,303.9718322753906,0.9596823453903198,0.4177201092243194,0.392163872718811,292.184814453125,297.1499938964844,293.1499938964844,0.0154216885566711,-4090.26416015625,303.2338256835937,0.4557094573974609,0.050000000745058,0.2351583987474441,288.88214111328125,291.1499938964844,258.75860595703125,258.0095520019531,278.5294494628906,292.1817626953125,288.861572265625,1.0,0.331517606973648,0.0,0.6499999761581421,1.0,1.0,-1.5719475746154783,0.6425312757492065,0.929416298866272,0.2761955261230469,0.0,0.0,1.0,71.07575225830078,111.0,-437.6509704589844,-15777.1162109375,410.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3620910644531,302.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18947.935546875,19080.0,0.0,0.0,0.3613547086715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000519514083862,1.4000681638717651,-1.6188032532227226e-05,0.0,0.0003667290729936,0.0,0.0,305.1324462890625,0.0,0.0,0.0,0.7645183205604553,4.0,0.0,1.0
456840,292.012451171875,297.1499938964844,293.1499938964844,0.2432214170694351,-4726.04248046875,304.0449523925781,0.8428738117218018,0.2881078422069549,0.2576876878738403,292.0008850097656,297.1499938964844,293.1499938964844,0.1566317826509475,-3513.3447265625,304.0657653808594,0.751337468624115,0.2030611932277679,0.1913027167320251,291.84356689453125,297.1499938964844,293.1499938964844,0.2939867079257965,-4272.86767578125,304.0137634277344,0.8865627646446228,0.3367736339569092,0.2334588021039962,291.8122253417969,297.1499938964844,293.1499938964844,0.3849172592163086,-7157.7685546875,303.9718322753906,0.9596823453903198,0.4177201092243194,0.392163872718811,292.184814453125,297.1499938964844,293.1499938964844,0.0154216885566711,-4090.26416015625,303.2338256835937,0.4557094573974609,0.050000000745058,0.2351583987474441,288.88214111328125,291.1499938964844,258.75860595703125,258.0095520019531,278.5294494628906,292.1817626953125,288.861572265625,1.0,0.331517606973648,0.0,0.6499999761581421,1.0,1.0,-1.5719475746154783,0.6425312757492065,0.929416298866272,0.2761955261230469,0.0,0.0,1.0,71.07575225830078,111.0,-437.6509704589844,-15777.1162109375,410.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3620910644531,302.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18947.935546875,19080.0,0.0,0.0,0.3613547086715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000519514083862,1.4000681638717651,-1.6188032532227226e-05,0.0,0.0003667290729936,0.0,0.0,305.1324462890625,0.0,0.0,0.0,0.7645183205604553,4.0,0.0,1.0
456900,292.0540771484375,297.1499938964844,293.1499938964844,0.2527248859405517,-4871.373046875,304.0467834472656,0.8403647541999817,0.2943426072597503,0.2635286450386047,292.0448303222656,297.1499938964844,293.1499938964844,0.1642483472824096,-3649.417236328125,304.0672302246094,0.7509304881095886,0.2089879661798477,0.1971602737903595,291.88458251953125,297.1499938964844,293.1499938964844,0.3068912327289581,-4419.5068359375,304.0150756835937,0.8847574591636658,0.3452678620815277,0.2395810186862945,291.853759765625,297.1499938964844,293.1499938964844,0.3998983204364776,-7371.9140625,303.9769897460937,0.9561281204223632,0.4265046417713165,0.4006272554397583,292.21710205078125,297.1499938964844,293.1499938964844,0.0159353855997324,-4160.61474609375,303.322021484375,0.4482872784137726,0.050000000745058,0.2358279824256897,288.7619934082031,291.1499938964844,258.7578125,258.0052490234375,278.5211181640625,292.21417236328125,288.74609375,1.0,0.3395244777202606,0.0,0.6499999761581421,1.0,1.0,-1.6043076515197754,0.6570540070533752,0.9472535848617554,0.2839636206626892,0.0,0.0,1.0,75.2842788696289,111.0,-375.0982055664063,-16041.5283203125,439.9570617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44354248046875,302.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,19010.6328125,20160.0,0.0,0.0,0.3760455548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402366280555725,1.4023826122283936,-1.6241594494204037e-05,0.0,0.0003816384414676,0.0,0.0,306.6481628417969,0.0,0.0,0.0,0.7806793451309204,4.0,0.0,1.0
456960,292.0943603515625,297.1499938964844,293.1499938964844,0.2612984180450439,-5000.3544921875,304.04998779296875,0.8386380672454834,0.3003120124340057,0.2691127061843872,292.0871887207031,297.1499938964844,293.1499938964844,0.1712492853403091,-3772.4501953125,304.069580078125,0.7510638236999512,0.2146669030189514,0.2027701884508133,291.9244689941406,297.1499938964844,293.1499938964844,0.3187287747859955,-4551.7568359375,304.01812744140625,0.8837957382202148,0.3534638881683349,0.2454790920019149,291.8937072753906,297.1499938964844,293.1499938964844,0.4136476814746856,-7565.19140625,303.9834899902344,0.9537158608436584,0.4350798428058624,0.4089162051677704,292.2486267089844,297.1499938964844,293.1499938964844,0.0163964536041021,-4218.02001953125,303.4094543457031,0.4421718716621399,0.050000000745058,0.236441507935524,288.6827697753906,291.1499938964844,258.7567749023437,258.00067138671875,278.5133361816406,292.245849609375,288.67413330078125,1.0,0.3469854295253753,0.0,0.6499999761581421,1.0,1.0,-1.6355170011520386,0.6711018681526184,0.9644151926040648,0.2914751172065735,0.0,0.0,1.0,79.18541717529297,114.0,-282.76739501953125,-16403.0859375,468.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5841064453125,302.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,19785.82421875,20160.0,0.0,0.0,0.3899208307266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306726455688477,1.430689573287964,-1.690387580310926e-05,0.0,0.0003957200970035,0.0,0.0,325.5943908691406,0.0,0.0,0.0,0.7816208600997925,4.0,0.0,1.0
457020,292.1709899902344,297.1499938964844,293.1499938964844,0.276569128036499,-5225.98486328125,304.05792236328125,0.8367522954940796,0.3115138113498688,0.2795678079128265,292.16778564453125,297.1499938964844,293.1499938964844,0.1838960647583007,-3990.521484375,304.0753173828125,0.7522810697555542,0.2252418845891952,0.2132354974746704,292.00079345703125,297.1499938964844,293.1499938964844,0.3402695655822754,-4787.85791015625,304.0262451171875,0.8835644125938416,0.3690325319766998,0.2566559910774231,291.9696655273437,297.1499938964844,293.1499938964844,0.4386098384857178,-7909.76611328125,303.9974060058594,0.951223611831665,0.4514999389648437,0.4247995913028717,292.3086242675781,297.1499938964844,293.1499938964844,0.0172299910336732,-4310.55908203125,303.5802001953125,0.432743638753891,0.050000000745058,0.2375281304121017,288.5954895019531,291.1499938964844,258.75396728515625,257.9906616210937,278.4989929199219,292.30615234375,288.59228515625,1.0,0.3605032563209533,0.0,0.6499999761581421,1.0,1.0,-1.6944297552108765,0.6977236270904541,0.9967061877250672,0.3057011663913727,0.0,0.0,1.0,86.20663452148438,117.0,-147.35682678222656,-17071.958984375,524.7999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0102233886719,303.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.5859375,20160.0,0.0,0.0,0.4151250123977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440500259399414,1.4405174255371094,-1.7136906535597518e-05,0.0,0.0004212991334497,0.0,0.0,332.35040283203125,0.0,0.0,0.0,0.78654545545578,4.0,0.0,1.0
457080,292.1709899902344,297.1499938964844,293.1499938964844,0.276569128036499,-5225.98486328125,304.05792236328125,0.8367522954940796,0.3115138113498688,0.2795678079128265,292.16778564453125,297.1499938964844,293.1499938964844,0.1838960647583007,-3990.521484375,304.0753173828125,0.7522810697555542,0.2252418845891952,0.2132354974746704,292.00079345703125,297.1499938964844,293.1499938964844,0.3402695655822754,-4787.85791015625,304.0262451171875,0.8835644125938416,0.3690325319766998,0.2566559910774231,291.9696655273437,297.1499938964844,293.1499938964844,0.4386098384857178,-7909.76611328125,303.9974060058594,0.951223611831665,0.4514999389648437,0.4247995913028717,292.3086242675781,297.1499938964844,293.1499938964844,0.0172299910336732,-4310.55908203125,303.5802001953125,0.432743638753891,0.050000000745058,0.2375281304121017,288.5954895019531,291.1499938964844,258.75396728515625,257.9906616210937,278.4989929199219,292.30615234375,288.59228515625,1.0,0.3605032563209533,0.0,0.6499999761581421,1.0,1.0,-1.6944297552108765,0.6977236270904541,0.9967061877250672,0.3057011663913727,0.0,0.0,1.0,86.20663452148438,117.0,-147.35682678222656,-17071.958984375,524.7999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0102233886719,303.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.5859375,20160.0,0.0,0.0,0.4151250123977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440500259399414,1.4405174255371094,-1.7136906535597518e-05,0.0,0.0004212991334497,0.0,0.0,332.35040283203125,0.0,0.0,0.0,0.78654545545578,4.0,0.0,1.0
457140,292.2423095703125,297.1499938964844,293.1499938964844,0.2895177900791168,-5413.04833984375,304.0670471191406,0.8362044095993042,0.3218467533588409,0.2891850173473358,292.2425842285156,297.1499938964844,293.1499938964844,0.1947742998600006,-4173.734375,304.08209228515625,0.7541754841804504,0.2349498569965362,0.2227597683668136,292.072265625,297.1499938964844,293.1499938964844,0.3591414093971252,-4989.94873046875,304.0360717773437,0.8847824931144714,0.3836497068405151,0.2671161592006683,292.0408020019531,297.1499938964844,293.1499938964844,0.4602786898612976,-8202.185546875,304.0121765136719,0.9507601261138916,0.4669768512248993,0.4397487342357635,292.3632507324219,297.1499938964844,293.1499938964844,0.0179635547101497,-4379.00439453125,303.7476501464844,0.4258541464805603,0.050000000745058,0.2384623140096664,288.5816650390625,291.1499938964844,258.75,257.9794921875,278.48516845703125,292.361083984375,288.5831604003906,1.0,0.3724859356880188,0.0,0.6499999761581421,1.0,1.0,-1.7490432262420654,0.722515344619751,1.0265278816223145,0.3189356625080108,0.0,0.0,1.0,92.37079620361328,120.0,-38.96817398071289,-17780.5859375,578.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5657958984375,303.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.794921875,21240.0,0.0,0.0,0.4370443820953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443162441253662,1.443179726600647,-1.720030741125811e-05,0.0,0.0004435444716364,0.0,0.0,334.19647216796875,0.0,0.0,0.0,0.8028790354728699,4.0,0.0,1.0
457200,292.2423095703125,297.1499938964844,293.1499938964844,0.2895177900791168,-5413.04833984375,304.0670471191406,0.8362044095993042,0.3218467533588409,0.2891850173473358,292.2425842285156,297.1499938964844,293.1499938964844,0.1947742998600006,-4173.734375,304.08209228515625,0.7541754841804504,0.2349498569965362,0.2227597683668136,292.072265625,297.1499938964844,293.1499938964844,0.3591414093971252,-4989.94873046875,304.0360717773437,0.8847824931144714,0.3836497068405151,0.2671161592006683,292.0408020019531,297.1499938964844,293.1499938964844,0.4602786898612976,-8202.185546875,304.0121765136719,0.9507601261138916,0.4669768512248993,0.4397487342357635,292.3632507324219,297.1499938964844,293.1499938964844,0.0179635547101497,-4379.00439453125,303.7476501464844,0.4258541464805603,0.050000000745058,0.2384623140096664,288.5816650390625,291.1499938964844,258.75,257.9794921875,278.48516845703125,292.361083984375,288.5831604003906,1.0,0.3724859356880188,0.0,0.6499999761581421,1.0,1.0,-1.7490432262420654,0.722515344619751,1.0265278816223145,0.3189356625080108,0.0,0.0,1.0,92.37079620361328,120.0,-38.96817398071289,-17780.5859375,578.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5657958984375,303.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.794921875,21240.0,0.0,0.0,0.4370443820953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443162441253662,1.443179726600647,-1.720030741125811e-05,0.0,0.0004435444716364,0.0,0.0,334.19647216796875,0.0,0.0,0.0,0.8028790354728699,4.0,0.0,1.0
457260,292.30865478515625,297.1499938964844,293.1499938964844,0.2997953593730926,-5557.6875,304.0775451660156,0.8364588022232056,0.3313840627670288,0.2980514168739319,292.3105163574219,297.1499938964844,293.1499938964844,0.2039357274770736,-4324.34326171875,304.0894470214844,0.7566936612129211,0.244160920381546,0.2317304760217666,292.1390075683594,297.1499938964844,293.1499938964844,0.3748660683631897,-5154.240234375,304.0478210449219,0.8868799805641174,0.3974159061908722,0.2769490778446197,292.107421875,297.1499938964844,293.1499938964844,0.4780050218105316,-8435.35546875,304.0285339355469,0.9515504837036132,0.4815614521503448,0.4538185894489288,292.41241455078125,297.1499938964844,293.1499938964844,0.0185658317059278,-4421.1875,303.9123840332031,0.4206213057041168,0.050000000745058,0.2392734587192535,288.6495666503906,291.1499938964844,258.7434387207031,257.9647216796875,278.4706420898437,292.4105224609375,288.655029296875,1.0,0.3832698166370392,0.0,0.6499999761581421,1.0,1.0,-1.8001359701156616,0.745795488357544,1.0543404817581177,0.3313624858856201,0.0,0.0,1.0,97.8428955078125,123.0,65.19147491455078,-18591.05078125,630.9987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15606689453125,304.14697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.453125,21240.0,0.0,0.0,0.4563020467758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761064052581787,1.4761244058609009,-1.799455458240118e-05,0.0,0.000463088566903,0.0,0.0,357.6098022460937,0.0,0.0,0.0,0.8061016798019409,4.0,0.0,1.0
457320,292.30865478515625,297.1499938964844,293.1499938964844,0.2997953593730926,-5557.6875,304.0775451660156,0.8364588022232056,0.3313840627670288,0.2980514168739319,292.3105163574219,297.1499938964844,293.1499938964844,0.2039357274770736,-4324.34326171875,304.0894470214844,0.7566936612129211,0.244160920381546,0.2317304760217666,292.1390075683594,297.1499938964844,293.1499938964844,0.3748660683631897,-5154.240234375,304.0478210449219,0.8868799805641174,0.3974159061908722,0.2769490778446197,292.107421875,297.1499938964844,293.1499938964844,0.4780050218105316,-8435.35546875,304.0285339355469,0.9515504837036132,0.4815614521503448,0.4538185894489288,292.41241455078125,297.1499938964844,293.1499938964844,0.0185658317059278,-4421.1875,303.9123840332031,0.4206213057041168,0.050000000745058,0.2392734587192535,288.6495666503906,291.1499938964844,258.7434387207031,257.9647216796875,278.4706420898437,292.4105224609375,288.655029296875,1.0,0.3832698166370392,0.0,0.6499999761581421,1.0,1.0,-1.8001359701156616,0.745795488357544,1.0543404817581177,0.3313624858856201,0.0,0.0,1.0,97.8428955078125,123.0,65.19147491455078,-18591.05078125,630.9987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15606689453125,304.14697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.453125,21240.0,0.0,0.0,0.4563020467758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761064052581787,1.4761244058609009,-1.799455458240118e-05,0.0,0.000463088566903,0.0,0.0,357.6098022460937,0.0,0.0,0.0,0.8061016798019409,4.0,0.0,1.0
