time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457380,292.3703918457031,297.1499938964844,293.1499938964844,0.3087580800056457,-5682.38623046875,304.08673095703125,0.8371033072471619,0.3401781022548675,0.3062209784984588,292.3722229003906,297.1499938964844,293.1499938964844,0.2123294472694397,-4460.64404296875,304.0956115722656,0.7595469355583191,0.2529084682464599,0.2402432411909103,292.20123291015625,297.1499938964844,293.1499938964844,0.3890915811061859,-5301.16357421875,304.0581359863281,0.8894090056419373,0.4104019701480865,0.2862104475498199,292.1698303222656,297.1499938964844,293.1499938964844,0.4938808083534241,-8642.228515625,304.04248046875,0.953009307384491,0.495319664478302,0.4670708179473877,292.4563903808594,297.1499938964844,293.1499938964844,0.0191397536545991,-4456.34375,304.0723571777344,0.4164597690105438,0.050000000745058,0.239993155002594,288.7331237792969,291.1499938964844,258.73309326171875,257.9441833496094,278.4547424316406,292.4547424316406,288.7391967773437,1.0,0.3931081593036651,0.0,0.6499999761581421,1.0,1.0,-1.8480658531188965,0.7677006721496582,1.0803651809692385,0.3430683612823486,0.0,0.0,1.0,102.79273986816406,126.0,105.0333480834961,-19311.837890625,681.7477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.751953125,304.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,21240.0,0.0,0.0,0.4731216132640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.000480158283608,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
457440,292.3703918457031,297.1499938964844,293.1499938964844,0.3087580800056457,-5682.38623046875,304.08673095703125,0.8371033072471619,0.3401781022548675,0.3062209784984588,292.3722229003906,297.1499938964844,293.1499938964844,0.2123294472694397,-4460.64404296875,304.0956115722656,0.7595469355583191,0.2529084682464599,0.2402432411909103,292.20123291015625,297.1499938964844,293.1499938964844,0.3890915811061859,-5301.16357421875,304.0581359863281,0.8894090056419373,0.4104019701480865,0.2862104475498199,292.1698303222656,297.1499938964844,293.1499938964844,0.4938808083534241,-8642.228515625,304.04248046875,0.953009307384491,0.495319664478302,0.4670708179473877,292.4563903808594,297.1499938964844,293.1499938964844,0.0191397536545991,-4456.34375,304.0723571777344,0.4164597690105438,0.050000000745058,0.239993155002594,288.7331237792969,291.1499938964844,258.73309326171875,257.9441833496094,278.4547424316406,292.4547424316406,288.7391967773437,1.0,0.3931081593036651,0.0,0.6499999761581421,1.0,1.0,-1.8480658531188965,0.7677006721496582,1.0803651809692385,0.3430683612823486,0.0,0.0,1.0,102.79273986816406,126.0,105.0333480834961,-19311.837890625,681.7477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.751953125,304.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,21240.0,0.0,0.0,0.4731216132640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.000480158283608,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
457500,292.399658203125,297.1499938964844,293.1499938964844,0.3127998113632202,-5738.185546875,304.09088134765625,0.8374871611595154,0.3443049192428589,0.3100572526454925,292.4010314941406,297.1499938964844,293.1499938964844,0.2162566184997558,-4523.88037109375,304.0983581542969,0.7610129714012146,0.2570998966693878,0.2443244755268097,292.23077392578125,297.1499938964844,293.1499938964844,0.3957077860832214,-5368.984375,304.06280517578125,0.8907442092895508,0.4166178405284881,0.2906410694122314,292.1994934082031,297.1499938964844,293.1499938964844,0.5012147426605225,-8737.2333984375,304.0487060546875,0.9538723230361938,0.5019068121910095,0.4734119176864624,292.4765930175781,297.1499938964844,293.1499938964844,0.0192921999841928,-4462.9931640625,304.1468200683594,0.4146881401538849,0.0502505674958229,0.2403587698936462,288.7782897949219,291.1499938964844,258.7265625,257.9319152832031,278.4462890625,292.4750671386719,288.7844543457031,1.0,0.3977338075637817,0.0,0.6499999761581421,1.0,1.0,-1.8709462881088257,0.7781795263290405,1.0927667617797852,0.3486672937870025,0.0,0.0,1.0,105.113037109375,126.0,115.4137725830078,-19660.076171875,706.6332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0439147949219,304.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87109375,22320.0,0.0,0.0,0.4807029366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814726114273071,1.4814907312393188,-1.8125625501852483e-05,0.0,0.0004878523759543,0.0,0.0,361.5241394042969,0.0,0.0,0.0,0.8237855434417725,4.0,0.0,1.0
457560,292.4281616210937,297.1499938964844,293.1499938964844,0.31623375415802,-5784.82568359375,304.09539794921875,0.8404728174209595,0.3482120931148529,0.3136526048183441,292.4288635253906,297.1499938964844,293.1499938964844,0.2197531908750534,-4579.4970703125,304.10137939453125,0.7649399042129517,0.2611214220523834,0.2482024431228637,292.25958251953125,297.1499938964844,293.1499938964844,0.4016176164150238,-5428.83447265625,304.0679016113281,0.8951206207275391,0.4226080179214477,0.2948820292949676,292.2284545898437,297.1499938964844,293.1499938964844,0.5077020525932312,-8820.1630859375,304.0553283691406,0.958157479763031,0.5082593560218811,0.4794872403144836,292.4967041015625,297.1499938964844,293.1499938964844,0.0212238486856222,-4665.3203125,304.143798828125,0.42403644323349,0.0548379346728324,0.2522462010383606,288.8352355957031,291.1499938964844,258.7192077636719,257.9183959960937,278.4277038574219,292.4950866699219,288.8414611816406,1.0,0.4026496410369873,0.0,0.6499999761581421,1.0,1.0,-1.9065557718276973,0.7945752143859863,1.1119805574417114,0.3571268916130066,0.0,0.0,1.0,105.9863052368164,129.0,131.6268310546875,-20168.53125,737.5128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31036376953125,305.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.669921875,22320.0,0.0,0.0,0.4879777133464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075714111328,1.5080945491790771,-1.878244256658945e-05,0.0,0.0004952353774569,0.0,0.0,381.3520202636719,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
457620,292.4824523925781,297.1499938964844,293.1499938964844,0.3242625594139099,-5896.8466796875,304.10009765625,0.8470675349235535,0.3554880917072296,0.3202836811542511,292.4813537597656,297.1499938964844,293.1499938964844,0.2275467813014984,-4705.2255859375,304.1045227050781,0.7733561992645264,0.2687427401542663,0.2554874420166015,292.31524658203125,297.1499938964844,293.1499938964844,0.4149354994297027,-5565.91455078125,304.0729675292969,0.9045245051383972,0.4338793158531189,0.3028491735458374,292.2841186523437,297.1499938964844,293.1499938964844,0.5226982235908508,-9016.56640625,304.06170654296875,0.9671857953071594,0.5203191637992859,0.4909667670726776,292.5433654785156,297.1499938964844,293.1499938964844,0.0277317445725202,-5282.5087890625,304.1351318359375,0.4545369744300842,0.0619432888925075,0.2864678800106048,288.86920166015625,291.1499938964844,258.7021484375,257.8878173828125,278.3876953125,292.54156494140625,288.8697509765625,1.0,0.4132769405841827,0.0,0.6499999761581421,1.0,1.0,-1.987720966339112,0.8319063186645508,1.1558146476745603,0.3771003484725952,0.0,0.0,1.0,107.3895263671875,132.0,57.29706573486328,-21040.58984375,809.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7399597167969,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.96875,22320.0,0.0,0.0,0.5021416544914246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165680646896362,1.5165871381759644,-1.8994574929820374e-05,0.0,0.0005096099339425,0.0,0.0,387.8308410644531,0.0,0.0,0.0,0.8280414342880249,4.0,0.0,1.0
457680,292.4824523925781,297.1499938964844,293.1499938964844,0.3242625594139099,-5896.8466796875,304.10009765625,0.8470675349235535,0.3554880917072296,0.3202836811542511,292.4813537597656,297.1499938964844,293.1499938964844,0.2275467813014984,-4705.2255859375,304.1045227050781,0.7733561992645264,0.2687427401542663,0.2554874420166015,292.31524658203125,297.1499938964844,293.1499938964844,0.4149354994297027,-5565.91455078125,304.0729675292969,0.9045245051383972,0.4338793158531189,0.3028491735458374,292.2841186523437,297.1499938964844,293.1499938964844,0.5226982235908508,-9016.56640625,304.06170654296875,0.9671857953071594,0.5203191637992859,0.4909667670726776,292.5433654785156,297.1499938964844,293.1499938964844,0.0277317445725202,-5282.5087890625,304.1351318359375,0.4545369744300842,0.0619432888925075,0.2864678800106048,288.86920166015625,291.1499938964844,258.7021484375,257.8878173828125,278.3876953125,292.54156494140625,288.8697509765625,1.0,0.4132769405841827,0.0,0.6499999761581421,1.0,1.0,-1.987720966339112,0.8319063186645508,1.1558146476745603,0.3771003484725952,0.0,0.0,1.0,107.3895263671875,132.0,57.29706573486328,-21040.58984375,809.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7399597167969,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.96875,22320.0,0.0,0.0,0.5021416544914246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165680646896362,1.5165871381759644,-1.8994574929820374e-05,0.0,0.0005096099339425,0.0,0.0,387.8308410644531,0.0,0.0,0.0,0.8280414342880249,4.0,0.0,1.0
457740,292.5334167480469,297.1499938964844,293.1499938964844,0.3325185477733612,-6012.4814453125,304.1029663085937,0.8499952554702759,0.3620584011077881,0.3263625502586365,292.530029296875,297.1499938964844,293.1499938964844,0.2355360686779022,-4833.99609375,304.1063537597656,0.778195321559906,0.2758097946643829,0.2623349726200104,292.3688049316406,297.1499938964844,293.1499938964844,0.4284253120422363,-5704.513671875,304.0761413574219,0.909726619720459,0.4441638588905334,0.3101916015148163,292.3370361328125,297.1499938964844,293.1499938964844,0.5382204651832581,-9220.2041015625,304.06524658203125,0.9714998602867126,0.5315194129943848,0.5017221570014954,292.59295654296875,297.1499938964844,293.1499938964844,0.0334216505289077,-5762.287109375,304.1307373046875,0.4738799035549164,0.0672576949000358,0.3122210800647735,288.8632507324219,291.1499938964844,258.68218994140625,257.85284423828125,278.35968017578125,292.5912170410156,288.86260986328125,1.0,0.4238193929195404,0.0,0.6499999761581421,1.0,1.0,-2.055912971496582,0.8633686900138855,1.1925443410873413,0.3939413428306579,0.0,0.0,1.0,110.47894287109376,135.0,7.058877468109131,-21743.546875,880.2300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0837707519531,305.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5156353712081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.000523304392118,0.0,0.0,389.5213928222656,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
457800,292.5334167480469,297.1499938964844,293.1499938964844,0.3325185477733612,-6012.4814453125,304.1029663085937,0.8499952554702759,0.3620584011077881,0.3263625502586365,292.530029296875,297.1499938964844,293.1499938964844,0.2355360686779022,-4833.99609375,304.1063537597656,0.778195321559906,0.2758097946643829,0.2623349726200104,292.3688049316406,297.1499938964844,293.1499938964844,0.4284253120422363,-5704.513671875,304.0761413574219,0.909726619720459,0.4441638588905334,0.3101916015148163,292.3370361328125,297.1499938964844,293.1499938964844,0.5382204651832581,-9220.2041015625,304.06524658203125,0.9714998602867126,0.5315194129943848,0.5017221570014954,292.59295654296875,297.1499938964844,293.1499938964844,0.0334216505289077,-5762.287109375,304.1307373046875,0.4738799035549164,0.0672576949000358,0.3122210800647735,288.8632507324219,291.1499938964844,258.68218994140625,257.85284423828125,278.35968017578125,292.5912170410156,288.86260986328125,1.0,0.4238193929195404,0.0,0.6499999761581421,1.0,1.0,-2.055912971496582,0.8633686900138855,1.1925443410873413,0.3939413428306579,0.0,0.0,1.0,110.47894287109376,135.0,7.058877468109131,-21743.546875,880.2300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0837707519531,305.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5156353712081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.000523304392118,0.0,0.0,389.5213928222656,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
457860,292.5814514160156,297.1499938964844,293.1499938964844,0.3396349549293518,-6110.81787109375,304.1067199707031,0.850886881351471,0.3679397106170654,0.3318495154380798,292.5754089355469,297.1499938964844,293.1499938964844,0.2427163869142532,-4948.27197265625,304.1089172363281,0.7809769511222839,0.2823078632354736,0.2686789333820343,292.41998291015625,297.1499938964844,293.1499938964844,0.4404264986515045,-5826.05517578125,304.0807189941406,0.9124607443809508,0.4535742998123169,0.316926896572113,292.3874816894531,297.1499938964844,293.1499938964844,0.5521515607833862,-9400.375,304.0702209472656,0.973453402519226,0.5418862700462341,0.5117168426513672,292.6410522460937,297.1499938964844,293.1499938964844,0.038131296634674,-6143.60595703125,304.1293334960937,0.4837774634361267,0.0716205090284347,0.3331390023231506,288.8737487792969,291.1499938964844,258.65966796875,257.81402587890625,278.33740234375,292.6394348144531,288.8735046386719,1.0,0.4339205920696258,0.0,0.6499999761581421,1.0,1.0,-2.115341186523437,0.8908517360687256,1.224489450454712,0.4086430370807647,0.0,0.0,1.0,114.33019256591795,138.0,7.329319477081299,-22446.83203125,949.3871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3523254394531,305.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5286603569984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.984994378290139e-05,0.0,0.0005365230608731,0.0,0.0,414.3211975097656,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
457920,292.5814514160156,297.1499938964844,293.1499938964844,0.3396349549293518,-6110.81787109375,304.1067199707031,0.850886881351471,0.3679397106170654,0.3318495154380798,292.5754089355469,297.1499938964844,293.1499938964844,0.2427163869142532,-4948.27197265625,304.1089172363281,0.7809769511222839,0.2823078632354736,0.2686789333820343,292.41998291015625,297.1499938964844,293.1499938964844,0.4404264986515045,-5826.05517578125,304.0807189941406,0.9124607443809508,0.4535742998123169,0.316926896572113,292.3874816894531,297.1499938964844,293.1499938964844,0.5521515607833862,-9400.375,304.0702209472656,0.973453402519226,0.5418862700462341,0.5117168426513672,292.6410522460937,297.1499938964844,293.1499938964844,0.038131296634674,-6143.60595703125,304.1293334960937,0.4837774634361267,0.0716205090284347,0.3331390023231506,288.8737487792969,291.1499938964844,258.65966796875,257.81402587890625,278.33740234375,292.6394348144531,288.8735046386719,1.0,0.4339205920696258,0.0,0.6499999761581421,1.0,1.0,-2.115341186523437,0.8908517360687256,1.224489450454712,0.4086430370807647,0.0,0.0,1.0,114.33019256591795,138.0,7.329319477081299,-22446.83203125,949.3871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3523254394531,305.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5286603569984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.984994378290139e-05,0.0,0.0005365230608731,0.0,0.0,414.3211975097656,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
457980,292.6264343261719,297.1499938964844,293.1499938964844,0.3467470407485962,-6209.3515625,304.1092834472656,0.8507474660873413,0.3732187449932098,0.3367910385131836,292.6177062988281,297.1499938964844,293.1499938964844,0.2498719543218612,-5061.9736328125,304.1106872558594,0.782649576663971,0.2882856726646423,0.274533212184906,292.46826171875,297.1499938964844,293.1499938964844,0.4524725079536438,-5947.92724609375,304.0837097167969,0.9138954877853394,0.4622783660888672,0.3231535851955414,292.4351501464844,297.1499938964844,293.1499938964844,0.5662869811058044,-9583.2529296875,304.0732421875,0.9742908477783204,0.5515356063842773,0.52102130651474,292.6859741210937,297.1499938964844,293.1499938964844,0.0423413254320621,-6482.95751953125,304.1292419433594,0.4903956949710846,0.0753959193825721,0.3511726558208465,288.858154296875,291.1499938964844,258.6348876953125,257.7717590332031,278.3176574707031,292.6845397949219,288.857177734375,1.0,0.4434601366519928,0.0,0.6499999761581421,1.0,1.0,-2.168623685836792,0.9155341386795044,1.2530895471572876,0.4218482673168182,0.0,0.0,1.0,118.4512710571289,141.0,-15.603065490722656,-22989.875,1016.6968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928649902344,306.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.07421875,23400.0,0.0,0.0,0.540957510471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544676780700684,1.554487705230713,-1.9955799871240743e-05,0.0,0.0005490030744113,0.0,0.0,417.6398620605469,0.0,0.0,0.0,0.8486574292182922,4.0,0.0,1.0
458040,292.6264343261719,297.1499938964844,293.1499938964844,0.3467470407485962,-6209.3515625,304.1092834472656,0.8507474660873413,0.3732187449932098,0.3367910385131836,292.6177062988281,297.1499938964844,293.1499938964844,0.2498719543218612,-5061.9736328125,304.1106872558594,0.782649576663971,0.2882856726646423,0.274533212184906,292.46826171875,297.1499938964844,293.1499938964844,0.4524725079536438,-5947.92724609375,304.0837097167969,0.9138954877853394,0.4622783660888672,0.3231535851955414,292.4351501464844,297.1499938964844,293.1499938964844,0.5662869811058044,-9583.2529296875,304.0732421875,0.9742908477783204,0.5515356063842773,0.52102130651474,292.6859741210937,297.1499938964844,293.1499938964844,0.0423413254320621,-6482.95751953125,304.1292419433594,0.4903956949710846,0.0753959193825721,0.3511726558208465,288.858154296875,291.1499938964844,258.6348876953125,257.7717590332031,278.3176574707031,292.6845397949219,288.857177734375,1.0,0.4434601366519928,0.0,0.6499999761581421,1.0,1.0,-2.168623685836792,0.9155341386795044,1.2530895471572876,0.4218482673168182,0.0,0.0,1.0,118.4512710571289,141.0,-15.603065490722656,-22989.875,1016.6968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928649902344,306.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.07421875,23400.0,0.0,0.0,0.540957510471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544676780700684,1.554487705230713,-1.9955799871240743e-05,0.0,0.0005490030744113,0.0,0.0,417.6398620605469,0.0,0.0,0.0,0.8486574292182922,4.0,0.0,1.0
458100,292.6477966308594,297.1499938964844,293.1499938964844,0.3501607179641723,-6256.50244140625,304.1104736328125,0.8504534959793091,0.3756524324417114,0.3390759825706482,292.6377258300781,297.1499938964844,293.1499938964844,0.2533369362354278,-5116.791015625,304.11151123046875,0.7832268476486206,0.2910952866077423,0.2772896587848663,292.4912414550781,297.1499938964844,293.1499938964844,0.4583481550216675,-6007.10498046875,304.0850830078125,0.9143287539482116,0.4663992524147033,0.3261025547981262,292.4579162597656,297.1499938964844,293.1499938964844,0.5732142925262451,-9672.48046875,304.0745849609375,0.9744798541069032,0.5561191439628601,0.5254434943199158,292.7071228027344,297.1499938964844,293.1499938964844,0.0442786440253257,-6639.74267578125,304.1294860839844,0.4930732250213623,0.0771183595061302,0.3593984246253967,288.84716796875,291.1499938964844,258.6217346191406,257.7494812011719,278.3083190917969,292.70574951171875,288.8460693359375,1.0,0.448012113571167,0.0,0.6499999761581421,1.0,1.0,-2.193413734436035,0.9270288348197936,1.266384840011597,0.4280011653900146,0.0,0.0,1.0,120.5396957397461,141.0,-22.841625213623047,-23241.064453125,1049.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7087097167969,306.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8671875,24480.0,0.0,0.0,0.5467958450317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551594495773315,1.555179476737976,-1.997356594074517e-05,0.0,0.0005549282650463,0.0,0.0,418.19769287109375,0.0,0.0,0.0,0.8640026450157166,4.0,0.0,1.0
458160,292.6684875488281,297.1499938964844,293.1499938964844,0.3529206216335296,-6293.81396484375,304.1126708984375,0.8500507473945618,0.3779512643814087,0.3412424623966217,292.65704345703125,297.1499938964844,293.1499938964844,0.2563203275203705,-5163.2763671875,304.11309814453125,0.7836735248565674,0.293790191411972,0.2799382209777832,292.51348876953125,297.1499938964844,293.1499938964844,0.4634039998054504,-6057.15673828125,304.08770751953125,0.9146247506141664,0.4703713655471802,0.3289493024349212,292.4800109863281,297.1499938964844,293.1499938964844,0.5791558623313904,-9747.5478515625,304.0775146484375,0.9745612740516664,0.5605442523956299,0.5297198295593262,292.7274169921875,297.1499938964844,293.1499938964844,0.0460200570523738,-6780.0126953125,304.13006591796875,0.4954571723937988,0.0787469074130058,0.3671844601631164,288.8549499511719,291.1499938964844,258.6081237792969,257.7265319824219,278.2991943359375,292.7261047363281,288.855712890625,1.0,0.4524209797382355,0.0,0.6499999761581421,1.0,1.0,-2.2171061038970947,0.9380202889442444,1.2790858745574951,0.4338879883289337,0.0,0.0,1.0,122.62887573242188,144.0,0.5077024102210999,-23573.2890625,1082.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.80865478515625,306.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.390625,24480.0,0.0,0.0,0.5525766611099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809065103530884,1.5809271335601809,-2.064040018012747e-05,0.0,0.0005607950733974,0.0,0.0,439.31451416015625,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
458220,292.7078552246094,297.1499938964844,293.1499938964844,0.3586498200893402,-6372.0419921875,304.11553955078125,0.848965048789978,0.382163792848587,0.3452221751213074,292.69366455078125,297.1499938964844,293.1499938964844,0.2624300420284271,-5258.8505859375,304.1152038574219,0.7842275500297546,0.298849493265152,0.284918338060379,292.555908203125,297.1499938964844,293.1499938964844,0.4738655984401703,-6161.3017578125,304.09100341796875,0.9148658514022828,0.4778964221477508,0.3343420922756195,292.52227783203125,297.1499938964844,293.1499938964844,0.591516375541687,-9904.8251953125,304.0810241699219,0.9744505286216736,0.5689433217048645,0.5378354787826538,292.765380859375,297.1499938964844,293.1499938964844,0.0493243560194969,-7050.16748046875,304.1311950683594,0.4995113909244537,0.0817474350333213,0.3815685510635376,288.846923828125,291.1499938964844,258.5797424316406,257.6788024902344,278.2815246582031,292.76422119140625,288.8462219238281,1.0,0.4608145654201507,0.0,0.6499999761581421,1.0,1.0,-2.2613742351531982,0.9585700035095216,1.3028041124343872,0.4449039399623871,0.0,0.0,1.0,126.78765869140624,147.0,-11.6278076171875,-24038.361328125,1145.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9962158203125,306.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5636887550354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005720724584534,0.0,0.0,445.9003601074219,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7078552246094,297.1499938964844,293.1499938964844,0.3586498200893402,-6372.0419921875,304.11553955078125,0.848965048789978,0.382163792848587,0.3452221751213074,292.69366455078125,297.1499938964844,293.1499938964844,0.2624300420284271,-5258.8505859375,304.1152038574219,0.7842275500297546,0.298849493265152,0.284918338060379,292.555908203125,297.1499938964844,293.1499938964844,0.4738655984401703,-6161.3017578125,304.09100341796875,0.9148658514022828,0.4778964221477508,0.3343420922756195,292.52227783203125,297.1499938964844,293.1499938964844,0.591516375541687,-9904.8251953125,304.0810241699219,0.9744505286216736,0.5689433217048645,0.5378354787826538,292.765380859375,297.1499938964844,293.1499938964844,0.0493243560194969,-7050.16748046875,304.1311950683594,0.4995113909244537,0.0817474350333213,0.3815685510635376,288.846923828125,291.1499938964844,258.5797424316406,257.6788024902344,278.2815246582031,292.76422119140625,288.8462219238281,1.0,0.4608145654201507,0.0,0.6499999761581421,1.0,1.0,-2.2613742351531982,0.9585700035095216,1.3028041124343872,0.4449039399623871,0.0,0.0,1.0,126.78765869140624,147.0,-11.6278076171875,-24038.361328125,1145.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9962158203125,306.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5636887550354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005720724584534,0.0,0.0,445.9003601074219,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7446594238281,297.1499938964844,293.1499938964844,0.3640773892402649,-6446.04296875,304.11798095703125,0.8475987911224365,0.3858952224254608,0.3487679958343506,292.7277526855469,297.1499938964844,293.1499938964844,0.2682987451553345,-5350.322265625,304.11700439453125,0.784420371055603,0.3034929037094116,0.2895013391971588,292.5954895019531,297.1499938964844,293.1499938964844,0.4840621054172516,-6262.44873046875,304.0936584472656,0.914761483669281,0.4849130809307098,0.3393742144107818,292.5619506835937,297.1499938964844,293.1499938964844,0.6036158204078674,-10058.2646484375,304.0838623046875,0.974077045917511,0.5767956376075745,0.5454275608062744,292.8001403808594,297.1499938964844,293.1499938964844,0.0523167885839939,-7298.62255859375,304.1324768066406,0.5027901530265808,0.0844370797276496,0.3945213854312897,288.8291015625,291.1499938964844,258.54998779296875,257.6290283203125,278.264404296875,292.799072265625,288.8282775878906,1.0,0.4686675071716308,0.0,0.6499999761581421,1.0,1.0,-2.30186414718628,0.977377951145172,1.324486255645752,0.4550003409385681,0.0,0.0,1.0,130.88995361328125,150.0,-21.21929931640625,-24456.58203125,1206.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18408203125,306.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5740457773208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005825834814459,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7446594238281,297.1499938964844,293.1499938964844,0.3640773892402649,-6446.04296875,304.11798095703125,0.8475987911224365,0.3858952224254608,0.3487679958343506,292.7277526855469,297.1499938964844,293.1499938964844,0.2682987451553345,-5350.322265625,304.11700439453125,0.784420371055603,0.3034929037094116,0.2895013391971588,292.5954895019531,297.1499938964844,293.1499938964844,0.4840621054172516,-6262.44873046875,304.0936584472656,0.914761483669281,0.4849130809307098,0.3393742144107818,292.5619506835937,297.1499938964844,293.1499938964844,0.6036158204078674,-10058.2646484375,304.0838623046875,0.974077045917511,0.5767956376075745,0.5454275608062744,292.8001403808594,297.1499938964844,293.1499938964844,0.0523167885839939,-7298.62255859375,304.1324768066406,0.5027901530265808,0.0844370797276496,0.3945213854312897,288.8291015625,291.1499938964844,258.54998779296875,257.6290283203125,278.264404296875,292.799072265625,288.8282775878906,1.0,0.4686675071716308,0.0,0.6499999761581421,1.0,1.0,-2.30186414718628,0.977377951145172,1.324486255645752,0.4550003409385681,0.0,0.0,1.0,130.88995361328125,150.0,-21.21929931640625,-24456.58203125,1206.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18408203125,306.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5740457773208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005825834814459,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7792663574219,297.1499938964844,293.1499938964844,0.3681431412696838,-6500.126953125,304.121826171875,0.845966637134552,0.3891458511352539,0.3518860042095184,292.75958251953125,297.1499938964844,293.1499938964844,0.2731525897979736,-5424.7236328125,304.119873046875,0.7842836380004883,0.3077357709407806,0.2937060892581939,292.6325988769531,297.1499938964844,293.1499938964844,0.4926164746284485,-6345.78173828125,304.0981140136719,0.914343535900116,0.4914356172084808,0.3440643548965454,292.599365234375,297.1499938964844,293.1499938964844,0.6137508749961853,-10184.2265625,304.08892822265625,0.9734576344490052,0.5841066241264343,0.5525152683258057,292.8319702148437,297.1499938964844,293.1499938964844,0.0548430569469928,-7509.23779296875,304.13409423828125,0.5054047107696533,0.0868441015481948,0.4061863422393799,288.8409118652344,291.1499938964844,258.51922607421875,257.57763671875,278.24786376953125,292.8310241699219,288.8408203125,1.0,0.4760133028030395,0.0,0.6499999761581421,1.0,1.0,-2.3388237953186035,0.9945533871650696,1.3442704677581787,0.464236706495285,0.0,0.0,1.0,134.93704223632812,153.0,1.386206030845642,-24948.35546875,1264.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3411865234375,306.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5840185284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005927045131102,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458520,292.7792663574219,297.1499938964844,293.1499938964844,0.3681431412696838,-6500.126953125,304.121826171875,0.845966637134552,0.3891458511352539,0.3518860042095184,292.75958251953125,297.1499938964844,293.1499938964844,0.2731525897979736,-5424.7236328125,304.119873046875,0.7842836380004883,0.3077357709407806,0.2937060892581939,292.6325988769531,297.1499938964844,293.1499938964844,0.4926164746284485,-6345.78173828125,304.0981140136719,0.914343535900116,0.4914356172084808,0.3440643548965454,292.599365234375,297.1499938964844,293.1499938964844,0.6137508749961853,-10184.2265625,304.08892822265625,0.9734576344490052,0.5841066241264343,0.5525152683258057,292.8319702148437,297.1499938964844,293.1499938964844,0.0548430569469928,-7509.23779296875,304.13409423828125,0.5054047107696533,0.0868441015481948,0.4061863422393799,288.8409118652344,291.1499938964844,258.51922607421875,257.57763671875,278.24786376953125,292.8310241699219,288.8408203125,1.0,0.4760133028030395,0.0,0.6499999761581421,1.0,1.0,-2.3388237953186035,0.9945533871650696,1.3442704677581787,0.464236706495285,0.0,0.0,1.0,134.93704223632812,153.0,1.386206030845642,-24948.35546875,1264.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3411865234375,306.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5840185284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005927045131102,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458580,292.8117370605469,297.1499938964844,293.1499938964844,0.3722200095653534,-6554.95849609375,304.1244201660156,0.8440970182418823,0.3919521570205688,0.3545974195003509,292.789306640625,297.1499938964844,293.1499938964844,0.2780039608478546,-5499.36669921875,304.121826171875,0.7838436365127563,0.3115943074226379,0.2975442707538605,292.6673278808594,297.1499938964844,293.1499938964844,0.5013205409049988,-6430.99560546875,304.10089111328125,0.9136438369750975,0.4974992275238037,0.3484275341033935,292.6345520019531,297.1499938964844,293.1499938964844,0.6241083145141602,-10313.779296875,304.0920104980469,0.9726116061210632,0.590917706489563,0.5591198801994324,292.8611145019531,297.1499938964844,293.1499938964844,0.0571781620383262,-7707.49755859375,304.135498046875,0.5074203610420227,0.0889854207634925,0.4166411161422729,288.83251953125,291.1499938964844,258.4877319335937,257.52508544921875,278.2319030761719,292.8602600097656,288.83209228515625,1.0,0.4828751385211944,0.0,0.6499999761581421,1.0,1.0,-2.3724286556243896,1.0101743936538696,1.3622543811798096,0.4726518392562866,0.0,0.0,1.0,138.9263458251953,156.0,-8.709263801574707,-25310.5546875,1320.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4986572265625,306.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.98828125,25560.0,0.0,0.0,0.5933650732040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804524294566363e-05,0.0,0.0006021900917403,0.0,0.0,477.000244140625,0.0,0.0,0.0,0.8870835304260254,4.0,0.0,1.0
458640,292.8117370605469,297.1499938964844,293.1499938964844,0.3722200095653534,-6554.95849609375,304.1244201660156,0.8440970182418823,0.3919521570205688,0.3545974195003509,292.789306640625,297.1499938964844,293.1499938964844,0.2780039608478546,-5499.36669921875,304.121826171875,0.7838436365127563,0.3115943074226379,0.2975442707538605,292.6673278808594,297.1499938964844,293.1499938964844,0.5013205409049988,-6430.99560546875,304.10089111328125,0.9136438369750975,0.4974992275238037,0.3484275341033935,292.6345520019531,297.1499938964844,293.1499938964844,0.6241083145141602,-10313.779296875,304.0920104980469,0.9726116061210632,0.590917706489563,0.5591198801994324,292.8611145019531,297.1499938964844,293.1499938964844,0.0571781620383262,-7707.49755859375,304.135498046875,0.5074203610420227,0.0889854207634925,0.4166411161422729,288.83251953125,291.1499938964844,258.4877319335937,257.52508544921875,278.2319030761719,292.8602600097656,288.83209228515625,1.0,0.4828751385211944,0.0,0.6499999761581421,1.0,1.0,-2.3724286556243896,1.0101743936538696,1.3622543811798096,0.4726518392562866,0.0,0.0,1.0,138.9263458251953,156.0,-8.709263801574707,-25310.5546875,1320.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4986572265625,306.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.98828125,25560.0,0.0,0.0,0.5933650732040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804524294566363e-05,0.0,0.0006021900917403,0.0,0.0,477.000244140625,0.0,0.0,0.0,0.8870835304260254,4.0,0.0,1.0
458700,292.82720947265625,297.1499938964844,293.1499938964844,0.3740968704223633,-6580.13427734375,304.1256408691406,0.8430839776992798,0.3931944370269775,0.3558089733123779,292.803466796875,297.1499938964844,293.1499938964844,0.2803018987178802,-5534.61376953125,304.1227722167969,0.7835198640823364,0.3133833408355713,0.2993306517601013,292.683837890625,297.1499938964844,293.1499938964844,0.5055133700370789,-6471.9111328125,304.1022033691406,0.913202702999115,0.5003669261932373,0.3504945337772369,292.6513671875,297.1499938964844,293.1499938964844,0.6291098594665527,-10376.1337890625,304.09344482421875,0.9721142649650574,0.5941455960273743,0.5622543692588806,292.874755859375,297.1499938964844,293.1499938964844,0.0582498833537101,-7799.310546875,304.1361999511719,0.5082241296768188,0.0899624750018119,0.4214415848255157,288.8272705078125,291.1499938964844,258.4718322753906,257.49853515625,278.2241516113281,292.8739624023437,288.8268737792969,1.0,0.4861338138580322,0.0,0.6499999761581421,1.0,1.0,-2.388046979904175,1.0174354314804075,1.370611548423767,0.4765691459178924,0.0,0.0,1.0,140.89840698242188,156.0,-11.31137752532959,-25481.115234375,1346.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58013916015625,306.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.173828125,26640.0,0.0,0.0,0.597770094871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254874467849731,1.625509262084961,-2.1820915208081715e-05,0.0,0.0006066606729291,0.0,0.0,477.5381774902344,0.0,0.0,0.0,0.90238755941391,4.0,0.0,1.0
458760,292.8422546386719,297.1499938964844,293.1499938964844,0.3752642869949341,-6594.88427734375,304.1279602050781,0.8420191407203674,0.3943294882774353,0.3569266200065613,292.8171691894531,297.1499938964844,293.1499938964844,0.2820600271224975,-5560.86083984375,304.1245422363281,0.7831282615661621,0.3150803744792938,0.301031082868576,292.69989013671875,297.1499938964844,293.1499938964844,0.5087952017784119,-6503.02587890625,304.1049194335937,0.912700653076172,0.5031217932701111,0.3524862825870514,292.667724609375,297.1499938964844,293.1499938964844,0.6330099105834961,-10423.1787109375,304.0966491699219,0.971565306186676,0.5972499847412109,0.5652783513069153,292.8878479003906,297.1499938964844,293.1499938964844,0.0591495744884014,-7875.38671875,304.1370544433594,0.5089010000228882,0.0908803343772888,0.4259744882583618,288.842529296875,291.1499938964844,258.4558410644531,257.47186279296875,278.216552734375,292.8870849609375,288.84375,1.0,0.4892830848693847,0.0,0.6499999761581421,1.0,1.0,-2.402904748916626,1.0243431329727173,1.3785614967346191,0.4803001582622528,0.0,0.0,1.0,142.85751342773438,159.0,15.451885223388672,-25740.4296875,1373.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64862060546875,306.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.298828125,26640.0,0.0,0.0,0.6021546125411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504697799682615,1.6504923105239868,-2.249680801469367e-05,0.0,0.0006111104157753,0.0,0.0,499.8966064453125,0.0,0.0,0.0,0.9014626145362854,4.0,0.0,1.0
458820,292.8708801269531,297.1499938964844,293.1499938964844,0.3779491484165191,-6630.2177734375,304.1307983398437,0.8397417068481445,0.396318107843399,0.3588927984237671,292.84326171875,297.1499938964844,293.1499938964844,0.2858275771141052,-5617.9794921875,304.126708984375,0.7821485996246338,0.3182185590267181,0.3041817843914032,292.73052978515625,297.1499938964844,293.1499938964844,0.5158851146697998,-6571.4091796875,304.10809326171875,0.9115091562271118,0.5083100199699402,0.3562388122081756,292.6990966796875,297.1499938964844,293.1499938964844,0.6414696574211121,-10527.3291015625,304.1003112792969,0.9703008532524108,0.6031056642532349,0.5709829330444336,292.9123840332031,297.1499938964844,293.1499938964844,0.060905959457159,-8026.59033203125,304.1384582519531,0.5098898410797119,0.092544250190258,0.434259682893753,288.8481140136719,291.1499938964844,258.423828125,257.4183654785156,278.2018737792969,292.91168212890625,288.8481750488281,1.0,0.4952610433101654,0.0,0.6499999761581421,1.0,1.0,-2.430369138717652,1.037112593650818,1.393256425857544,0.4872072339057922,0.0,0.0,1.0,146.73928833007812,162.0,7.127352237701416,-26062.80078125,1423.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7825012207031,307.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.6105551719665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0006196358590386,0.0,0.0,506.5706176757813,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
458880,292.8708801269531,297.1499938964844,293.1499938964844,0.3779491484165191,-6630.2177734375,304.1307983398437,0.8397417068481445,0.396318107843399,0.3588927984237671,292.84326171875,297.1499938964844,293.1499938964844,0.2858275771141052,-5617.9794921875,304.126708984375,0.7821485996246338,0.3182185590267181,0.3041817843914032,292.73052978515625,297.1499938964844,293.1499938964844,0.5158851146697998,-6571.4091796875,304.10809326171875,0.9115091562271118,0.5083100199699402,0.3562388122081756,292.6990966796875,297.1499938964844,293.1499938964844,0.6414696574211121,-10527.3291015625,304.1003112792969,0.9703008532524108,0.6031056642532349,0.5709829330444336,292.9123840332031,297.1499938964844,293.1499938964844,0.060905959457159,-8026.59033203125,304.1384582519531,0.5098898410797119,0.092544250190258,0.434259682893753,288.8481140136719,291.1499938964844,258.423828125,257.4183654785156,278.2018737792969,292.91168212890625,288.8481750488281,1.0,0.4952610433101654,0.0,0.6499999761581421,1.0,1.0,-2.430369138717652,1.037112593650818,1.393256425857544,0.4872072339057922,0.0,0.0,1.0,146.73928833007812,162.0,7.127352237701416,-26062.80078125,1423.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7825012207031,307.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.6105551719665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0006196358590386,0.0,0.0,506.5706176757813,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
458940,292.8974304199219,297.1499938964844,293.1499938964844,0.3804244995117187,-6662.9384765625,304.133056640625,0.8373565077781677,0.3980065584182739,0.3605754971504211,292.8675537109375,297.1499938964844,293.1499938964844,0.2893935441970825,-5672.03564453125,304.1285400390625,0.7809823155403137,0.3210599720478058,0.3070423305034637,292.75927734375,297.1499938964844,293.1499938964844,0.5227188467979431,-6637.29052734375,304.1106872558594,0.910147190093994,0.513105034828186,0.3597145974636078,292.7286376953125,297.1499938964844,293.1499938964844,0.6496531367301941,-10628.080078125,304.10321044921875,0.9688786268234252,0.6085349917411804,0.5762808918952942,292.9349060058594,297.1499938964844,293.1499938964844,0.0624761432409286,-8163.14404296875,304.1396789550781,0.5104570388793945,0.0939952656626701,0.4415692090988159,288.8465576171875,291.1499938964844,258.3920593261719,257.36505126953125,278.1878356933594,292.93426513671875,288.8465881347656,1.0,0.5008404850959778,0.0,0.6499999761581421,1.0,1.0,-2.455151557922364,1.048635482788086,1.406516194343567,0.4934512376785278,0.0,0.0,1.0,150.55459594726562,165.0,0.5704652070999146,-26352.419921875,1470.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92578125,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,26622.43359375,27720.0,0.0,0.0,0.6183069944381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.659560203552246,-2.2744681700714864e-05,0.0,0.0006275030318647,0.0,0.0,508.1813049316406,0.0,0.0,0.0,0.9209718704223632,4.0,0.0,1.0
459000,292.8974304199219,297.1499938964844,293.1499938964844,0.3804244995117187,-6662.9384765625,304.133056640625,0.8373565077781677,0.3980065584182739,0.3605754971504211,292.8675537109375,297.1499938964844,293.1499938964844,0.2893935441970825,-5672.03564453125,304.1285400390625,0.7809823155403137,0.3210599720478058,0.3070423305034637,292.75927734375,297.1499938964844,293.1499938964844,0.5227188467979431,-6637.29052734375,304.1106872558594,0.910147190093994,0.513105034828186,0.3597145974636078,292.7286376953125,297.1499938964844,293.1499938964844,0.6496531367301941,-10628.080078125,304.10321044921875,0.9688786268234252,0.6085349917411804,0.5762808918952942,292.9349060058594,297.1499938964844,293.1499938964844,0.0624761432409286,-8163.14404296875,304.1396789550781,0.5104570388793945,0.0939952656626701,0.4415692090988159,288.8465576171875,291.1499938964844,258.3920593261719,257.36505126953125,278.1878356933594,292.93426513671875,288.8465881347656,1.0,0.5008404850959778,0.0,0.6499999761581421,1.0,1.0,-2.455151557922364,1.048635482788086,1.406516194343567,0.4934512376785278,0.0,0.0,1.0,150.55459594726562,165.0,0.5704652070999146,-26352.419921875,1470.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92578125,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,26622.43359375,27720.0,0.0,0.0,0.6183069944381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.659560203552246,-2.2744681700714864e-05,0.0,0.0006275030318647,0.0,0.0,508.1813049316406,0.0,0.0,0.0,0.9209718704223632,4.0,0.0,1.0
459060,292.92205810546875,297.1499938964844,293.1499938964844,0.3816911578178406,-6678.33984375,304.13653564453125,0.83487468957901,0.3994054198265075,0.3620021939277649,292.89019775390625,297.1499938964844,293.1499938964844,0.2919931709766388,-5710.38427734375,304.1313171386719,0.7796487212181091,0.3236232399940491,0.3096398711204529,292.7864074707031,297.1499938964844,293.1499938964844,0.5278902649879456,-6685.78271484375,304.1150817871094,0.90861576795578,0.5175003409385681,0.3629158735275268,292.75665283203125,297.1499938964844,293.1499938964844,0.6558412909507751,-10701.9228515625,304.1083984375,0.9672864079475404,0.6135258078575134,0.5811736583709717,292.95556640625,297.1499938964844,293.1499938964844,0.063687264919281,-8267.1064453125,304.1410827636719,0.5106477737426758,0.0952506214380264,0.4479871690273285,288.87469482421875,291.1499938964844,258.3607788085937,257.3123474121094,278.17449951171875,292.9549865722656,288.8753662109375,1.0,0.5060516595840454,0.0,0.6499999761581421,1.0,1.0,-2.477423667907715,1.0589903593063354,1.4184331893920898,0.4990746080875397,0.0,0.0,1.0,154.31333923339844,168.0,23.427228927612305,-26725.92578125,1515.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0439758300781,307.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6257820129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006350891781039,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.92205810546875,297.1499938964844,293.1499938964844,0.3816911578178406,-6678.33984375,304.13653564453125,0.83487468957901,0.3994054198265075,0.3620021939277649,292.89019775390625,297.1499938964844,293.1499938964844,0.2919931709766388,-5710.38427734375,304.1313171386719,0.7796487212181091,0.3236232399940491,0.3096398711204529,292.7864074707031,297.1499938964844,293.1499938964844,0.5278902649879456,-6685.78271484375,304.1150817871094,0.90861576795578,0.5175003409385681,0.3629158735275268,292.75665283203125,297.1499938964844,293.1499938964844,0.6558412909507751,-10701.9228515625,304.1083984375,0.9672864079475404,0.6135258078575134,0.5811736583709717,292.95556640625,297.1499938964844,293.1499938964844,0.063687264919281,-8267.1064453125,304.1410827636719,0.5106477737426758,0.0952506214380264,0.4479871690273285,288.87469482421875,291.1499938964844,258.3607788085937,257.3123474121094,278.17449951171875,292.9549865722656,288.8753662109375,1.0,0.5060516595840454,0.0,0.6499999761581421,1.0,1.0,-2.477423667907715,1.0589903593063354,1.4184331893920898,0.4990746080875397,0.0,0.0,1.0,154.31333923339844,168.0,23.427228927612305,-26725.92578125,1515.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0439758300781,307.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6257820129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0006350891781039,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
