time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459180,292.945068359375,297.1499938964844,293.1499938964844,0.38316810131073,-6697.44091796875,304.1385498046875,0.8322911858558655,0.4005153179168701,0.3631735146045685,292.911376953125,297.1499938964844,293.1499938964844,0.2947183847427368,-5751.251953125,304.13299560546875,0.7781519293785095,0.3259105384349823,0.3119794726371765,292.8119201660156,297.1499938964844,293.1499938964844,0.5333347916603088,-6737.703125,304.1176147460937,0.9069357514381408,0.5215351581573486,0.3658584654331207,292.7831420898437,297.1499938964844,293.1499938964844,0.6623830795288086,-10781.5595703125,304.1113586425781,0.9655276536941528,0.6181218028068542,0.585682213306427,292.9745483398437,297.1499938964844,293.1499938964844,0.0648259222507476,-8366.587890625,304.14215087890625,0.5104990005493164,0.0963243395090103,0.4535758793354034,288.8824462890625,291.1499938964844,258.3302917480469,257.2607116699219,278.1619567871094,292.9740295410156,288.8828125,1.0,0.5109167695045471,0.0,0.6499999761581421,1.0,1.0,-2.497310400009156,1.0682353973388672,1.429075002670288,0.5041055679321289,0.0,0.0,1.0,158.02096557617188,171.0,13.773609161376951,-26977.587890625,1557.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1673889160156,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6327271461486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006421376019716,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.945068359375,297.1499938964844,293.1499938964844,0.38316810131073,-6697.44091796875,304.1385498046875,0.8322911858558655,0.4005153179168701,0.3631735146045685,292.911376953125,297.1499938964844,293.1499938964844,0.2947183847427368,-5751.251953125,304.13299560546875,0.7781519293785095,0.3259105384349823,0.3119794726371765,292.8119201660156,297.1499938964844,293.1499938964844,0.5333347916603088,-6737.703125,304.1176147460937,0.9069357514381408,0.5215351581573486,0.3658584654331207,292.7831420898437,297.1499938964844,293.1499938964844,0.6623830795288086,-10781.5595703125,304.1113586425781,0.9655276536941528,0.6181218028068542,0.585682213306427,292.9745483398437,297.1499938964844,293.1499938964844,0.0648259222507476,-8366.587890625,304.14215087890625,0.5104990005493164,0.0963243395090103,0.4535758793354034,288.8824462890625,291.1499938964844,258.3302917480469,257.2607116699219,278.1619567871094,292.9740295410156,288.8828125,1.0,0.5109167695045471,0.0,0.6499999761581421,1.0,1.0,-2.497310400009156,1.0682353973388672,1.429075002670288,0.5041055679321289,0.0,0.0,1.0,158.02096557617188,171.0,13.773609161376951,-26977.587890625,1557.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1673889160156,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6327271461486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006421376019716,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.95611572265625,297.1499938964844,293.1499938964844,0.3837824165821075,-6705.32568359375,304.1394958496094,0.8309474587440491,0.4009394943714142,0.3636499047279358,292.9215087890625,297.1499938964844,293.1499938964844,0.2959743440151214,-5770.04736328125,304.1337890625,0.7773328423500061,0.3269377052783966,0.3130442798137665,292.8240966796875,297.1499938964844,293.1499938964844,0.5359203815460205,-6762.322265625,304.1188049316406,0.9060453176498412,0.5234224200248718,0.3672394454479217,292.7957763671875,297.1499938964844,293.1499938964844,0.6654989123344421,-10819.4365234375,304.1127014160156,0.9645864963531494,0.6202781796455383,0.5878036618232727,292.98345947265625,297.1499938964844,293.1499938964844,0.0653366073966026,-8411.3701171875,304.14263916015625,0.5103067755699158,0.0967972055077552,0.4560789167881012,288.8854064941406,291.1499938964844,258.31549072265625,257.2354431152344,278.1560363769531,292.9829406738281,288.8857727050781,1.0,0.5132247805595398,0.0,0.6499999761581421,1.0,1.0,-2.506378412246704,1.0724503993988037,1.4339280128479004,0.5064039826393127,0.0,0.0,1.0,159.85902404785156,171.0,11.3720703125,-27095.91796875,1577.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2331237792969,307.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,27702.984375,28800.0,0.0,0.0,0.6359665393829346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928812265396118,1.6929048299789429,-2.3667842469876632e-05,0.0,0.00064542517066,0.0,0.0,539.4324340820312,0.0,0.0,0.0,0.9391717314720154,4.0,0.0,1.0
459360,292.9669189453125,297.1499938964844,293.1499938964844,0.3836979866027832,-6703.0107421875,304.1415710449219,0.8295599818229675,0.4012722373008728,0.3640472292900085,292.9314270019531,297.1499938964844,293.1499938964844,0.296682208776474,-5779.8603515625,304.1354675292969,0.7764607667922974,0.327885627746582,0.3140362501144409,292.8359680175781,297.1499938964844,293.1499938964844,0.5375813245773315,-6777.17431640625,304.1214599609375,0.9051198959350586,0.5252196192741394,0.3685617446899414,292.80816650390625,297.1499938964844,293.1499938964844,0.6674970388412476,-10842.048828125,304.1158752441406,0.9635992646217346,0.6223354935646057,0.589838445186615,292.9919738769531,297.1499938964844,293.1499938964844,0.065695084631443,-8441.361328125,304.1433410644531,0.5100420713424683,0.0972305983304977,0.4584052860736847,288.90869140625,291.1499938964844,258.3009948730469,257.2105712890625,278.1503601074219,292.99151611328125,288.91046142578125,1.0,0.5154547691345215,0.0,0.6499999761581421,1.0,1.0,-2.5148770809173584,1.0764003992080688,1.438476800918579,0.5085613131523132,0.0,0.0,1.0,161.6908416748047,174.0,37.27747344970703,-27303.712890625,1596.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2863464355469,307.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.755859375,28800.0,0.0,0.0,0.6392129063606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71717369556427,1.717198133468628,-2.435197529848665e-05,0.0,0.000648719840683,0.0,0.0,562.9898071289062,0.0,0.0,0.0,0.9378484487533568,4.0,0.0,1.0
459420,292.9876708984375,297.1499938964844,293.1499938964844,0.3839819431304931,-6705.66357421875,304.1438903808594,0.8266597390174866,0.4016998410224914,0.3646137118339538,292.9504699707031,297.1499938964844,293.1499938964844,0.2984317541122436,-5805.4912109375,304.1373596191406,0.774562418460846,0.3295586705207824,0.3158029615879059,292.8587341308594,297.1499938964844,293.1499938964844,0.5415835380554199,-6814.71435546875,304.124267578125,0.9031667113304138,0.5285595655441284,0.3710215985774994,292.8319702148437,297.1499938964844,293.1499938964844,0.6723262667655945,-10899.8125,304.119140625,0.9614768028259276,0.6261692047119141,0.5936316251754761,293.0080261230469,297.1499938964844,293.1499938964844,0.0664495751261711,-8506.736328125,304.144287109375,0.5093032717704773,0.0979811325669288,0.462532103061676,288.9289855957031,291.1499938964844,258.2731018066406,257.162353515625,278.13983154296875,293.007568359375,288.92974853515625,1.0,0.5196799039840698,0.0,0.6499999761581421,1.0,1.0,-2.530153751373291,1.0834991931915283,1.4466544389724731,0.5124463438987732,0.0,0.0,1.0,165.33413696289062,177.0,28.33352279663086,-27526.876953125,1633.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3921813964844,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.6453997492790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240135669708252,1.7240381240844729,-2.454635978210717e-05,0.0,0.0006549987010657,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
459480,292.9876708984375,297.1499938964844,293.1499938964844,0.3839819431304931,-6705.66357421875,304.1438903808594,0.8266597390174866,0.4016998410224914,0.3646137118339538,292.9504699707031,297.1499938964844,293.1499938964844,0.2984317541122436,-5805.4912109375,304.1373596191406,0.774562418460846,0.3295586705207824,0.3158029615879059,292.8587341308594,297.1499938964844,293.1499938964844,0.5415835380554199,-6814.71435546875,304.124267578125,0.9031667113304138,0.5285595655441284,0.3710215985774994,292.8319702148437,297.1499938964844,293.1499938964844,0.6723262667655945,-10899.8125,304.119140625,0.9614768028259276,0.6261692047119141,0.5936316251754761,293.0080261230469,297.1499938964844,293.1499938964844,0.0664495751261711,-8506.736328125,304.144287109375,0.5093032717704773,0.0979811325669288,0.462532103061676,288.9289855957031,291.1499938964844,258.2731018066406,257.162353515625,278.13983154296875,293.007568359375,288.92974853515625,1.0,0.5196799039840698,0.0,0.6499999761581421,1.0,1.0,-2.530153751373291,1.0834991931915283,1.4466544389724731,0.5124463438987732,0.0,0.0,1.0,165.33413696289062,177.0,28.33352279663086,-27526.876953125,1633.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3921813964844,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.6453997492790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240135669708252,1.7240381240844729,-2.454635978210717e-05,0.0,0.0006549987010657,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
459540,293.0072326660156,297.1499938964844,293.1499938964844,0.3840833604335785,-6706.08935546875,304.145751953125,0.8236485123634338,0.4018464386463165,0.3649251461029053,292.968505859375,297.1499938964844,293.1499938964844,0.299994021654129,-5828.43017578125,304.13897705078125,0.7725124955177307,0.33095583319664,0.3173069953918457,292.880126953125,297.1499938964844,293.1499938964844,0.545403778553009,-6850.6943359375,304.12646484375,0.9011334776878356,0.5315974950790405,0.3732674419879913,292.8544006347656,297.1499938964844,293.1499938964844,0.6769567131996155,-10955.4873046875,304.1217041015625,0.9592185616493224,0.6296704411506653,0.5971090197563171,293.0227355957031,297.1499938964844,293.1499938964844,0.0670982003211975,-8563.28125,304.1451110839844,0.508333683013916,0.0985892489552497,0.4660069048404693,288.9427490234375,291.1499938964844,258.2469787597656,257.1164855957031,278.13043212890625,293.0223388671875,288.9434814453125,1.0,0.5236124992370605,0.0,0.6499999761581421,1.0,1.0,-2.54338812828064,1.0896477699279783,1.453740477561951,0.5158205032348633,0.0,0.0,1.0,168.93243408203125,180.0,21.930400848388672,-27723.451171875,1667.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5096130371094,307.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6510233879089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006607059622183,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
459600,293.0072326660156,297.1499938964844,293.1499938964844,0.3840833604335785,-6706.08935546875,304.145751953125,0.8236485123634338,0.4018464386463165,0.3649251461029053,292.968505859375,297.1499938964844,293.1499938964844,0.299994021654129,-5828.43017578125,304.13897705078125,0.7725124955177307,0.33095583319664,0.3173069953918457,292.880126953125,297.1499938964844,293.1499938964844,0.545403778553009,-6850.6943359375,304.12646484375,0.9011334776878356,0.5315974950790405,0.3732674419879913,292.8544006347656,297.1499938964844,293.1499938964844,0.6769567131996155,-10955.4873046875,304.1217041015625,0.9592185616493224,0.6296704411506653,0.5971090197563171,293.0227355957031,297.1499938964844,293.1499938964844,0.0670982003211975,-8563.28125,304.1451110839844,0.508333683013916,0.0985892489552497,0.4660069048404693,288.9427490234375,291.1499938964844,258.2469787597656,257.1164855957031,278.13043212890625,293.0223388671875,288.9434814453125,1.0,0.5236124992370605,0.0,0.6499999761581421,1.0,1.0,-2.54338812828064,1.0896477699279783,1.453740477561951,0.5158205032348633,0.0,0.0,1.0,168.93243408203125,180.0,21.930400848388672,-27723.451171875,1667.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5096130371094,307.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6510233879089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006607059622183,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
459660,293.0258178710937,297.1499938964844,293.1499938964844,0.3830036520957947,-6689.6279296875,304.1488952636719,0.8205041289329529,0.4016962349414825,0.3649782538414001,292.98565673828125,297.1499938964844,293.1499938964844,0.3005918562412262,-5835.9306640625,304.1416015625,0.7703102231025696,0.3320789039134979,0.3185548782348633,292.90020751953125,297.1499938964844,293.1499938964844,0.5476805567741394,-6870.8076171875,304.13043212890625,0.8989948034286499,0.5343608260154724,0.3753205239772796,292.8759460449219,297.1499938964844,293.1499938964844,0.6796584129333496,-10985.572265625,304.12652587890625,0.9567946195602416,0.632790744304657,0.6002455949783325,293.0362854003906,297.1499938964844,293.1499938964844,0.0674627348780632,-8592.7275390625,304.1461181640625,0.5071609020233154,0.0990679189562797,0.4688946902751922,288.98504638671875,291.1499938964844,258.222900390625,257.07342529296875,278.1222229003906,293.0358581542969,288.986328125,1.0,0.5272714495658875,0.0,0.6499999761581421,1.0,1.0,-2.5546584129333496,1.0948817729949951,1.4597766399383545,0.5187042951583862,0.0,0.0,1.0,172.49725341796875,183.0,43.48501205444336,-28004.91796875,1698.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.604248046875,307.7883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6564463973045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.5408007786609232e-05,0.0,0.0006662096711806,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.0258178710937,297.1499938964844,293.1499938964844,0.3830036520957947,-6689.6279296875,304.1488952636719,0.8205041289329529,0.4016962349414825,0.3649782538414001,292.98565673828125,297.1499938964844,293.1499938964844,0.3005918562412262,-5835.9306640625,304.1416015625,0.7703102231025696,0.3320789039134979,0.3185548782348633,292.90020751953125,297.1499938964844,293.1499938964844,0.5476805567741394,-6870.8076171875,304.13043212890625,0.8989948034286499,0.5343608260154724,0.3753205239772796,292.8759460449219,297.1499938964844,293.1499938964844,0.6796584129333496,-10985.572265625,304.12652587890625,0.9567946195602416,0.632790744304657,0.6002455949783325,293.0362854003906,297.1499938964844,293.1499938964844,0.0674627348780632,-8592.7275390625,304.1461181640625,0.5071609020233154,0.0990679189562797,0.4688946902751922,288.98504638671875,291.1499938964844,258.222900390625,257.07342529296875,278.1222229003906,293.0358581542969,288.986328125,1.0,0.5272714495658875,0.0,0.6499999761581421,1.0,1.0,-2.5546584129333496,1.0948817729949951,1.4597766399383545,0.5187042951583862,0.0,0.0,1.0,172.49725341796875,183.0,43.48501205444336,-28004.91796875,1698.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.604248046875,307.7883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6564463973045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.5408007786609232e-05,0.0,0.0006662096711806,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.0434265136719,297.1499938964844,293.1499938964844,0.3821333050727844,-6676.8203125,304.15069580078125,0.8172163963317871,0.4012654423713684,0.3647757172584533,293.00201416015625,297.1499938964844,293.1499938964844,0.3013143837451935,-5845.99853515625,304.1431884765625,0.7679601311683655,0.3329247236251831,0.3195439279079437,292.9190368652344,297.1499938964844,293.1499938964844,0.5503643751144409,-6895.78369140625,304.1324768066406,0.8967637419700623,0.5368687510490417,0.3771929144859314,292.8963928222656,297.1499938964844,293.1499938964844,0.6827897429466248,-11022.5693359375,304.1291198730469,0.9542145133018494,0.6355860233306885,0.6030576825141907,293.0487060546875,297.1499938964844,293.1499938964844,0.0678237825632095,-8623.306640625,304.1468200683594,0.5058116316795349,0.0994273573160171,0.4712393283843994,289.0074157714844,291.1499938964844,258.2012023925781,257.03350830078125,278.1152648925781,293.0481872558594,289.0084533691406,1.0,0.5306699872016907,0.0,0.6499999761581421,1.0,1.0,-2.564050912857056,1.099242091178894,1.464808702468872,0.5211165547370911,0.0,0.0,1.0,176.0284881591797,186.0,34.20640182495117,-28170.607421875,1727.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7063293457031,307.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.08203125,29880.0,0.0,0.0,0.6614073514938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200837135315,1.7572263479232788,-2.5500490664853714e-05,0.0,0.000671244401019,0.0,0.0,603.2846069335938,0.0,0.0,0.0,0.9593027234077454,4.0,0.0,1.0
459840,293.0434265136719,297.1499938964844,293.1499938964844,0.3821333050727844,-6676.8203125,304.15069580078125,0.8172163963317871,0.4012654423713684,0.3647757172584533,293.00201416015625,297.1499938964844,293.1499938964844,0.3013143837451935,-5845.99853515625,304.1431884765625,0.7679601311683655,0.3329247236251831,0.3195439279079437,292.9190368652344,297.1499938964844,293.1499938964844,0.5503643751144409,-6895.78369140625,304.1324768066406,0.8967637419700623,0.5368687510490417,0.3771929144859314,292.8963928222656,297.1499938964844,293.1499938964844,0.6827897429466248,-11022.5693359375,304.1291198730469,0.9542145133018494,0.6355860233306885,0.6030576825141907,293.0487060546875,297.1499938964844,293.1499938964844,0.0678237825632095,-8623.306640625,304.1468200683594,0.5058116316795349,0.0994273573160171,0.4712393283843994,289.0074157714844,291.1499938964844,258.2012023925781,257.03350830078125,278.1152648925781,293.0481872558594,289.0084533691406,1.0,0.5306699872016907,0.0,0.6499999761581421,1.0,1.0,-2.564050912857056,1.099242091178894,1.464808702468872,0.5211165547370911,0.0,0.0,1.0,176.0284881591797,186.0,34.20640182495117,-28170.607421875,1727.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7063293457031,307.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.08203125,29880.0,0.0,0.0,0.6614073514938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200837135315,1.7572263479232788,-2.5500490664853714e-05,0.0,0.000671244401019,0.0,0.0,603.2846069335938,0.0,0.0,0.0,0.9593027234077454,4.0,0.0,1.0
459900,293.05194091796875,297.1499938964844,293.1499938964844,0.3815904855728149,-6668.97900390625,304.15155029296875,0.8155175447463989,0.4009448885917663,0.3645815253257751,293.0099182128906,297.1499938964844,293.1499938964844,0.3015701174736023,-5849.4482421875,304.1439514160156,0.766732394695282,0.3332431316375732,0.319939911365509,292.9280090332031,297.1499938964844,293.1499938964844,0.5516039133071899,-6907.3115234375,304.1333923339844,0.8956198692321777,0.5380294919013977,0.3780647814273834,292.9061889648437,297.1499938964844,293.1499938964844,0.684223473072052,-11039.494140625,304.1303100585937,0.952878713607788,0.6368733644485474,0.6043592691421509,293.0545349121094,297.1499938964844,293.1499938964844,0.0679683461785316,-8635.4462890625,304.1471252441406,0.5050806999206543,0.0995658785104751,0.4722230434417724,289.0179138183594,291.1499938964844,258.1913452148437,257.0149230957031,278.1123962402344,293.0540771484375,289.0189514160156,1.0,0.5322766304016113,0.0,0.6499999761581421,1.0,1.0,-2.568087577819824,1.1011154651641846,1.4669721126556396,0.5221570730209351,0.0,0.0,1.0,177.7801055908203,186.0,32.07872772216797,-28247.78515625,1740.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7618713378906,307.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.541015625,30960.0,0.0,0.0,0.6636813879013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685303688049,1.7577108144760132,-2.5514553271932527e-05,0.0,0.0006735522183589,0.0,0.0,603.7837524414062,0.0,0.0,0.0,0.9745429158210754,4.0,0.0,1.0
459960,293.0602722167969,297.1499938964844,293.1499938964844,0.3803915381431579,-6651.537109375,304.1534729003906,0.8137761950492859,0.4005504548549652,0.3643252849578857,293.0177001953125,297.1499938964844,293.1499938964844,0.3012923896312713,-5844.20654296875,304.14556884765625,0.7654705047607422,0.3334921002388,0.3202727138996124,292.936767578125,297.1499938964844,293.1499938964844,0.5519458055496216,-6909.42626953125,304.13580322265625,0.8944552540779114,0.5391229391098022,0.3788938522338867,292.915771484375,297.1499938964844,293.1499938964844,0.6845649480819702,-11041.6162109375,304.1332702636719,0.9515107870101928,0.6380817294120789,0.6055930852890015,293.06011962890625,297.1499938964844,293.1499938964844,0.0679762288928031,-8634.0126953125,304.14764404296875,0.5043168663978577,0.0996793657541275,0.4730942249298095,289.048095703125,291.1499938964844,258.18218994140625,256.99725341796875,278.10992431640625,293.05975341796875,289.0504150390625,1.0,0.5338259935379028,0.0,0.6499999761581421,1.0,1.0,-2.571705818176269,1.1027939319610596,1.46891188621521,0.5230928659439087,0.0,0.0,1.0,179.52493286132812,189.0,56.9384994506836,-28412.23046875,1753.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8055419921875,307.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.076171875,30960.0,0.0,0.0,0.6659755706787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781348705291748,1.7813749313354492,-2.620617306092754e-05,0.0,0.0006758805830031,0.0,0.0,628.4996337890625,0.0,0.0,0.0,0.9728567004203796,4.0,0.0,1.0
460020,293.076416015625,297.1499938964844,293.1499938964844,0.3784918785095215,-6624.5244140625,304.15545654296875,0.8101354241371155,0.3995469510555267,0.3636148869991302,293.0328369140625,297.1499938964844,293.1499938964844,0.3010985255241394,-5840.1591796875,304.1473388671875,0.7628284692764282,0.3337724804878235,0.3207339942455292,292.9535217285156,297.1499938964844,293.1499938964844,0.5534219145774841,-6922.6083984375,304.1380310058594,0.8920508027076721,0.5411261320114136,0.3804160952568054,292.9341735839844,297.1499938964844,293.1499938964844,0.6861860156059265,-11059.7783203125,304.1361083984375,0.948661208152771,0.6402801871299744,0.6078428626060486,293.070556640625,297.1499938964844,293.1499938964844,0.0680771693587303,-8640.69921875,304.14825439453125,0.5026918053627014,0.0998338460922241,0.4745077192783355,289.082275390625,291.1499938964844,258.1661376953125,256.96502685546875,278.106201171875,293.0704345703125,289.08367919921875,1.0,0.5367517471313477,0.0,0.6499999761581421,1.0,1.0,-2.577638626098633,1.1055444478988647,1.472094178199768,0.5246361494064331,0.0,0.0,1.0,182.9991149902344,192.0,48.04178237915039,-28556.01171875,1777.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8936462402344,308.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.720703125,30960.0,0.0,0.0,0.6702990531921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.78779935836792,-2.6395531676826067e-05,0.0,0.0006802683346904,0.0,0.0,635.3240356445312,0.0,0.0,0.0,0.9760376811027528,4.0,0.0,1.0
460080,293.076416015625,297.1499938964844,293.1499938964844,0.3784918785095215,-6624.5244140625,304.15545654296875,0.8101354241371155,0.3995469510555267,0.3636148869991302,293.0328369140625,297.1499938964844,293.1499938964844,0.3010985255241394,-5840.1591796875,304.1473388671875,0.7628284692764282,0.3337724804878235,0.3207339942455292,292.9535217285156,297.1499938964844,293.1499938964844,0.5534219145774841,-6922.6083984375,304.1380310058594,0.8920508027076721,0.5411261320114136,0.3804160952568054,292.9341735839844,297.1499938964844,293.1499938964844,0.6861860156059265,-11059.7783203125,304.1361083984375,0.948661208152771,0.6402801871299744,0.6078428626060486,293.070556640625,297.1499938964844,293.1499938964844,0.0680771693587303,-8640.69921875,304.14825439453125,0.5026918053627014,0.0998338460922241,0.4745077192783355,289.082275390625,291.1499938964844,258.1661376953125,256.96502685546875,278.106201171875,293.0704345703125,289.08367919921875,1.0,0.5367517471313477,0.0,0.6499999761581421,1.0,1.0,-2.577638626098633,1.1055444478988647,1.472094178199768,0.5246361494064331,0.0,0.0,1.0,182.9991149902344,192.0,48.04178237915039,-28556.01171875,1777.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8936462402344,308.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.720703125,30960.0,0.0,0.0,0.6702990531921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.78779935836792,-2.6395531676826067e-05,0.0,0.0006802683346904,0.0,0.0,635.3240356445312,0.0,0.0,0.0,0.9760376811027528,4.0,0.0,1.0
460140,293.0918884277344,297.1499938964844,293.1499938964844,0.3764225244522095,-6595.3740234375,304.1570739746094,0.8062878251075745,0.3982754051685333,0.3626640141010284,293.0474548339844,297.1499938964844,293.1499938964844,0.3007066547870636,-5833.27001953125,304.1488952636719,0.7600580453872681,0.333775520324707,0.3209324479103088,292.96923828125,297.1499938964844,293.1499938964844,0.5548044443130493,-6935.142578125,304.13970947265625,0.8895934224128723,0.5429159998893738,0.381787896156311,292.9515075683594,297.1499938964844,293.1499938964844,0.6876803636550903,-11076.85546875,304.13824462890625,0.9457147717475892,0.6422293782234192,0.609853982925415,293.08013916015625,297.1499938964844,293.1499938964844,0.0681247487664222,-8642.9873046875,304.14874267578125,0.5009667873382568,0.0999010652303695,0.4755205512046814,289.1107177734375,291.1499938964844,258.1534118652344,256.937255859375,278.1043701171875,293.0805969238281,289.1120910644531,1.0,0.5394619107246399,0.0,0.6499999761581421,1.0,1.0,-2.582017660140991,1.1075724363327026,1.474445343017578,0.5257865786552429,0.0,0.0,1.0,186.4392242431641,195.0,42.23957061767578,-28677.390625,1798.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9941711425781,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.578125,32040.0,0.0,0.0,0.6741194725036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214849472046,1.7892413139343262,-2.6438128770678304e-05,0.0,0.0006841455469839,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
460200,293.0918884277344,297.1499938964844,293.1499938964844,0.3764225244522095,-6595.3740234375,304.1570739746094,0.8062878251075745,0.3982754051685333,0.3626640141010284,293.0474548339844,297.1499938964844,293.1499938964844,0.3007066547870636,-5833.27001953125,304.1488952636719,0.7600580453872681,0.333775520324707,0.3209324479103088,292.96923828125,297.1499938964844,293.1499938964844,0.5548044443130493,-6935.142578125,304.13970947265625,0.8895934224128723,0.5429159998893738,0.381787896156311,292.9515075683594,297.1499938964844,293.1499938964844,0.6876803636550903,-11076.85546875,304.13824462890625,0.9457147717475892,0.6422293782234192,0.609853982925415,293.08013916015625,297.1499938964844,293.1499938964844,0.0681247487664222,-8642.9873046875,304.14874267578125,0.5009667873382568,0.0999010652303695,0.4755205512046814,289.1107177734375,291.1499938964844,258.1534118652344,256.937255859375,278.1043701171875,293.0805969238281,289.1120910644531,1.0,0.5394619107246399,0.0,0.6499999761581421,1.0,1.0,-2.582017660140991,1.1075724363327026,1.474445343017578,0.5257865786552429,0.0,0.0,1.0,186.4392242431641,195.0,42.23957061767578,-28677.390625,1798.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9941711425781,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.578125,32040.0,0.0,0.0,0.6741194725036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214849472046,1.7892413139343262,-2.6438128770678304e-05,0.0,0.0006841455469839,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
460260,293.1068115234375,297.1499938964844,293.1499938964844,0.373256653547287,-6550.396484375,304.1599426269531,0.8022234439849854,0.3967233002185821,0.3614677488803863,293.0616149902344,297.1499938964844,293.1499938964844,0.299380362033844,-5811.44580078125,304.1513977050781,0.7571573257446289,0.3335015475749969,0.3208727538585663,292.9842834472656,297.1499938964844,293.1499938964844,0.5547323822975159,-6932.76220703125,304.1431884765625,0.887061357498169,0.5444430112838745,0.3829958736896515,292.968017578125,297.1499938964844,293.1499938964844,0.6874143481254578,-11070.7001953125,304.1424865722656,0.9426555037498474,0.6439092755317688,0.6116214990615845,293.08892822265625,297.1499938964844,293.1499938964844,0.0679452344775199,-8623.1767578125,304.1494445800781,0.4991549849510193,0.0998905003070831,0.4761819839477539,289.1662902832031,291.1499938964844,258.144287109375,256.9143981933594,278.1038818359375,293.089111328125,289.168212890625,1.0,0.5419701933860779,0.0,0.6499999761581421,1.0,1.0,-2.584880113601685,1.1088948249816897,1.4759851694107056,0.5265549421310425,0.0,0.0,1.0,189.8574066162109,198.0,62.53790664672852,-28881.8125,1817.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0737609863281,308.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6777857542037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006878663552924,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1068115234375,297.1499938964844,293.1499938964844,0.373256653547287,-6550.396484375,304.1599426269531,0.8022234439849854,0.3967233002185821,0.3614677488803863,293.0616149902344,297.1499938964844,293.1499938964844,0.299380362033844,-5811.44580078125,304.1513977050781,0.7571573257446289,0.3335015475749969,0.3208727538585663,292.9842834472656,297.1499938964844,293.1499938964844,0.5547323822975159,-6932.76220703125,304.1431884765625,0.887061357498169,0.5444430112838745,0.3829958736896515,292.968017578125,297.1499938964844,293.1499938964844,0.6874143481254578,-11070.7001953125,304.1424865722656,0.9426555037498474,0.6439092755317688,0.6116214990615845,293.08892822265625,297.1499938964844,293.1499938964844,0.0679452344775199,-8623.1767578125,304.1494445800781,0.4991549849510193,0.0998905003070831,0.4761819839477539,289.1662902832031,291.1499938964844,258.144287109375,256.9143981933594,278.1038818359375,293.089111328125,289.168212890625,1.0,0.5419701933860779,0.0,0.6499999761581421,1.0,1.0,-2.584880113601685,1.1088948249816897,1.4759851694107056,0.5265549421310425,0.0,0.0,1.0,189.8574066162109,198.0,62.53790664672852,-28881.8125,1817.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0737609863281,308.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6777857542037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006878663552924,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1211242675781,297.1499938964844,293.1499938964844,0.3703179657459259,-6509.20703125,304.1614990234375,0.7980249524116516,0.3949126005172729,0.3600343763828277,293.0753173828125,297.1499938964844,293.1499938964844,0.2981810271739959,-5792.1875,304.1529235839844,0.754131019115448,0.3329597413539886,0.3205585777759552,292.9989318847656,297.1499938964844,293.1499938964844,0.555015504360199,-6934.634765625,304.1449584960937,0.8844137787818909,0.545670747756958,0.3839902281761169,292.9836120605469,297.1499938964844,293.1499938964844,0.687699556350708,-11072.99609375,304.1445007324219,0.93949156999588,0.6453607678413391,0.6131621599197388,293.0969543457031,297.1499938964844,293.1499938964844,0.0678077712655067,-8608.4833984375,304.1498718261719,0.497265100479126,0.0998082533478736,0.476519763469696,289.2027587890625,291.1499938964844,258.1390686035156,256.8968200683594,278.1051025390625,293.096435546875,289.2044372558594,1.0,0.544282078742981,0.0,0.6499999761581421,1.0,1.0,-2.586233377456665,1.109515905380249,1.4767175912857056,0.5269401669502258,0.0,0.0,1.0,193.2569732666016,201.0,53.8008918762207,-28977.017578125,1834.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16162109375,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.525390625,32040.0,0.0,0.0,0.6810390949249268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.7347958166501485e-05,0.0,0.0006911681266501,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.1211242675781,297.1499938964844,293.1499938964844,0.3703179657459259,-6509.20703125,304.1614990234375,0.7980249524116516,0.3949126005172729,0.3600343763828277,293.0753173828125,297.1499938964844,293.1499938964844,0.2981810271739959,-5792.1875,304.1529235839844,0.754131019115448,0.3329597413539886,0.3205585777759552,292.9989318847656,297.1499938964844,293.1499938964844,0.555015504360199,-6934.634765625,304.1449584960937,0.8844137787818909,0.545670747756958,0.3839902281761169,292.9836120605469,297.1499938964844,293.1499938964844,0.687699556350708,-11072.99609375,304.1445007324219,0.93949156999588,0.6453607678413391,0.6131621599197388,293.0969543457031,297.1499938964844,293.1499938964844,0.0678077712655067,-8608.4833984375,304.1498718261719,0.497265100479126,0.0998082533478736,0.476519763469696,289.2027587890625,291.1499938964844,258.1390686035156,256.8968200683594,278.1051025390625,293.096435546875,289.2044372558594,1.0,0.544282078742981,0.0,0.6499999761581421,1.0,1.0,-2.586233377456665,1.109515905380249,1.4767175912857056,0.5269401669502258,0.0,0.0,1.0,193.2569732666016,201.0,53.8008918762207,-28977.017578125,1834.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16162109375,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.525390625,32040.0,0.0,0.0,0.6810390949249268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.7347958166501485e-05,0.0,0.0006911681266501,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.1280517578125,297.1499938964844,293.1499938964844,0.3687530755996704,-6487.294921875,304.1622619628906,0.7958856821060181,0.3939120769500732,0.3592330515384674,293.08203125,297.1499938964844,293.1499938964844,0.2974803745746612,-5781.03076171875,304.1536560058594,0.7525780200958252,0.3325890600681305,0.3203077614307403,293.0059814453125,297.1499938964844,293.1499938964844,0.5550501942634583,-6934.5634765625,304.14581298828125,0.8830661177635193,0.5461987257003784,0.3844237029552459,292.99102783203125,297.1499938964844,293.1499938964844,0.6877433061599731,-11072.9873046875,304.1454162597656,0.9378841519355774,0.6460061073303223,0.6138573884963989,293.1007080078125,297.1499938964844,293.1499938964844,0.0677184909582138,-8599.3388671875,304.1500549316406,0.4962973594665527,0.099742867052555,0.4765767455101013,289.22052001953125,291.1499938964844,258.1380310058594,256.8901672363281,278.1065673828125,293.1000061035156,289.2221984863281,1.0,0.5453683733940125,0.0,0.6499999761581421,1.0,1.0,-2.5863945484161377,1.1095869541168213,1.476807713508606,0.5270013213157654,0.0,0.0,1.0,194.9457244873047,201.0,51.99308776855469,-29020.01171875,1842.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.210205078125,308.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.6824788451194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202050924301147,-2.7361082175048068e-05,0.0,0.000692629313562,0.0,0.0,670.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1348876953125,297.1499938964844,293.1499938964844,0.3668122291564941,-6459.84375,304.16357421875,0.7937210202217102,0.3928478360176086,0.3583768606185913,293.088623046875,297.1499938964844,293.1499938964844,0.2964597940444946,-5764.6728515625,304.15484619140625,0.7510006427764893,0.3321534693241119,0.3199970126152038,293.0128479003906,297.1499938964844,293.1499938964844,0.5545600652694702,-6929.02685546875,304.1474609375,0.8817076086997986,0.5466732382774353,0.384821355342865,292.998291015625,297.1499938964844,293.1499938964844,0.6871601343154907,-11064.52734375,304.1473083496094,0.9362605810165404,0.6465948820114136,0.6145035028457642,293.1042785644531,297.1499938964844,293.1499938964844,0.06755331158638,-8582.681640625,304.1503295898437,0.4953175187110901,0.0996633693575859,0.4765695631504059,289.2491760253906,291.1499938964844,258.1380615234375,256.8849792480469,278.108642578125,293.103515625,289.2513732910156,1.0,0.5464122891426086,0.0,0.6499999761581421,1.0,1.0,-2.5862386226654053,1.1095105409622192,1.4767279624938965,0.5269814729690552,0.0,0.0,1.0,196.6283264160156,204.0,64.54011535644531,-29103.447265625,1849.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2535400390625,308.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,32438.298828125,33120.0,0.0,0.0,0.6838811039924622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.831887483596801,-2.7713424060493708e-05,0.0,0.000694052374456,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.148193359375,297.1499938964844,293.1499938964844,0.3632099032402038,-6409.37060546875,304.1650390625,0.7893115282058716,0.3905365765094757,0.3564940392971039,293.1015625,297.1499938964844,293.1499938964844,0.2946012616157532,-5735.30615234375,304.1563415527344,0.7477672100067139,0.3310860097408294,0.3191887140274048,293.0260009765625,297.1499938964844,293.1499938964844,0.5540809631347656,-6923.62646484375,304.14910888671875,0.8789578676223755,0.5474793314933777,0.3855104744434356,293.01220703125,297.1499938964844,293.1499938964844,0.6866094470024109,-11056.6806640625,304.14910888671875,0.9329607486724854,0.647615909576416,0.6156401038169861,293.1109619140625,297.1499938964844,293.1499938964844,0.0672873482108116,-8556.3896484375,304.1506652832031,0.4933221340179443,0.0994646102190017,0.4763732850551605,289.2889709472656,291.1499938964844,258.1416015625,256.8792724609375,278.1146545410156,293.1104431152344,289.2908935546875,1.0,0.5483735799789429,0.0,0.6499999761581421,1.0,1.0,-2.5849640369415283,1.1089112758636477,1.4760528802871704,0.5266940593719482,0.0,0.0,1.0,199.9762420654297,207.0,58.053958892822266,-29169.947265625,1862.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3476867675781,308.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6863403916358948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006965482607483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.148193359375,297.1499938964844,293.1499938964844,0.3632099032402038,-6409.37060546875,304.1650390625,0.7893115282058716,0.3905365765094757,0.3564940392971039,293.1015625,297.1499938964844,293.1499938964844,0.2946012616157532,-5735.30615234375,304.1563415527344,0.7477672100067139,0.3310860097408294,0.3191887140274048,293.0260009765625,297.1499938964844,293.1499938964844,0.5540809631347656,-6923.62646484375,304.14910888671875,0.8789578676223755,0.5474793314933777,0.3855104744434356,293.01220703125,297.1499938964844,293.1499938964844,0.6866094470024109,-11056.6806640625,304.14910888671875,0.9329607486724854,0.647615909576416,0.6156401038169861,293.1109619140625,297.1499938964844,293.1499938964844,0.0672873482108116,-8556.3896484375,304.1506652832031,0.4933221340179443,0.0994646102190017,0.4763732850551605,289.2889709472656,291.1499938964844,258.1416015625,256.8792724609375,278.1146545410156,293.1104431152344,289.2908935546875,1.0,0.5483735799789429,0.0,0.6499999761581421,1.0,1.0,-2.5849640369415283,1.1089112758636477,1.4760528802871704,0.5266940593719482,0.0,0.0,1.0,199.9762420654297,207.0,58.053958892822266,-29169.947265625,1862.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3476867675781,308.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6863403916358948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006965482607483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1606750488281,297.1499938964844,293.1499938964844,0.3593244254589081,-6354.85400390625,304.16650390625,0.7848474979400635,0.3880446851253509,0.3544353544712066,293.1141052246094,297.1499938964844,293.1499938964844,0.2924122214317322,-5700.794921875,304.1578674316406,0.7444460391998291,0.3297659158706665,0.3181407451629638,293.0383605957031,297.1499938964844,293.1499938964844,0.5532562732696533,-6914.865234375,304.1507873535156,0.8761923313140869,0.5481128692626953,0.3860786855220794,293.0252990722656,297.1499938964844,293.1499938964844,0.6856504678726196,-11043.7216796875,304.1510009765625,0.9296250343322754,0.6484450697898865,0.6165960431098938,293.1170959472656,297.1499938964844,293.1499938964844,0.0669592395424842,-8524.4404296875,304.1510009765625,0.4912819564342499,0.0992123186588287,0.4759393334388733,289.3310241699219,291.1499938964844,258.1499938964844,256.8801574707031,278.1231994628906,293.11724853515625,289.3330993652344,1.0,0.5501787066459656,0.0,0.6499999761581421,1.0,1.0,-2.582542181015014,1.1077797412872314,1.4747623205184937,0.5261086821556091,0.0,0.0,1.0,203.2937164306641,210.0,59.0720329284668,-29233.384765625,1873.4788818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498291015625,308.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6883204579353333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006985577638261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1606750488281,297.1499938964844,293.1499938964844,0.3593244254589081,-6354.85400390625,304.16650390625,0.7848474979400635,0.3880446851253509,0.3544353544712066,293.1141052246094,297.1499938964844,293.1499938964844,0.2924122214317322,-5700.794921875,304.1578674316406,0.7444460391998291,0.3297659158706665,0.3181407451629638,293.0383605957031,297.1499938964844,293.1499938964844,0.5532562732696533,-6914.865234375,304.1507873535156,0.8761923313140869,0.5481128692626953,0.3860786855220794,293.0252990722656,297.1499938964844,293.1499938964844,0.6856504678726196,-11043.7216796875,304.1510009765625,0.9296250343322754,0.6484450697898865,0.6165960431098938,293.1170959472656,297.1499938964844,293.1499938964844,0.0669592395424842,-8524.4404296875,304.1510009765625,0.4912819564342499,0.0992123186588287,0.4759393334388733,289.3310241699219,291.1499938964844,258.1499938964844,256.8801574707031,278.1231994628906,293.11724853515625,289.3330993652344,1.0,0.5501787066459656,0.0,0.6499999761581421,1.0,1.0,-2.582542181015014,1.1077797412872314,1.4747623205184937,0.5261086821556091,0.0,0.0,1.0,203.2937164306641,210.0,59.0720329284668,-29233.384765625,1873.4788818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498291015625,308.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6883204579353333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006985577638261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17352294921875,297.1499938964844,293.1499938964844,0.3550144731998443,-6294.1669921875,304.168212890625,0.7801539897918701,0.3851736783981323,0.3521206080913543,293.1272888183594,297.1499938964844,293.1499938964844,0.2897493243217468,-5658.79833984375,304.1596984863281,0.7408633232116699,0.3280025720596313,0.3167573511600494,293.0507507324219,297.1499938964844,293.1499938964844,0.5519181489944458,-6900.97705078125,304.1527709960937,0.873238205909729,0.548428475856781,0.386471539735794,293.0384826660156,297.1499938964844,293.1499938964844,0.6840912699699402,-11023.037109375,304.1532897949219,0.9260548949241638,0.6489334106445312,0.6172949075698853,293.1235046386719,297.1499938964844,293.1499938964844,0.0664780810475349,-8478.5703125,304.1514587402344,0.4889604747295379,0.0987456962466239,0.4748614430427551,289.37750244140625,291.1499938964844,258.1630249023437,256.88653564453125,278.1352233886719,293.1249084472656,289.3798828125,1.0,0.551798939704895,0.0,0.6499999761581421,1.0,1.0,-2.578118324279785,1.1057136058807373,1.4724045991897583,0.5250363945960999,0.0,0.0,1.0,206.69778442382807,213.0,64.27574157714844,-29283.015625,1881.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,308.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6898560523986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007001162157393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17352294921875,297.1499938964844,293.1499938964844,0.3550144731998443,-6294.1669921875,304.168212890625,0.7801539897918701,0.3851736783981323,0.3521206080913543,293.1272888183594,297.1499938964844,293.1499938964844,0.2897493243217468,-5658.79833984375,304.1596984863281,0.7408633232116699,0.3280025720596313,0.3167573511600494,293.0507507324219,297.1499938964844,293.1499938964844,0.5519181489944458,-6900.97705078125,304.1527709960937,0.873238205909729,0.548428475856781,0.386471539735794,293.0384826660156,297.1499938964844,293.1499938964844,0.6840912699699402,-11023.037109375,304.1532897949219,0.9260548949241638,0.6489334106445312,0.6172949075698853,293.1235046386719,297.1499938964844,293.1499938964844,0.0664780810475349,-8478.5703125,304.1514587402344,0.4889604747295379,0.0987456962466239,0.4748614430427551,289.37750244140625,291.1499938964844,258.1630249023437,256.88653564453125,278.1352233886719,293.1249084472656,289.3798828125,1.0,0.551798939704895,0.0,0.6499999761581421,1.0,1.0,-2.578118324279785,1.1057136058807373,1.4724045991897583,0.5250363945960999,0.0,0.0,1.0,206.69778442382807,213.0,64.27574157714844,-29283.015625,1881.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,308.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6898560523986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007001162157393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
