time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460980,293.1870422363281,297.1499938964844,293.1499938964844,0.3499793708324432,-6222.89501953125,304.1705322265625,0.7750189900398254,0.3818327188491821,0.3493742644786834,293.1416015625,297.1499938964844,293.1499938964844,0.2863275408744812,-5604.73046875,304.16217041015625,0.7368046641349792,0.3256810009479522,0.3148465752601623,293.063232421875,297.1499938964844,293.1499938964844,0.5498017072677612,-6879.24853515625,304.1553649902344,0.8699498176574707,0.5484099984169006,0.3866220116615295,293.05181884765625,297.1499938964844,293.1499938964844,0.6816157698631287,-10990.4443359375,304.15631103515625,0.922083020210266,0.6490520238876343,0.6176362037658691,293.13043212890625,297.1499938964844,293.1499938964844,0.0657044500112533,-8406.248046875,304.1522827148437,0.4860534071922302,0.098010316491127,0.4725397527217865,289.4320068359375,291.1499938964844,258.1800537109375,256.8969116210937,278.1513977050781,293.1338195800781,289.4347839355469,1.0,0.5531331300735474,0.0,0.6499999761581421,1.0,1.0,-2.570326328277588,1.1020798683166504,1.4682464599609375,0.5231197476387024,0.0,0.0,1.0,210.26422119140625,216.0,73.90278625488281,-29309.64453125,1885.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,308.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6909186244010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007011945708654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1870422363281,297.1499938964844,293.1499938964844,0.3499793708324432,-6222.89501953125,304.1705322265625,0.7750189900398254,0.3818327188491821,0.3493742644786834,293.1416015625,297.1499938964844,293.1499938964844,0.2863275408744812,-5604.73046875,304.16217041015625,0.7368046641349792,0.3256810009479522,0.3148465752601623,293.063232421875,297.1499938964844,293.1499938964844,0.5498017072677612,-6879.24853515625,304.1553649902344,0.8699498176574707,0.5484099984169006,0.3866220116615295,293.05181884765625,297.1499938964844,293.1499938964844,0.6816157698631287,-10990.4443359375,304.15631103515625,0.922083020210266,0.6490520238876343,0.6176362037658691,293.13043212890625,297.1499938964844,293.1499938964844,0.0657044500112533,-8406.248046875,304.1522827148437,0.4860534071922302,0.098010316491127,0.4725397527217865,289.4320068359375,291.1499938964844,258.1800537109375,256.8969116210937,278.1513977050781,293.1338195800781,289.4347839355469,1.0,0.5531331300735474,0.0,0.6499999761581421,1.0,1.0,-2.570326328277588,1.1020798683166504,1.4682464599609375,0.5231197476387024,0.0,0.0,1.0,210.26422119140625,216.0,73.90278625488281,-29309.64453125,1885.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6648254394531,308.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6909186244010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007011945708654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1936950683594,297.1499938964844,293.1499938964844,0.3472494781017303,-6184.16064453125,304.1717529296875,0.7723907232284546,0.3800578415393829,0.3478895425796509,293.1488037109375,297.1499938964844,293.1499938964844,0.2843735516071319,-5573.8330078125,304.1635131835937,0.7346786856651306,0.3243667483329773,0.3137311637401581,293.0693359375,297.1499938964844,293.1499938964844,0.5484861731529236,-6865.83447265625,304.1567687988281,0.8682701587677002,0.5483118295669556,0.3866308331489563,293.0583801269531,297.1499938964844,293.1499938964844,0.6800645589828491,-10970.1572265625,304.1579895019531,0.9200562834739684,0.6490086317062378,0.6177038550376892,293.1339111328125,297.1499938964844,293.1499938964844,0.0652351826429367,-8362.6875,304.1527099609375,0.4844582974910736,0.0975775569677352,0.4710516035556793,289.4622802734375,291.1499938964844,258.19000244140625,256.90350341796875,278.1606750488281,293.1384582519531,289.4652404785156,1.0,0.553695559501648,0.0,0.6499999761581421,1.0,1.0,-2.565506935119629,1.0998340845108032,1.465672731399536,0.5219250321388245,0.0,0.0,1.0,212.045639038086,216.0,79.11760711669922,-29316.912109375,1886.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212219238281,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6912660598754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007015471928752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2001342773437,297.1499938964844,293.1499938964844,0.3444214761257171,-6143.98583984375,304.1729431152344,0.7697626352310181,0.3782380223274231,0.3463586866855621,293.1559753417969,297.1499938964844,293.1499938964844,0.2822957634925842,-5540.96484375,304.1648254394531,0.7325214147567749,0.3229769468307495,0.3125365376472473,293.0752868652344,297.1499938964844,293.1499938964844,0.5470257997512817,-6851.0029296875,304.158203125,0.866593599319458,0.5481652021408081,0.3866041004657745,293.0647888183594,297.1499938964844,293.1499938964844,0.6783347129821777,-10947.6298828125,304.15966796875,0.9180378317832948,0.6489088535308838,0.6177157163619995,293.1372985839844,297.1499938964844,293.1499938964844,0.0647248774766922,-8315.494140625,304.15313720703125,0.4827933609485626,0.0971134230494499,0.4694067239761352,289.4942626953125,291.1499938964844,258.2008972167969,256.9110107421875,278.1705627441406,293.14312744140625,289.49737548828125,1.0,0.5541971325874329,0.0,0.6499999761581421,1.0,1.0,-2.5602385997772217,1.0973800420761108,1.4628585577011108,0.520614504814148,0.0,0.0,1.0,213.8089294433593,219.0,84.11872100830078,-29321.05078125,1886.4251708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7783203125,308.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6914950609207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007017795578576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2123718261719,297.1499938964844,293.1499938964844,0.3385301530361175,-6060.14306640625,304.17510986328125,0.7645439505577087,0.3744836151599884,0.3431862890720367,293.1697998046875,297.1499938964844,293.1499938964844,0.277844101190567,-5470.49462890625,304.16729736328125,0.7281479835510254,0.3200165331363678,0.3099597096443176,293.0867004394531,297.1499938964844,293.1499938964844,0.5437189936637878,-6817.59423828125,304.1609802246094,0.8632729649543762,0.5477405190467834,0.3864545524120331,293.0771789550781,297.1499938964844,293.1499938964844,0.6743952035903931,-10896.63671875,304.1630249023437,0.9140644669532776,0.6485558152198792,0.6175882816314697,293.14385986328125,297.1499938964844,293.1499938964844,0.0636016800999641,-8212.1630859375,304.1539611816406,0.4792551398277282,0.0961062312126159,0.4657282531261444,289.56256103515625,291.1499938964844,258.2252197265625,256.9286193847656,278.19207763671875,293.1524658203125,289.5659484863281,1.0,0.5550372004508972,0.0,0.6499999761581421,1.0,1.0,-2.548579216003418,1.0919512510299685,1.4566280841827393,0.5177021622657776,0.0,0.0,1.0,217.2693023681641,222.0,92.8561782836914,-29320.400390625,1884.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932800292969,309.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.691600501537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000701886601746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2123718261719,297.1499938964844,293.1499938964844,0.3385301530361175,-6060.14306640625,304.17510986328125,0.7645439505577087,0.3744836151599884,0.3431862890720367,293.1697998046875,297.1499938964844,293.1499938964844,0.277844101190567,-5470.49462890625,304.16729736328125,0.7281479835510254,0.3200165331363678,0.3099597096443176,293.0867004394531,297.1499938964844,293.1499938964844,0.5437189936637878,-6817.59423828125,304.1609802246094,0.8632729649543762,0.5477405190467834,0.3864545524120331,293.0771789550781,297.1499938964844,293.1499938964844,0.6743952035903931,-10896.63671875,304.1630249023437,0.9140644669532776,0.6485558152198792,0.6175882816314697,293.14385986328125,297.1499938964844,293.1499938964844,0.0636016800999641,-8212.1630859375,304.1539611816406,0.4792551398277282,0.0961062312126159,0.4657282531261444,289.56256103515625,291.1499938964844,258.2252197265625,256.9286193847656,278.19207763671875,293.1524658203125,289.5659484863281,1.0,0.5550372004508972,0.0,0.6499999761581421,1.0,1.0,-2.548579216003418,1.0919512510299685,1.4566280841827393,0.5177021622657776,0.0,0.0,1.0,217.2693023681641,222.0,92.8561782836914,-29320.400390625,1884.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932800292969,309.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.691600501537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000701886601746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2237548828125,297.1499938964844,293.1499938964844,0.3323959708213806,-5972.6103515625,304.17694091796875,0.7593934535980225,0.3705936074256897,0.3398869037628174,293.1829528808594,297.1499938964844,293.1499938964844,0.2730838060379028,-5395.02685546875,304.1694641113281,0.7236974835395813,0.3168465793132782,0.3071760237216949,293.09747314453125,297.1499938964844,293.1499938964844,0.5399814248085022,-6780.03759765625,304.1635437011719,0.860005259513855,0.5471594929695129,0.3861919343471527,293.0888977050781,297.1499938964844,293.1499938964844,0.6699154376983643,-10839.0283203125,304.1661376953125,0.9102066159248352,0.6480196118354797,0.6172823309898376,293.1499938964844,297.1499938964844,293.1499938964844,0.0623706839978694,-8099.685546875,304.1546936035156,0.4754010140895843,0.0950153321027755,0.4616395533084869,289.6354064941406,291.1499938964844,258.2528381347656,256.9494934082031,278.2155456542969,293.16162109375,289.63897705078125,1.0,0.5556933879852295,0.0,0.6499999761581421,1.0,1.0,-2.5356757640838623,1.085945963859558,1.4497296810150146,0.5144646763801575,0.0,0.0,1.0,220.6474151611328,225.0,99.6463623046875,-29307.810546875,1879.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,309.1831359863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6928585171699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007031633285805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2237548828125,297.1499938964844,293.1499938964844,0.3323959708213806,-5972.6103515625,304.17694091796875,0.7593934535980225,0.3705936074256897,0.3398869037628174,293.1829528808594,297.1499938964844,293.1499938964844,0.2730838060379028,-5395.02685546875,304.1694641113281,0.7236974835395813,0.3168465793132782,0.3071760237216949,293.09747314453125,297.1499938964844,293.1499938964844,0.5399814248085022,-6780.03759765625,304.1635437011719,0.860005259513855,0.5471594929695129,0.3861919343471527,293.0888977050781,297.1499938964844,293.1499938964844,0.6699154376983643,-10839.0283203125,304.1661376953125,0.9102066159248352,0.6480196118354797,0.6172823309898376,293.1499938964844,297.1499938964844,293.1499938964844,0.0623706839978694,-8099.685546875,304.1546936035156,0.4754010140895843,0.0950153321027755,0.4616395533084869,289.6354064941406,291.1499938964844,258.2528381347656,256.9494934082031,278.2155456542969,293.16162109375,289.63897705078125,1.0,0.5556933879852295,0.0,0.6499999761581421,1.0,1.0,-2.5356757640838623,1.085945963859558,1.4497296810150146,0.5144646763801575,0.0,0.0,1.0,220.6474151611328,225.0,99.6463623046875,-29307.810546875,1879.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,309.1831359863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6928585171699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007031633285805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2343444824219,297.1499938964844,293.1499938964844,0.3259723484516144,-5880.55322265625,304.1786804199219,0.7543129920959473,0.3665800094604492,0.3364737033843994,293.1954040527344,297.1499938964844,293.1499938964844,0.2679910957813263,-5314.01904296875,304.17144775390625,0.7191299200057983,0.3134874701499939,0.3042092323303222,293.1075744628906,297.1499938964844,293.1499938964844,0.5357207655906677,-6737.28466796875,304.1661376953125,0.8567870855331421,0.5464369058609009,0.3858287632465362,293.1000061035156,297.1499938964844,293.1499938964844,0.6647823452949524,-10773.140625,304.1693115234375,0.906485080718994,0.6473168134689331,0.6168169379234314,293.1557006835937,297.1499938964844,293.1499938964844,0.0610328055918216,-7978.0908203125,304.1553649902344,0.4711381793022156,0.0938570648431778,0.4572271406650543,289.71563720703125,291.1499938964844,258.283447265625,256.9733581542969,278.24078369140625,293.1706237792969,289.7196350097656,1.0,0.5561982989311218,0.0,0.6499999761581421,1.0,1.0,-2.521713733673096,1.0794508457183838,1.442262887954712,0.5109482407569885,0.0,0.0,1.0,223.95997619628903,228.0,109.68328857421876,-29303.462890625,1873.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,309.3184814453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6924511194229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000702749879565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2343444824219,297.1499938964844,293.1499938964844,0.3259723484516144,-5880.55322265625,304.1786804199219,0.7543129920959473,0.3665800094604492,0.3364737033843994,293.1954040527344,297.1499938964844,293.1499938964844,0.2679910957813263,-5314.01904296875,304.17144775390625,0.7191299200057983,0.3134874701499939,0.3042092323303222,293.1075744628906,297.1499938964844,293.1499938964844,0.5357207655906677,-6737.28466796875,304.1661376953125,0.8567870855331421,0.5464369058609009,0.3858287632465362,293.1000061035156,297.1499938964844,293.1499938964844,0.6647823452949524,-10773.140625,304.1693115234375,0.906485080718994,0.6473168134689331,0.6168169379234314,293.1557006835937,297.1499938964844,293.1499938964844,0.0610328055918216,-7978.0908203125,304.1553649902344,0.4711381793022156,0.0938570648431778,0.4572271406650543,289.71563720703125,291.1499938964844,258.283447265625,256.9733581542969,278.24078369140625,293.1706237792969,289.7196350097656,1.0,0.5561982989311218,0.0,0.6499999761581421,1.0,1.0,-2.521713733673096,1.0794508457183838,1.442262887954712,0.5109482407569885,0.0,0.0,1.0,223.95997619628903,228.0,109.68328857421876,-29303.462890625,1873.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,309.3184814453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6924511194229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000702749879565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.244140625,297.1499938964844,293.1499938964844,0.319367378950119,-5785.53564453125,304.1801147460937,0.749297022819519,0.3624513745307922,0.3329542577266693,293.2071838378906,297.1499938964844,293.1499938964844,0.2626615166664123,-5228.9814453125,304.1731872558594,0.7143754959106445,0.3099488615989685,0.3010698556900024,293.1170959472656,297.1499938964844,293.1499938964844,0.5310885906219482,-6690.92431640625,304.16845703125,0.8536090850830078,0.5455817580223083,0.3853710889816284,293.1104736328125,297.1499938964844,293.1499938964844,0.659176766872406,-10701.4443359375,304.1722106933594,0.9029167890548706,0.6464571952819824,0.6162007451057434,293.1609802246094,297.1499938964844,293.1499938964844,0.0596172139048576,-7850.28662109375,304.1559143066406,0.4663224518299103,0.0926405191421508,0.4525400400161743,289.80010986328125,291.1499938964844,258.3168029785156,257.0000305175781,278.267578125,293.17938232421875,289.8042297363281,1.0,0.5565746426582336,0.0,0.6499999761581421,1.0,1.0,-2.5067923069000244,1.072512149810791,1.4342801570892334,0.5071772933006287,0.0,0.0,1.0,227.2237091064453,231.0,115.80413055419922,-29283.763671875,1865.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,309.448486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6915886998176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007018746109679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.244140625,297.1499938964844,293.1499938964844,0.319367378950119,-5785.53564453125,304.1801147460937,0.749297022819519,0.3624513745307922,0.3329542577266693,293.2071838378906,297.1499938964844,293.1499938964844,0.2626615166664123,-5228.9814453125,304.1731872558594,0.7143754959106445,0.3099488615989685,0.3010698556900024,293.1170959472656,297.1499938964844,293.1499938964844,0.5310885906219482,-6690.92431640625,304.16845703125,0.8536090850830078,0.5455817580223083,0.3853710889816284,293.1104736328125,297.1499938964844,293.1499938964844,0.659176766872406,-10701.4443359375,304.1722106933594,0.9029167890548706,0.6464571952819824,0.6162007451057434,293.1609802246094,297.1499938964844,293.1499938964844,0.0596172139048576,-7850.28662109375,304.1559143066406,0.4663224518299103,0.0926405191421508,0.4525400400161743,289.80010986328125,291.1499938964844,258.3168029785156,257.0000305175781,278.267578125,293.17938232421875,289.8042297363281,1.0,0.5565746426582336,0.0,0.6499999761581421,1.0,1.0,-2.5067923069000244,1.072512149810791,1.4342801570892334,0.5071772933006287,0.0,0.0,1.0,227.2237091064453,231.0,115.80413055419922,-29283.763671875,1865.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,309.448486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6915886998176575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007018746109679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.248779296875,297.1499938964844,293.1499938964844,0.3160269856452942,-5737.34619140625,304.1806945800781,0.7468125224113464,0.3603472709655761,0.331157773733139,293.2127990722656,297.1499938964844,293.1499938964844,0.2599334418773651,-5185.34912109375,304.1739196777344,0.7119006514549255,0.3081150650978088,0.2994382381439209,293.1216125488281,297.1499938964844,293.1499938964844,0.5286782383918762,-6666.84521484375,304.1694641113281,0.8520344495773315,0.5451086163520813,0.3851096928119659,293.115478515625,297.1499938964844,293.1499938964844,0.6562517285346985,-10664.12890625,304.1734619140625,0.9011808037757874,0.645973265171051,0.615840494632721,293.1634826660156,297.1499938964844,293.1499938964844,0.0588874816894531,-7784.7685546875,304.1561889648437,0.4636491537094116,0.0920125022530555,0.4501039087772369,289.8429870605469,291.1499938964844,258.3344421386719,257.0143127441406,278.2815246582031,293.1836853027344,289.84716796875,1.0,0.5567201375961304,0.0,0.6499999761581421,1.0,1.0,-2.499000072479248,1.0688897371292114,1.4301103353500366,0.5052033066749573,0.0,0.0,1.0,228.84054565429688,231.0,117.63231658935548,-29268.1171875,1861.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,309.5110778808594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6957995891571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007061481592245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25323486328125,297.1499938964844,293.1499938964844,0.3125711381435394,-5687.27880859375,304.181396484375,0.7443433403968811,0.3582188487052917,0.3293391466140747,293.2182922363281,297.1499938964844,293.1499938964844,0.257090151309967,-5139.6962890625,304.1747436523437,0.7093435525894165,0.3062412440776825,0.2977684736251831,293.1260070800781,297.1499938964844,293.1499938964844,0.5260558724403381,-6640.5400390625,304.17071533203125,0.8504695892333984,0.5446068048477173,0.3848286271095276,293.1203308105469,297.1499938964844,293.1499938964844,0.6530646681785583,-10623.28125,304.1750183105469,0.8994491696357727,0.6454552412033081,0.6154487133026123,293.1658630371094,297.1499938964844,293.1499938964844,0.058123379945755,-7716.232421875,304.15643310546875,0.4608299434185028,0.0913727432489395,0.4476135075092315,289.889892578125,291.1499938964844,258.3526611328125,257.0292053222656,278.2958374023437,293.1879272460937,289.8948974609375,1.0,0.5568409562110901,0.0,0.6499999761581421,1.0,1.0,-2.491008758544922,1.0651755332946775,1.425833225250244,0.5031757950782776,0.0,0.0,1.0,230.4492645263672,234.0,126.27946472167967,-29279.990234375,1856.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250793457031,309.6048583984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6956716775894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706018297933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2616882324219,297.1499938964844,293.1499938964844,0.3053881227970123,-5582.69287109375,304.1828918457031,0.7394404411315918,0.3538879752159118,0.325634628534317,293.2288513183594,297.1499938964844,293.1499938964844,0.2511216700077057,-5043.4189453125,304.1764221191406,0.7040233016014099,0.3023720383644104,0.2943131625652313,293.1343994140625,297.1499938964844,293.1499938964844,0.5202709436416626,-6582.38818359375,304.1734313964844,0.847359299659729,0.5435100197792053,0.3842023909091949,293.12969970703125,297.1499938964844,293.1499938964844,0.6460147500038147,-10532.732421875,304.17840576171875,0.8959885835647583,0.6443073153495789,0.6145614385604858,293.1703491210937,297.1499938964844,293.1499938964844,0.0565096177160739,-7571.9619140625,304.156982421875,0.4552024900913238,0.0900590345263481,0.4424752295017242,289.99432373046875,291.1499938964844,258.3907470703125,257.0606689453125,278.32537841796875,293.1962280273437,289.99951171875,1.0,0.5570111274719238,0.0,0.6499999761581421,1.0,1.0,-2.474415302276612,1.0574653148651123,1.416949987411499,0.4989572465419769,0.0,0.0,1.0,233.64845275878903,222.0,140.28250122070312,-29287.556640625,1845.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,309.78387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6949624419212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007052985019981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2616882324219,297.1499938964844,293.1499938964844,0.3053881227970123,-5582.69287109375,304.1828918457031,0.7394404411315918,0.3538879752159118,0.325634628534317,293.2288513183594,297.1499938964844,293.1499938964844,0.2511216700077057,-5043.4189453125,304.1764221191406,0.7040233016014099,0.3023720383644104,0.2943131625652313,293.1343994140625,297.1499938964844,293.1499938964844,0.5202709436416626,-6582.38818359375,304.1734313964844,0.847359299659729,0.5435100197792053,0.3842023909091949,293.12969970703125,297.1499938964844,293.1499938964844,0.6460147500038147,-10532.732421875,304.17840576171875,0.8959885835647583,0.6443073153495789,0.6145614385604858,293.1703491210937,297.1499938964844,293.1499938964844,0.0565096177160739,-7571.9619140625,304.156982421875,0.4552024900913238,0.0900590345263481,0.4424752295017242,289.99432373046875,291.1499938964844,258.3907470703125,257.0606689453125,278.32537841796875,293.1962280273437,289.99951171875,1.0,0.5570111274719238,0.0,0.6499999761581421,1.0,1.0,-2.474415302276612,1.0574653148651123,1.416949987411499,0.4989572465419769,0.0,0.0,1.0,233.64845275878903,222.0,140.28250122070312,-29287.556640625,1845.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,309.78387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6949624419212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007052985019981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26922607421875,297.1499938964844,293.1499938964844,0.2978833615779876,-5472.7841796875,304.1844482421875,0.7380739450454712,0.3495305180549621,0.3216490447521209,293.23858642578125,297.1499938964844,293.1499938964844,0.2447739541530609,-4940.48193359375,304.1781921386719,0.7023608684539795,0.2983966171741485,0.290492832660675,293.1420593261719,297.1499938964844,293.1499938964844,0.5139328837394714,-6518.56787109375,304.1761779785156,0.848477840423584,0.5423517227172852,0.3833369016647339,293.1383361816406,297.1499938964844,293.1499938964844,0.6383098363876343,-10433.62890625,304.1817626953125,0.8973312377929688,0.6430698037147522,0.613325834274292,293.1742553710937,297.1499938964844,293.1499938964844,0.0546350590884685,-7406.3232421875,304.15777587890625,0.4531008899211883,0.0887523368000984,0.4361123740673065,290.1025390625,291.1499938964844,258.4308166503906,257.0941772460937,278.35723876953125,293.2040710449219,290.1080017089844,1.0,0.5526043772697449,0.0,0.6499999761581421,1.0,1.0,-2.45487117767334,1.0483781099319458,1.4064929485321045,0.4940229654312134,0.0,0.0,1.0,230.5560913085937,210.0,148.72425842285156,-29258.423828125,1804.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704467773437,309.9529724121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6985143423080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089032442308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26922607421875,297.1499938964844,293.1499938964844,0.2978833615779876,-5472.7841796875,304.1844482421875,0.7380739450454712,0.3495305180549621,0.3216490447521209,293.23858642578125,297.1499938964844,293.1499938964844,0.2447739541530609,-4940.48193359375,304.1781921386719,0.7023608684539795,0.2983966171741485,0.290492832660675,293.1420593261719,297.1499938964844,293.1499938964844,0.5139328837394714,-6518.56787109375,304.1761779785156,0.848477840423584,0.5423517227172852,0.3833369016647339,293.1383361816406,297.1499938964844,293.1499938964844,0.6383098363876343,-10433.62890625,304.1817626953125,0.8973312377929688,0.6430698037147522,0.613325834274292,293.1742553710937,297.1499938964844,293.1499938964844,0.0546350590884685,-7406.3232421875,304.15777587890625,0.4531008899211883,0.0887523368000984,0.4361123740673065,290.1025390625,291.1499938964844,258.4308166503906,257.0941772460937,278.35723876953125,293.2040710449219,290.1080017089844,1.0,0.5526043772697449,0.0,0.6499999761581421,1.0,1.0,-2.45487117767334,1.0483781099319458,1.4064929485321045,0.4940229654312134,0.0,0.0,1.0,230.5560913085937,210.0,148.72425842285156,-29258.423828125,1804.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704467773437,309.9529724121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6985143423080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089032442308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27569580078125,297.1499938964844,293.1499938964844,0.2899657785892486,-5355.92138671875,304.1861572265625,0.7389509677886963,0.3451980948448181,0.3175406754016876,293.2474060058594,297.1499938964844,293.1499938964844,0.2379885762929916,-4829.62255859375,304.1801147460937,0.7030310034751892,0.2943621277809143,0.2864615023136139,293.1488647460937,297.1499938964844,293.1499938964844,0.5067473649978638,-6445.85693359375,304.179443359375,0.852338433265686,0.5411703586578369,0.382344126701355,293.14617919921875,297.1499938964844,293.1499938964844,0.6295523047447205,-10320.38671875,304.185791015625,0.9017600417137146,0.6417770981788635,0.6118879914283752,293.1773681640625,297.1499938964844,293.1499938964844,0.0525823161005973,-7226.1376953125,304.1585998535156,0.4533213078975677,0.0875027328729629,0.4292680323123932,290.2260131835937,291.1499938964844,258.4725952148437,257.1295166015625,278.3902893066406,293.2112731933594,290.23248291015625,1.0,0.5458612442016602,0.0,0.6499999761581421,1.0,1.0,-2.433949708938598,1.0386579036712646,1.395291805267334,0.4887115061283111,0.0,0.0,1.0,223.60415649414065,198.0,168.52223205566406,-29267.91015625,1746.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99761962890625,310.178955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.697782576084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007081605726853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27569580078125,297.1499938964844,293.1499938964844,0.2899657785892486,-5355.92138671875,304.1861572265625,0.7389509677886963,0.3451980948448181,0.3175406754016876,293.2474060058594,297.1499938964844,293.1499938964844,0.2379885762929916,-4829.62255859375,304.1801147460937,0.7030310034751892,0.2943621277809143,0.2864615023136139,293.1488647460937,297.1499938964844,293.1499938964844,0.5067473649978638,-6445.85693359375,304.179443359375,0.852338433265686,0.5411703586578369,0.382344126701355,293.14617919921875,297.1499938964844,293.1499938964844,0.6295523047447205,-10320.38671875,304.185791015625,0.9017600417137146,0.6417770981788635,0.6118879914283752,293.1773681640625,297.1499938964844,293.1499938964844,0.0525823161005973,-7226.1376953125,304.1585998535156,0.4533213078975677,0.0875027328729629,0.4292680323123932,290.2260131835937,291.1499938964844,258.4725952148437,257.1295166015625,278.3902893066406,293.2112731933594,290.23248291015625,1.0,0.5458612442016602,0.0,0.6499999761581421,1.0,1.0,-2.433949708938598,1.0386579036712646,1.395291805267334,0.4887115061283111,0.0,0.0,1.0,223.60415649414065,198.0,168.52223205566406,-29267.91015625,1746.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99761962890625,310.178955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.697782576084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007081605726853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2812805175781,297.1499938964844,293.1499938964844,0.2819312810897827,-5236.6298828125,304.1874694824219,0.7412126064300537,0.3408771157264709,0.3133672773838043,293.25543212890625,297.1499938964844,293.1499938964844,0.231034979224205,-4715.34033203125,304.181640625,0.7051068544387817,0.2902660071849823,0.282291442155838,293.1549987792969,297.1499938964844,293.1499938964844,0.4991462230682373,-6368.90869140625,304.1822814941406,0.8579699993133545,0.5399535298347473,0.3812676668167114,293.1533203125,297.1499938964844,293.1499938964844,0.6202517747879028,-10200.1552734375,304.1893310546875,0.9082897901535034,0.6404205560684204,0.6103090643882751,293.17987060546875,297.1499938964844,293.1499938964844,0.0504701100289821,-7042.17822265625,304.15924072265625,0.4550305604934692,0.086302526295185,0.4222749471664428,290.3562316894531,291.1499938964844,258.51580810546875,257.1664123535156,278.4241638183594,293.21795654296875,290.36279296875,1.0,0.5377048254013062,0.0,0.6499999761581421,1.0,1.0,-2.41233491897583,1.0286200046539309,1.3837149143218994,0.483209878206253,0.0,0.0,1.0,214.58457946777344,186.0,177.86868286132812,-29252.990234375,1679.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2057800292969,310.3890380859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6963624954223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706719351001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2812805175781,297.1499938964844,293.1499938964844,0.2819312810897827,-5236.6298828125,304.1874694824219,0.7412126064300537,0.3408771157264709,0.3133672773838043,293.25543212890625,297.1499938964844,293.1499938964844,0.231034979224205,-4715.34033203125,304.181640625,0.7051068544387817,0.2902660071849823,0.282291442155838,293.1549987792969,297.1499938964844,293.1499938964844,0.4991462230682373,-6368.90869140625,304.1822814941406,0.8579699993133545,0.5399535298347473,0.3812676668167114,293.1533203125,297.1499938964844,293.1499938964844,0.6202517747879028,-10200.1552734375,304.1893310546875,0.9082897901535034,0.6404205560684204,0.6103090643882751,293.17987060546875,297.1499938964844,293.1499938964844,0.0504701100289821,-7042.17822265625,304.15924072265625,0.4550305604934692,0.086302526295185,0.4222749471664428,290.3562316894531,291.1499938964844,258.51580810546875,257.1664123535156,278.4241638183594,293.21795654296875,290.36279296875,1.0,0.5377048254013062,0.0,0.6499999761581421,1.0,1.0,-2.41233491897583,1.0286200046539309,1.3837149143218994,0.483209878206253,0.0,0.0,1.0,214.58457946777344,186.0,177.86868286132812,-29252.990234375,1679.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2057800292969,310.3890380859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6963624954223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706719351001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2838134765625,297.1499938964844,293.1499938964844,0.2779466211795807,-5177.23388671875,304.1878967285156,0.7427350282669067,0.338719755411148,0.311266154050827,293.2591857910156,297.1499938964844,293.1499938964844,0.2275613099336624,-4658.01904296875,304.18218994140625,0.7065262794494629,0.2881941497325897,0.2801657319068908,293.1578369140625,297.1499938964844,293.1499938964844,0.4953156113624573,-6330.150390625,304.183349609375,0.8613100051879883,0.5393328666687012,0.3807072341442108,293.1566772460937,297.1499938964844,293.1499938964844,0.6155518889427185,-10139.474609375,304.19073486328125,0.9123060703277588,0.6397218108177185,0.609481155872345,293.1809387207031,297.1499938964844,293.1499938964844,0.0494140982627868,-6950.78662109375,304.15948486328125,0.4563133716583252,0.0857162922620773,0.418759673833847,290.421142578125,291.1499938964844,258.53790283203125,257.1853942871094,278.4413452148437,293.2211303710937,290.4277038574219,1.0,0.5332781672477722,0.0,0.6499999761581421,1.0,1.0,-2.4013659954071045,1.023527979850769,1.3778380155563354,0.4804129004478454,0.0,0.0,1.0,209.6063537597656,186.0,179.26687622070312,-29236.91015625,1644.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3021240234375,310.48748779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7002272009849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007106415578164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2861633300781,297.1499938964844,293.1499938964844,0.2739112675189972,-5116.82080078125,304.1883544921875,0.7444794178009033,0.3365634977817535,0.309158593416214,293.2627868652344,297.1499938964844,293.1499938964844,0.2240318804979324,-4599.52734375,304.1827697753906,0.7081522345542908,0.2861061096191406,0.2780168950557709,293.1605529785156,297.1499938964844,293.1499938964844,0.4913389384746551,-6289.78955078125,304.1845397949219,0.8649566769599915,0.5387029647827148,0.3801350891590118,293.1598815917969,297.1499938964844,293.1499938964844,0.6106668710708618,-10076.203125,304.19219970703125,0.9167658090591432,0.6390088796615601,0.6086328625679016,293.181884765625,297.1499938964844,293.1499938964844,0.0483421646058559,-6858.203125,304.1596984863281,0.4578399360179901,0.0851368606090545,0.4152407348155975,290.4890441894531,291.1499938964844,258.56024169921875,257.20465087890625,278.4586486816406,293.22418212890625,290.49639892578125,1.0,0.5286818146705627,0.0,0.6499999761581421,1.0,1.0,-2.3903186321258545,1.01840078830719,1.371917963027954,0.4775928258895874,0.0,0.0,1.0,204.4229278564453,174.0,186.4853973388672,-29245.80859375,1608.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4301452636719,310.6143798828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6997149586677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007101217051967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2904052734375,297.1499938964844,293.1499938964844,0.2657515108585357,-4993.94970703125,304.18914794921875,0.7485844492912292,0.3322507441043854,0.3049279749393463,293.26953125,297.1499938964844,293.1499938964844,0.216861218214035,-4479.98974609375,304.18377685546875,0.7118821740150452,0.2818784415721893,0.2736541032791137,293.1656188964844,297.1499938964844,293.1499938964844,0.4830335974693298,-6205.25048828125,304.18682861328125,0.8731109499931335,0.537404477596283,0.378953605890274,293.1659240722656,297.1499938964844,293.1499938964844,0.6004436612129211,-9943.4267578125,304.1951599121094,0.9268428087234496,0.6375287771224976,0.6068713068962097,293.1835327148437,297.1499938964844,293.1499938964844,0.0461674593389034,-6670.9638671875,304.1600952148437,0.4615674316883087,0.0839929059147834,0.408200204372406,290.63311767578125,291.1499938964844,258.6056213378906,257.2439880371094,278.49365234375,293.2301025390625,290.6404724121094,1.0,0.5190859436988831,0.0,0.6499999761581421,1.0,1.0,-2.368001937866211,1.0080467462539673,1.359955072402954,0.4718882441520691,0.0,0.0,1.0,193.6327209472656,162.0,196.41123962402344,-29242.998046875,1535.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673278808594,310.85186767578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6981359720230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007085192482918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2904052734375,297.1499938964844,293.1499938964844,0.2657515108585357,-4993.94970703125,304.18914794921875,0.7485844492912292,0.3322507441043854,0.3049279749393463,293.26953125,297.1499938964844,293.1499938964844,0.216861218214035,-4479.98974609375,304.18377685546875,0.7118821740150452,0.2818784415721893,0.2736541032791137,293.1656188964844,297.1499938964844,293.1499938964844,0.4830335974693298,-6205.25048828125,304.18682861328125,0.8731109499931335,0.537404477596283,0.378953605890274,293.1659240722656,297.1499938964844,293.1499938964844,0.6004436612129211,-9943.4267578125,304.1951599121094,0.9268428087234496,0.6375287771224976,0.6068713068962097,293.1835327148437,297.1499938964844,293.1499938964844,0.0461674593389034,-6670.9638671875,304.1600952148437,0.4615674316883087,0.0839929059147834,0.408200204372406,290.63311767578125,291.1499938964844,258.6056213378906,257.2439880371094,278.49365234375,293.2301025390625,290.6404724121094,1.0,0.5190859436988831,0.0,0.6499999761581421,1.0,1.0,-2.368001937866211,1.0080467462539673,1.359955072402954,0.4718882441520691,0.0,0.0,1.0,193.6327209472656,162.0,196.41123962402344,-29242.998046875,1535.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673278808594,310.85186767578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6981359720230103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007085192482918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2940979003906,297.1499938964844,293.1499938964844,0.2577832639217376,-4873.248046875,304.1893615722656,0.7534945011138916,0.3279444575309753,0.3006878495216369,293.2757568359375,297.1499938964844,293.1499938964844,0.2097985744476318,-4361.5166015625,304.18426513671875,0.7161175608634949,0.2775861024856567,0.2692151069641113,293.1702880859375,297.1499938964844,293.1499938964844,0.4747988283634186,-6121.3798828125,304.1882629394531,0.8823807239532471,0.536063015460968,0.3777304887771606,293.1715393066406,297.1499938964844,293.1499938964844,0.5902772545814514,-9811.4248046875,304.197021484375,0.9381778240203856,0.6359884738922119,0.6050362586975098,293.1849365234375,297.1499938964844,293.1499938964844,0.044025219976902,-6487.541015625,304.1603088378906,0.466021716594696,0.0828618630766868,0.4011615514755249,290.7743225097656,291.1499938964844,258.6517028808594,257.2841796875,278.5290222167969,293.2356872558594,290.7815246582031,1.0,0.509076714515686,0.0,0.6499999761581421,1.0,1.0,-2.345446348190308,0.997587025165558,1.347859263420105,0.4661134779453277,0.0,0.0,1.0,182.49655151367188,150.0,196.13494873046875,-29212.84765625,1462.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.876708984375,311.0651550292969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7007423043251038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000711164320819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2940979003906,297.1499938964844,293.1499938964844,0.2577832639217376,-4873.248046875,304.1893615722656,0.7534945011138916,0.3279444575309753,0.3006878495216369,293.2757568359375,297.1499938964844,293.1499938964844,0.2097985744476318,-4361.5166015625,304.18426513671875,0.7161175608634949,0.2775861024856567,0.2692151069641113,293.1702880859375,297.1499938964844,293.1499938964844,0.4747988283634186,-6121.3798828125,304.1882629394531,0.8823807239532471,0.536063015460968,0.3777304887771606,293.1715393066406,297.1499938964844,293.1499938964844,0.5902772545814514,-9811.4248046875,304.197021484375,0.9381778240203856,0.6359884738922119,0.6050362586975098,293.1849365234375,297.1499938964844,293.1499938964844,0.044025219976902,-6487.541015625,304.1603088378906,0.466021716594696,0.0828618630766868,0.4011615514755249,290.7743225097656,291.1499938964844,258.6517028808594,257.2841796875,278.5290222167969,293.2356872558594,290.7815246582031,1.0,0.509076714515686,0.0,0.6499999761581421,1.0,1.0,-2.345446348190308,0.997587025165558,1.347859263420105,0.4661134779453277,0.0,0.0,1.0,182.49655151367188,150.0,196.13494873046875,-29212.84765625,1462.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.876708984375,311.0651550292969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7007423043251038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000711164320819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2972717285156,297.1499938964844,293.1499938964844,0.2498016357421875,-4751.3212890625,304.1895446777344,0.7592594027519226,0.3236486613750458,0.2964494526386261,293.2815246582031,297.1499938964844,293.1499938964844,0.202680692076683,-4241.09033203125,304.1847229003906,0.7208570837974548,0.2732337117195129,0.2647108733654022,293.1745910644531,297.1499938964844,293.1499938964844,0.4662666022777557,-6033.98779296875,304.1897277832031,0.8927880525588989,0.5346779823303223,0.3764730989933014,293.1767272949219,297.1499938964844,293.1499938964844,0.57972651720047,-9673.6474609375,304.1989440917969,0.9504355788230896,0.6343892216682434,0.6031405925750732,293.18609619140625,297.1499938964844,293.1499938964844,0.0418681949377059,-6302.98046875,304.16046142578125,0.470729261636734,0.0817382261157035,0.3941262662410736,290.9226379394531,291.1499938964844,258.6982116699219,257.3249816894531,278.5646667480469,293.240966796875,290.9305725097656,1.0,0.4987427294254303,0.0,0.6499999761581421,1.0,1.0,-2.322704792022705,0.9870460033416748,1.3356589078903198,0.4602849781513214,0.0,0.0,1.0,171.17433166503906,138.0,205.9386749267578,-29216.32421875,1389.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13299560546875,311.321044921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6990722417831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007094694301486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2972717285156,297.1499938964844,293.1499938964844,0.2498016357421875,-4751.3212890625,304.1895446777344,0.7592594027519226,0.3236486613750458,0.2964494526386261,293.2815246582031,297.1499938964844,293.1499938964844,0.202680692076683,-4241.09033203125,304.1847229003906,0.7208570837974548,0.2732337117195129,0.2647108733654022,293.1745910644531,297.1499938964844,293.1499938964844,0.4662666022777557,-6033.98779296875,304.1897277832031,0.8927880525588989,0.5346779823303223,0.3764730989933014,293.1767272949219,297.1499938964844,293.1499938964844,0.57972651720047,-9673.6474609375,304.1989440917969,0.9504355788230896,0.6343892216682434,0.6031405925750732,293.18609619140625,297.1499938964844,293.1499938964844,0.0418681949377059,-6302.98046875,304.16046142578125,0.470729261636734,0.0817382261157035,0.3941262662410736,290.9226379394531,291.1499938964844,258.6982116699219,257.3249816894531,278.5646667480469,293.240966796875,290.9305725097656,1.0,0.4987427294254303,0.0,0.6499999761581421,1.0,1.0,-2.322704792022705,0.9870460033416748,1.3356589078903198,0.4602849781513214,0.0,0.0,1.0,171.17433166503906,138.0,205.9386749267578,-29216.32421875,1389.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13299560546875,311.321044921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6990722417831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007094694301486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
