time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462780,293.29998779296875,297.1499938964844,293.1499938964844,0.2419628649950027,-4630.7099609375,304.1894226074219,0.7659861445426941,0.3193648755550384,0.292216807603836,293.2868347167969,297.1499938964844,293.1499938964844,0.1956402957439422,-4121.0703125,304.18487548828125,0.7261816263198853,0.2688228785991668,0.2601465880870819,293.1785583496094,297.1499938964844,293.1499938964844,0.4577034711837768,-5946.0029296875,304.19073486328125,0.9044100046157836,0.5332450270652771,0.3751788139343261,293.1815795898437,297.1499938964844,293.1499938964844,0.5691158175468445,-9534.7021484375,304.2002868652344,0.9632781147956848,0.6327261924743652,0.6011798977851868,293.1871032714844,297.1499938964844,293.1499938964844,0.0397387146949768,-6120.69921875,304.1605224609375,0.4756270349025726,0.0806186869740486,0.3870939612388611,291.0718994140625,291.1499938964844,258.744873046875,257.3661804199219,278.6004638671875,293.2459411621094,291.07965087890625,1.0,0.4881263971328735,0.0,0.6499999761581421,1.0,1.0,-2.299779891967773,0.9764245748519896,1.3233553171157837,0.4544065594673157,0.0,0.0,1.0,159.7560272216797,126.0,206.7411956787109,-29189.951171875,1316.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3583984375,311.54986572265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6967415809631348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007071041036397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29998779296875,297.1499938964844,293.1499938964844,0.2419628649950027,-4630.7099609375,304.1894226074219,0.7659861445426941,0.3193648755550384,0.292216807603836,293.2868347167969,297.1499938964844,293.1499938964844,0.1956402957439422,-4121.0703125,304.18487548828125,0.7261816263198853,0.2688228785991668,0.2601465880870819,293.1785583496094,297.1499938964844,293.1499938964844,0.4577034711837768,-5946.0029296875,304.19073486328125,0.9044100046157836,0.5332450270652771,0.3751788139343261,293.1815795898437,297.1499938964844,293.1499938964844,0.5691158175468445,-9534.7021484375,304.2002868652344,0.9632781147956848,0.6327261924743652,0.6011798977851868,293.1871032714844,297.1499938964844,293.1499938964844,0.0397387146949768,-6120.69921875,304.1605224609375,0.4756270349025726,0.0806186869740486,0.3870939612388611,291.0718994140625,291.1499938964844,258.744873046875,257.3661804199219,278.6004638671875,293.2459411621094,291.07965087890625,1.0,0.4881263971328735,0.0,0.6499999761581421,1.0,1.0,-2.299779891967773,0.9764245748519896,1.3233553171157837,0.4544065594673157,0.0,0.0,1.0,159.7560272216797,126.0,206.7411956787109,-29189.951171875,1316.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3583984375,311.54986572265625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6967415809631348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007071041036397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3012084960937,297.1499938964844,293.1499938964844,0.2381470203399658,-4571.70947265625,304.1891784667969,0.7697610259056091,0.3172289431095123,0.2901046276092529,293.2893371582031,297.1499938964844,293.1499938964844,0.192190021276474,-4061.943603515625,304.184814453125,0.72911137342453,0.2665963172912597,0.2578433156013489,293.1804504394531,297.1499938964844,293.1499938964844,0.4535064399242401,-5902.8134765625,304.19097900390625,0.911050260066986,0.5325142741203308,0.3745204210281372,293.1838684082031,297.1499938964844,293.1499938964844,0.5639070868492126,-9466.4189453125,304.2006225585937,0.9698196649551392,0.6318754553794861,0.6001793742179871,293.18756103515625,297.1499938964844,293.1499938964844,0.0386975705623626,-6031.45947265625,304.1604919433594,0.4781645834445953,0.0800599530339241,0.3835788071155548,291.1445007324219,291.1499938964844,258.7681884765625,257.3868713378906,278.618408203125,293.24835205078125,291.1521301269531,1.0,0.4827194213867187,0.0,0.6499999761581421,1.0,1.0,-2.2882604598999023,0.9710893034934998,1.317171335220337,0.4514526724815368,0.0,0.0,0.9988502860069276,154.02662658691406,126.0,204.4373474121093,-29166.18359375,1280.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45977783203125,311.654296875,278.1499938964844,0.0,18000.0,315.7099914550781,32440.08984375,36000.0,0.0,0.0,0.7001638412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831834435462952,1.831862211227417,-2.77132639894262e-05,0.0,0.0007105772965587,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30230712890625,297.1499938964844,293.1499938964844,0.2343328893184662,-4512.458984375,304.1889953613281,0.773841142654419,0.3150968551635742,0.2879955470561981,293.291748046875,297.1499938964844,293.1499938964844,0.1887328177690506,-4002.4150390625,304.18475341796875,0.73225337266922,0.2643560469150543,0.2555267810821533,293.1822509765625,297.1499938964844,293.1499938964844,0.4492451846599579,-5858.79248046875,304.1912841796875,0.9184095859527588,0.5317743420600891,0.3738557696342468,293.18609619140625,297.1499938964844,293.1499938964844,0.558617115020752,-9396.78515625,304.2010192871094,0.9763850569725036,0.6310125589370728,0.5991677045822144,293.18798828125,297.1499938964844,293.1499938964844,0.0376573577523231,-5941.9541015625,304.1604919433594,0.4807813167572021,0.0795016810297966,0.3800649344921112,291.2187194824219,291.1499938964844,258.7914428710937,257.40753173828125,278.6363525390625,293.25067138671875,291.2269592285156,1.0,0.4772500991821289,0.0,0.6499999761581421,1.0,1.0,-2.276709794998169,0.9657405614852904,1.310969352722168,0.4484913051128387,0.0,0.0,0.9868821501731871,148.29135131835938,114.0,207.6260528564453,-29161.970703125,1245.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5912170410156,311.78436279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32696.376953125,36000.0,0.0,0.0,0.6992184519767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830865979194641,1.8308937549591064,-2.7749681976274587e-05,0.0,0.0007096178596839,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30426025390625,297.1499938964844,293.1499938964844,0.2268030196428299,-4394.7939453125,304.18853759765625,0.7830352783203125,0.3108424544334411,0.2837857902050018,293.2963562011719,297.1499938964844,293.1499938964844,0.1818746626377105,-3883.58740234375,304.1846008300781,0.7393121719360352,0.2598325908184051,0.2508526146411896,293.1856994628906,297.1499938964844,293.1499938964844,0.4406952261924743,-5770.15380859375,304.1917419433594,0.9349066615104676,0.5302611589431763,0.3725035786628723,293.1903076171875,297.1499938964844,293.1499938964844,0.5479933023452759,-9256.443359375,304.2016906738281,0.989417552947998,0.6292431950569153,0.5971038937568665,293.188720703125,297.1499938964844,293.1499938964844,0.0356065854430198,-5764.33642578125,304.160400390625,0.4863579869270324,0.0783862471580505,0.3730402290821075,291.3690795898437,291.1499938964844,258.83770751953125,257.44879150390625,278.6722106933594,293.255126953125,291.376953125,1.0,0.4661216735839844,0.0,0.6499999761581421,1.0,1.0,-2.2534971237182617,0.9549946188926696,1.2985024452209473,0.4425440728664398,0.0,0.0,0.947542369365692,136.8126220703125,102.0,207.4212188720703,-29119.3125,1175.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8351135253906,312.0218200683594,278.1499938964844,0.0,18000.0,315.7099914550781,34220.68359375,36000.0,0.0,0.0,0.6967576146125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825082778930664,1.8251107931137085,-2.796601256704889e-05,0.0,0.0007071204017847,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30426025390625,297.1499938964844,293.1499938964844,0.2268030196428299,-4394.7939453125,304.18853759765625,0.7830352783203125,0.3108424544334411,0.2837857902050018,293.2963562011719,297.1499938964844,293.1499938964844,0.1818746626377105,-3883.58740234375,304.1846008300781,0.7393121719360352,0.2598325908184051,0.2508526146411896,293.1856994628906,297.1499938964844,293.1499938964844,0.4406952261924743,-5770.15380859375,304.1917419433594,0.9349066615104676,0.5302611589431763,0.3725035786628723,293.1903076171875,297.1499938964844,293.1499938964844,0.5479933023452759,-9256.443359375,304.2016906738281,0.989417552947998,0.6292431950569153,0.5971038937568665,293.188720703125,297.1499938964844,293.1499938964844,0.0356065854430198,-5764.33642578125,304.160400390625,0.4863579869270324,0.0783862471580505,0.3730402290821075,291.3690795898437,291.1499938964844,258.83770751953125,257.44879150390625,278.6722106933594,293.255126953125,291.376953125,1.0,0.4661216735839844,0.0,0.6499999761581421,1.0,1.0,-2.2534971237182617,0.9549946188926696,1.2985024452209473,0.4425440728664398,0.0,0.0,0.947542369365692,136.8126220703125,102.0,207.4212188720703,-29119.3125,1175.0980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8351135253906,312.0218200683594,278.1499938964844,0.0,18000.0,315.7099914550781,34220.68359375,36000.0,0.0,0.0,0.6967576146125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825082778930664,1.8251107931137085,-2.796601256704889e-05,0.0,0.0007071204017847,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3057861328125,297.1499938964844,293.1499938964844,0.2197808176279068,-4284.5517578125,304.1873474121094,0.7930089831352234,0.3066210150718689,0.2796159386634826,293.3005676269531,297.1499938964844,293.1499938964844,0.1753971576690673,-3770.73681640625,304.1838073730469,0.7469797730445862,0.2552692890167236,0.2461520433425903,293.1887512207031,297.1499938964844,293.1499938964844,0.4328233897686004,-5688.6533203125,304.1908569335937,0.9520334601402284,0.5287312865257263,0.371146410703659,293.193359375,297.1499938964844,293.1499938964844,0.5348226428031921,-9078.181640625,304.2071533203125,0.9990000128746032,0.6275916695594788,0.5915087461471558,293.1893005371094,297.1499938964844,293.1499938964844,0.0337055847048759,-5598.3935546875,304.1600952148437,0.4921596348285675,0.0772872641682624,0.3661465048789978,291.5039978027344,291.1499938964844,258.8833312988281,257.4897155761719,278.7105712890625,293.2592468261719,291.50927734375,1.0,0.4545931816101074,0.0,0.6499999761581421,1.0,1.0,-2.2262277603149414,0.9423317313194276,1.2838959693908691,0.4357796013355255,0.0,0.0,0.8909459710121155,125.8203353881836,105.0,182.9860992431641,-28916.37890625,1103.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0622863769531,312.2050476074219,278.1499938964844,0.0,18000.0,316.19000244140625,36596.0078125,36000.0,0.0,0.0,0.6983337998390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79124116897583,1.7912689447402954,-2.7760026569012552e-05,0.0,0.0007087200065143,0.0,0.0,659.5195922851562,0.0,0.0,0.0,0.9855560064315796,4.0,0.0,1.0
463200,293.3057861328125,297.1499938964844,293.1499938964844,0.2197808176279068,-4284.5517578125,304.1873474121094,0.7930089831352234,0.3066210150718689,0.2796159386634826,293.3005676269531,297.1499938964844,293.1499938964844,0.1753971576690673,-3770.73681640625,304.1838073730469,0.7469797730445862,0.2552692890167236,0.2461520433425903,293.1887512207031,297.1499938964844,293.1499938964844,0.4328233897686004,-5688.6533203125,304.1908569335937,0.9520334601402284,0.5287312865257263,0.371146410703659,293.193359375,297.1499938964844,293.1499938964844,0.5348226428031921,-9078.181640625,304.2071533203125,0.9990000128746032,0.6275916695594788,0.5915087461471558,293.1893005371094,297.1499938964844,293.1499938964844,0.0337055847048759,-5598.3935546875,304.1600952148437,0.4921596348285675,0.0772872641682624,0.3661465048789978,291.5039978027344,291.1499938964844,258.8833312988281,257.4897155761719,278.7105712890625,293.2592468261719,291.50927734375,1.0,0.4545931816101074,0.0,0.6499999761581421,1.0,1.0,-2.2262277603149414,0.9423317313194276,1.2838959693908691,0.4357796013355255,0.0,0.0,0.8909459710121155,125.8203353881836,105.0,182.9860992431641,-28916.37890625,1103.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0622863769531,312.2050476074219,278.1499938964844,0.0,18000.0,316.19000244140625,36596.0078125,36000.0,0.0,0.0,0.6983337998390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79124116897583,1.7912689447402954,-2.7760026569012552e-05,0.0,0.0007087200065143,0.0,0.0,659.5195922851562,0.0,0.0,0.0,0.9855560064315796,4.0,0.0,1.0
463260,293.3072814941406,297.1499938964844,293.1499938964844,0.2143727540969848,-4200.3447265625,304.1838684082031,0.7952373623847961,0.3023713827133178,0.2756887376308441,293.3046875,297.1499938964844,293.1499938964844,0.170213833451271,-3680.917236328125,304.18115234375,0.7478954195976257,0.2506197094917297,0.2416481226682663,293.191650390625,297.1499938964844,293.1499938964844,0.427716314792633,-5637.48193359375,304.1856384277344,0.9585873484611512,0.5271631479263306,0.3699624538421631,293.1815185546875,297.1499938964844,293.1499938964844,0.5171957015991211,-8837.6337890625,304.2167053222656,0.9990000128746032,0.6288689970970154,0.5785462856292725,293.1899719238281,297.1499938964844,293.1499938964844,0.0323512144386768,-5480.73681640625,304.1589660644531,0.4933149814605713,0.076158694922924,0.3604387044906616,291.5742492675781,291.1499938964844,258.9281005859375,257.53009033203125,278.7511291503906,293.2601623535156,291.57574462890625,1.0,0.4470580816268921,0.0,0.6499999761581421,1.0,1.0,-2.1922407150268555,0.926616072654724,1.2656246423721311,0.4270854890346527,0.0,0.0,0.828903317451477,120.74862670898438,108.0,108.16647338867188,-28410.216796875,1049.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4598999023437,312.39068603515625,278.1499938964844,0.0,18000.0,316.19000244140625,37495.53515625,36000.0,0.0,0.0,0.6941195130348206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667542815208435,1.6675680875778198,-2.5365363399032503e-05,0.0,0.0007044430822134,0.0,0.0,551.8594970703125,0.0,0.0,0.0,0.9270508289337158,4.0,0.0,1.0
463320,293.3072814941406,297.1499938964844,293.1499938964844,0.2143727540969848,-4200.3447265625,304.1838684082031,0.7952373623847961,0.3023713827133178,0.2756887376308441,293.3046875,297.1499938964844,293.1499938964844,0.170213833451271,-3680.917236328125,304.18115234375,0.7478954195976257,0.2506197094917297,0.2416481226682663,293.191650390625,297.1499938964844,293.1499938964844,0.427716314792633,-5637.48193359375,304.1856384277344,0.9585873484611512,0.5271631479263306,0.3699624538421631,293.1815185546875,297.1499938964844,293.1499938964844,0.5171957015991211,-8837.6337890625,304.2167053222656,0.9990000128746032,0.6288689970970154,0.5785462856292725,293.1899719238281,297.1499938964844,293.1499938964844,0.0323512144386768,-5480.73681640625,304.1589660644531,0.4933149814605713,0.076158694922924,0.3604387044906616,291.5742492675781,291.1499938964844,258.9281005859375,257.53009033203125,278.7511291503906,293.2601623535156,291.57574462890625,1.0,0.4470580816268921,0.0,0.6499999761581421,1.0,1.0,-2.1922407150268555,0.926616072654724,1.2656246423721311,0.4270854890346527,0.0,0.0,0.828903317451477,120.74862670898438,108.0,108.16647338867188,-28410.216796875,1049.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4598999023437,312.39068603515625,278.1499938964844,0.0,18000.0,316.19000244140625,37495.53515625,36000.0,0.0,0.0,0.6941195130348206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667542815208435,1.6675680875778198,-2.5365363399032503e-05,0.0,0.0007044430822134,0.0,0.0,551.8594970703125,0.0,0.0,0.0,0.9270508289337158,4.0,0.0,1.0
463380,293.3090209960937,297.1499938964844,293.1499938964844,0.2105547040700912,-4142.2060546875,304.1789245605469,0.7941312789916992,0.2980391383171081,0.2717621326446533,293.30908203125,297.1499938964844,293.1499938964844,0.1662396490573883,-3613.10791015625,304.1773681640625,0.745807945728302,0.245809257030487,0.237077847123146,293.19451904296875,297.1499938964844,293.1499938964844,0.4257162511348724,-5620.2060546875,304.1770324707031,0.960971474647522,0.5255263447761536,0.368785947561264,293.16668701171875,297.1499938964844,293.1499938964844,0.5099103450775146,-8746.7880859375,304.20623779296875,0.9990000128746032,0.6310821175575256,0.572623074054718,293.1910400390625,297.1499938964844,293.1499938964844,0.0313554145395755,-5396.90283203125,304.1576538085937,0.4922960698604584,0.0749299228191375,0.3546759784221649,291.56591796875,291.1499938964844,258.9717712402344,257.56964111328125,278.7862243652344,293.2610778808594,291.5634765625,1.0,0.4421659409999847,0.0,0.6499999761581421,1.0,1.0,-2.166580438613892,0.9147608876228333,1.2518194913864136,0.4205195903778076,0.0,0.0,0.7732291221618652,118.1919403076172,111.0,10.052556037902832,-27834.5078125,1013.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9817199707031,312.57440185546875,278.1499938964844,0.0,18000.0,316.19000244140625,37767.59375,36000.0,0.0,0.0,0.6868119835853577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080702304840088,1.5080925226211548,-2.235163992736489e-05,0.0,0.0006970268441364,0.0,0.0,430.140869140625,0.0,0.0,0.0,0.853338897228241,4.0,0.0,1.0
463440,293.3090209960937,297.1499938964844,293.1499938964844,0.2105547040700912,-4142.2060546875,304.1789245605469,0.7941312789916992,0.2980391383171081,0.2717621326446533,293.30908203125,297.1499938964844,293.1499938964844,0.1662396490573883,-3613.10791015625,304.1773681640625,0.745807945728302,0.245809257030487,0.237077847123146,293.19451904296875,297.1499938964844,293.1499938964844,0.4257162511348724,-5620.2060546875,304.1770324707031,0.960971474647522,0.5255263447761536,0.368785947561264,293.16668701171875,297.1499938964844,293.1499938964844,0.5099103450775146,-8746.7880859375,304.20623779296875,0.9990000128746032,0.6310821175575256,0.572623074054718,293.1910400390625,297.1499938964844,293.1499938964844,0.0313554145395755,-5396.90283203125,304.1576538085937,0.4922960698604584,0.0749299228191375,0.3546759784221649,291.56591796875,291.1499938964844,258.9717712402344,257.56964111328125,278.7862243652344,293.2610778808594,291.5634765625,1.0,0.4421659409999847,0.0,0.6499999761581421,1.0,1.0,-2.166580438613892,0.9147608876228333,1.2518194913864136,0.4205195903778076,0.0,0.0,0.7732291221618652,118.1919403076172,111.0,10.052556037902832,-27834.5078125,1013.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9817199707031,312.57440185546875,278.1499938964844,0.0,18000.0,316.19000244140625,37767.59375,36000.0,0.0,0.0,0.6868119835853577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080702304840088,1.5080925226211548,-2.235163992736489e-05,0.0,0.0006970268441364,0.0,0.0,430.140869140625,0.0,0.0,0.0,0.853338897228241,4.0,0.0,1.0
463500,293.31005859375,297.1499938964844,293.1499938964844,0.2090670615434646,-4120.01416015625,304.1763610839844,0.7926557660102844,0.2958210408687591,0.269789308309555,293.3114929199219,297.1499938964844,293.1499938964844,0.1645559519529342,-3584.719482421875,304.17547607421875,0.7439297437667847,0.2433225363492965,0.2347534298896789,293.1958923339844,297.1499938964844,293.1499938964844,0.4256105124950409,-5621.13720703125,304.1723327636719,0.9610686898231506,0.5246946215629578,0.3682050406932831,293.1614685058594,297.1499938964844,293.1499938964844,0.5091850757598877,-8742.720703125,304.19732666015625,0.9990000128746032,0.6319012641906738,0.5715543627738953,293.191650390625,297.1499938964844,293.1499938964844,0.0309609230607748,-5363.98828125,304.156982421875,0.4911937713623047,0.074292354285717,0.3517877459526062,291.53973388671875,291.1499938964844,258.9931030273437,257.58905029296875,278.8025817871094,293.26220703125,291.5361328125,1.0,0.4404690861701965,0.0,0.6499999761581421,1.0,1.0,-2.155966758728028,0.9098621606826782,1.2461045980453491,0.4177935421466827,0.0,0.0,0.7498217821121216,117.56388854980467,111.0,-31.098129272460938,-27552.0390625,1000.7631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.277099609375,312.6751403808594,278.1499938964844,0.0,18000.0,315.7099914550781,37711.1484375,36000.0,0.0,0.0,0.6771782636642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295505285263062,1.429571509361267,-2.093819057336077e-05,0.0,0.0006872498197481,0.0,0.0,377.4502258300781,0.0,0.0,0.0,0.8177287578582764,4.0,0.0,1.0
463560,293.3113098144531,297.1499938964844,293.1499938964844,0.2077528238296508,-4100.64208984375,304.1739807128906,0.7906516194343567,0.2935488522052765,0.2677800953388214,293.3141174316406,297.1499938964844,293.1499938964844,0.1629834473133087,-3558.353515625,304.1737060546875,0.7415747046470642,0.2407599538564682,0.232372298836708,293.1972351074219,297.1499938964844,293.1499938964844,0.4259544014930725,-5626.79833984375,304.1676330566406,0.9605758190155028,0.52385014295578,0.3676252365112304,293.1583557128906,297.1499938964844,293.1499938964844,0.5100349187850952,-8760.61328125,304.1871643066406,0.9990000128746032,0.6323662996292114,0.5714978575706482,293.1922912597656,297.1499938964844,293.1499938964844,0.0305598564445972,-5335.40673828125,304.15643310546875,0.4897663593292236,0.0736398920416832,0.3488921821117401,291.50299072265625,291.1499938964844,259.0140686035156,257.6081848144531,278.81842041015625,293.2638854980469,291.4979858398437,1.0,0.4391618967056274,0.0,0.6499999761581421,1.0,1.0,-2.1464500427246094,0.9054720401763916,1.2409780025482178,0.415345162153244,0.0,0.0,0.7298967838287354,117.27777862548828,114.0,-67.99533081054688,-27262.99609375,990.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5477294921875,312.7520751953125,278.1499938964844,0.0,18000.0,315.7099914550781,37566.1875,36000.0,0.0,0.0,0.671066403388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35745370388031,1.357473373413086,-1.968523429241032e-05,0.0,0.0006810470949858,0.0,0.0,333.0880126953125,0.0,0.0,0.0,0.7854647040367126,4.0,0.0,1.0
463620,293.3138732910156,297.1499938964844,293.1499938964844,0.2052360475063324,-4063.3955078125,304.17022705078125,0.7854129672050476,0.2889415621757507,0.2637017667293548,293.3196105957031,297.1499938964844,293.1499938964844,0.1598411649465561,-3505.400146484375,304.17108154296875,0.7357485890388489,0.2354913651943206,0.2274741381406784,293.19989013671875,297.1499938964844,293.1499938964844,0.427095890045166,-5642.2060546875,304.15997314453125,0.9581456780433656,0.5221132636070251,0.3664572536945343,293.1591491699219,297.1499938964844,293.1499938964844,0.5149275064468384,-8839.3564453125,304.16668701171875,0.9990000128746032,0.6320143342018127,0.573814332485199,293.1936950683594,297.1499938964844,293.1499938964844,0.0293863285332918,-5274.68359375,304.1562194824219,0.4860675036907196,0.0722831189632415,0.3430182337760925,291.419921875,291.1499938964844,259.0547180175781,257.6454467773437,278.8483581542969,293.2680053710937,291.4154968261719,1.0,0.4374814927577972,0.0,0.6499999761581421,1.0,1.0,-2.129990577697754,0.8978840708732605,1.2321065664291382,0.4111029207706451,0.0,0.0,0.6995834112167358,117.52476501464844,117.0,-99.43052673339844,-26794.349609375,975.0679931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0799865722656,312.9313659667969,278.1499938964844,0.0,18000.0,315.7099914550781,37144.93359375,36000.0,0.0,0.0,0.657314658164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428141832351685,1.2428319454193115,-1.7779799236450344e-05,0.0,0.0006670908187516,0.0,0.0,270.0335998535156,0.0,0.0,0.0,0.7349265217781067,4.0,0.0,1.0
463680,293.3138732910156,297.1499938964844,293.1499938964844,0.2052360475063324,-4063.3955078125,304.17022705078125,0.7854129672050476,0.2889415621757507,0.2637017667293548,293.3196105957031,297.1499938964844,293.1499938964844,0.1598411649465561,-3505.400146484375,304.17108154296875,0.7357485890388489,0.2354913651943206,0.2274741381406784,293.19989013671875,297.1499938964844,293.1499938964844,0.427095890045166,-5642.2060546875,304.15997314453125,0.9581456780433656,0.5221132636070251,0.3664572536945343,293.1591491699219,297.1499938964844,293.1499938964844,0.5149275064468384,-8839.3564453125,304.16668701171875,0.9990000128746032,0.6320143342018127,0.573814332485199,293.1936950683594,297.1499938964844,293.1499938964844,0.0293863285332918,-5274.68359375,304.1562194824219,0.4860675036907196,0.0722831189632415,0.3430182337760925,291.419921875,291.1499938964844,259.0547180175781,257.6454467773437,278.8483581542969,293.2680053710937,291.4154968261719,1.0,0.4374814927577972,0.0,0.6499999761581421,1.0,1.0,-2.129990577697754,0.8978840708732605,1.2321065664291382,0.4111029207706451,0.0,0.0,0.6995834112167358,117.52476501464844,117.0,-99.43052673339844,-26794.349609375,975.0679931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0799865722656,312.9313659667969,278.1499938964844,0.0,18000.0,315.7099914550781,37144.93359375,36000.0,0.0,0.0,0.657314658164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428141832351685,1.2428319454193115,-1.7779799236450344e-05,0.0,0.0006670908187516,0.0,0.0,270.0335998535156,0.0,0.0,0.0,0.7349265217781067,4.0,0.0,1.0
463740,293.3162536621094,297.1499938964844,293.1499938964844,0.202467679977417,-4021.396484375,304.1681213378906,0.7790512442588806,0.2843086123466491,0.2596162557601928,293.3249816894531,297.1499938964844,293.1499938964844,0.1564100086688995,-3446.569580078125,304.1697998046875,0.7288785576820374,0.230105847120285,0.2224770486354828,293.20269775390625,297.1499938964844,293.1499938964844,0.4278313815593719,-5652.05859375,304.1554870605469,0.9542194604873656,0.5202816128730774,0.3652504086494446,293.1689147949219,297.1499938964844,293.1499938964844,0.5221936106681824,-8948.0126953125,304.14910888671875,0.9990000128746032,0.6298205852508545,0.578539252281189,293.1952819824219,297.1499938964844,293.1499938964844,0.0286776684224605,-5206.21728515625,304.15557861328125,0.4813681542873382,0.0708557590842247,0.3369682431221008,291.3506774902344,291.1499938964844,259.093505859375,257.68121337890625,278.8763122558594,293.2727966308594,291.3470153808594,1.0,0.4367330372333526,0.0,0.6499999761581421,1.0,1.0,-2.116039514541626,0.8914560079574585,1.2245835065841677,0.4075064659118652,0.0,0.0,0.6775995492935181,118.59143829345705,120.0,-94.9849090576172,-26428.076171875,965.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5406494140625,313.0997619628906,278.1499938964844,0.0,18000.0,315.2300109863281,36808.828125,36000.0,0.0,0.0,0.6374734044075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601625680923462,1.1601790189743042,-1.649773184908554e-05,0.0,0.0006469544605351,0.0,0.0,230.2220153808593,0.0,0.0,0.0,0.6991989612579346,4.0,0.0,1.0
463800,293.3162536621094,297.1499938964844,293.1499938964844,0.202467679977417,-4021.396484375,304.1681213378906,0.7790512442588806,0.2843086123466491,0.2596162557601928,293.3249816894531,297.1499938964844,293.1499938964844,0.1564100086688995,-3446.569580078125,304.1697998046875,0.7288785576820374,0.230105847120285,0.2224770486354828,293.20269775390625,297.1499938964844,293.1499938964844,0.4278313815593719,-5652.05859375,304.1554870605469,0.9542194604873656,0.5202816128730774,0.3652504086494446,293.1689147949219,297.1499938964844,293.1499938964844,0.5221936106681824,-8948.0126953125,304.14910888671875,0.9990000128746032,0.6298205852508545,0.578539252281189,293.1952819824219,297.1499938964844,293.1499938964844,0.0286776684224605,-5206.21728515625,304.15557861328125,0.4813681542873382,0.0708557590842247,0.3369682431221008,291.3506774902344,291.1499938964844,259.093505859375,257.68121337890625,278.8763122558594,293.2727966308594,291.3470153808594,1.0,0.4367330372333526,0.0,0.6499999761581421,1.0,1.0,-2.116039514541626,0.8914560079574585,1.2245835065841677,0.4075064659118652,0.0,0.0,0.6775995492935181,118.59143829345705,120.0,-94.9849090576172,-26428.076171875,965.392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5406494140625,313.0997619628906,278.1499938964844,0.0,18000.0,315.2300109863281,36808.828125,36000.0,0.0,0.0,0.6374734044075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601625680923462,1.1601790189743042,-1.649773184908554e-05,0.0,0.0006469544605351,0.0,0.0,230.2220153808593,0.0,0.0,0.0,0.6991989612579346,4.0,0.0,1.0
463860,293.318359375,297.1499938964844,293.1499938964844,0.1996168792247772,-3977.662109375,304.1668701171875,0.7719895839691162,0.2796667218208313,0.2555400729179382,293.3301086425781,297.1499938964844,293.1499938964844,0.1528438627719879,-3384.825927734375,304.1691589355469,0.7212183475494385,0.2246350198984146,0.2174150198698043,293.20562744140625,297.1499938964844,293.1499938964844,0.4284084141254425,-5659.56884765625,304.1527404785156,0.949177384376526,0.5183551907539368,0.3639914393424988,293.1864318847656,297.1499938964844,293.1499938964844,0.5314851999282837,-9081.9921875,304.13397216796875,0.9990000128746032,0.6258086562156677,0.5849615931510925,293.19708251953125,297.1499938964844,293.1499938964844,0.028042159974575,-5142.0634765625,304.1548156738281,0.4755870699882507,0.0693428292870521,0.3306553363800049,291.2864074707031,291.1499938964844,259.130126953125,257.7152099609375,278.9012756347656,293.27557373046875,291.28302001953125,1.0,0.4366324543952942,0.0,0.6499999761581421,1.0,1.0,-2.10368275642395,0.8857628703117371,1.2179198265075684,0.4043319523334503,0.0,0.0,0.6637075543403625,120.24729919433594,123.0,-89.7835464477539,-26094.85546875,959.4451904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8069152832031,313.1631164550781,278.1499938964844,0.0,18000.0,315.2300109863281,36514.54296875,36000.0,0.0,0.0,0.6209869384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046425104141235,1.104658126831055,-1.5667612387915142e-05,0.0,0.0006302227848209,0.0,0.0,205.8466186523437,0.0,0.0,0.0,0.675655722618103,4.0,0.0,1.0
463920,293.318359375,297.1499938964844,293.1499938964844,0.1996168792247772,-3977.662109375,304.1668701171875,0.7719895839691162,0.2796667218208313,0.2555400729179382,293.3301086425781,297.1499938964844,293.1499938964844,0.1528438627719879,-3384.825927734375,304.1691589355469,0.7212183475494385,0.2246350198984146,0.2174150198698043,293.20562744140625,297.1499938964844,293.1499938964844,0.4284084141254425,-5659.56884765625,304.1527404785156,0.949177384376526,0.5183551907539368,0.3639914393424988,293.1864318847656,297.1499938964844,293.1499938964844,0.5314851999282837,-9081.9921875,304.13397216796875,0.9990000128746032,0.6258086562156677,0.5849615931510925,293.19708251953125,297.1499938964844,293.1499938964844,0.028042159974575,-5142.0634765625,304.1548156738281,0.4755870699882507,0.0693428292870521,0.3306553363800049,291.2864074707031,291.1499938964844,259.130126953125,257.7152099609375,278.9012756347656,293.27557373046875,291.28302001953125,1.0,0.4366324543952942,0.0,0.6499999761581421,1.0,1.0,-2.10368275642395,0.8857628703117371,1.2179198265075684,0.4043319523334503,0.0,0.0,0.6637075543403625,120.24729919433594,123.0,-89.7835464477539,-26094.85546875,959.4451904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8069152832031,313.1631164550781,278.1499938964844,0.0,18000.0,315.2300109863281,36514.54296875,36000.0,0.0,0.0,0.6209869384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046425104141235,1.104658126831055,-1.5667612387915142e-05,0.0,0.0006302227848209,0.0,0.0,205.8466186523437,0.0,0.0,0.0,0.675655722618103,4.0,0.0,1.0
463980,293.3201904296875,297.1499938964844,293.1499938964844,0.1964749097824096,-3928.61572265625,304.16650390625,0.763894259929657,0.2750316262245178,0.2514963746070862,293.3348999023437,297.1499938964844,293.1499938964844,0.1489981859922409,-3317.318115234375,304.169189453125,0.7121315002441406,0.2191002517938614,0.2123187035322189,293.2085266113281,297.1499938964844,293.1499938964844,0.4283325970172882,-5659.39404296875,304.1520080566406,0.9424031376838684,0.5163534283638,0.3627014756202698,293.20904541015625,297.1499938964844,293.1499938964844,0.5384856462478638,-9178.7265625,304.1283569335937,0.9980836510658264,0.6203011274337769,0.5893170833587646,293.1989440917969,297.1499938964844,293.1499938964844,0.0272365845739841,-5059.3447265625,304.1545715332031,0.4678334295749664,0.067771315574646,0.3241792321205139,291.2396240234375,291.1499938964844,259.1643371582031,257.74725341796875,278.9281311035156,293.2797546386719,291.2376708984375,1.0,0.4368375837802887,0.0,0.6499999761581421,1.0,1.0,-2.0886244773864746,0.8787901401519775,1.209834337234497,0.4006416499614715,0.0,0.0,0.6551105976104736,122.73004913330078,126.0,-67.1896743774414,-25798.84765625,953.8982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92657470703125,313.1730651855469,278.1499938964844,0.0,18000.0,315.2300109863281,36311.58203125,36000.0,0.0,0.0,0.6051984429359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715439319610596,1.0715590715408323,-1.5184319636318833e-05,0.0,0.00061419949634,0.0,0.0,192.18067932128903,0.0,0.0,0.0,0.6616880297660828,4.0,0.0,1.0
464040,293.3201904296875,297.1499938964844,293.1499938964844,0.1964749097824096,-3928.61572265625,304.16650390625,0.763894259929657,0.2750316262245178,0.2514963746070862,293.3348999023437,297.1499938964844,293.1499938964844,0.1489981859922409,-3317.318115234375,304.169189453125,0.7121315002441406,0.2191002517938614,0.2123187035322189,293.2085266113281,297.1499938964844,293.1499938964844,0.4283325970172882,-5659.39404296875,304.1520080566406,0.9424031376838684,0.5163534283638,0.3627014756202698,293.20904541015625,297.1499938964844,293.1499938964844,0.5384856462478638,-9178.7265625,304.1283569335937,0.9980836510658264,0.6203011274337769,0.5893170833587646,293.1989440917969,297.1499938964844,293.1499938964844,0.0272365845739841,-5059.3447265625,304.1545715332031,0.4678334295749664,0.067771315574646,0.3241792321205139,291.2396240234375,291.1499938964844,259.1643371582031,257.74725341796875,278.9281311035156,293.2797546386719,291.2376708984375,1.0,0.4368375837802887,0.0,0.6499999761581421,1.0,1.0,-2.0886244773864746,0.8787901401519775,1.209834337234497,0.4006416499614715,0.0,0.0,0.6551105976104736,122.73004913330078,126.0,-67.1896743774414,-25798.84765625,953.8982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92657470703125,313.1730651855469,278.1499938964844,0.0,18000.0,315.2300109863281,36311.58203125,36000.0,0.0,0.0,0.6051984429359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715439319610596,1.0715590715408323,-1.5184319636318833e-05,0.0,0.00061419949634,0.0,0.0,192.18067932128903,0.0,0.0,0.0,0.6616880297660828,4.0,0.0,1.0
464100,293.32098388671875,297.1499938964844,293.1499938964844,0.194708839058876,-3900.595458984375,304.1667175292969,0.7590625286102295,0.2727203965187073,0.2495112419128418,293.3371276855469,297.1499938964844,293.1499938964844,0.1469162553548813,-3280.289306640625,304.16949462890625,0.7064248323440552,0.2163170874118805,0.2097865790128708,293.2099914550781,297.1499938964844,293.1499938964844,0.4278204143047333,-5653.92919921875,304.1525573730469,0.9377085566520692,0.5153259634971619,0.3620631098747253,293.2173767089844,297.1499938964844,293.1499938964844,0.5368930697441101,-9153.2373046875,304.1351623535156,0.9943249821662904,0.6179124116897583,0.5869342088699341,293.1997985839844,297.1499938964844,293.1499938964844,0.0267161112278699,-5014.4580078125,304.1546936035156,0.4624797701835632,0.0669840946793556,0.3210610449314117,291.2294311523437,291.1499938964844,259.18048095703125,257.762451171875,278.9449768066406,293.2821044921875,291.2284851074219,1.0,0.4367865324020386,0.0,0.6499999761581421,1.0,1.0,-2.0758204460144043,0.8728756904602051,1.2029446363449097,0.3974501490592956,0.0,0.0,0.6508881449699402,124.54167175292967,126.0,-47.1867561340332,-25609.986328125,948.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9406433105469,313.1591491699219,278.1499938964844,0.0,18000.0,314.75,36274.0390625,36000.0,0.0,0.0,0.592846691608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585546493530271,1.0585696697235107,-1.500781309005106e-05,0.0,0.000601664010901,0.0,0.0,187.09344482421875,0.0,0.0,0.0,0.6562108993530273,4.0,0.0,1.0
464160,293.32177734375,297.1499938964844,293.1499938964844,0.1929617822170257,-3872.883544921875,304.1668395996094,0.7545076608657837,0.2703981101512909,0.2475137561559677,293.3393859863281,297.1499938964844,293.1499938964844,0.144836738705635,-3243.2421875,304.16973876953125,0.7007925510406494,0.213506132364273,0.2072274684906005,293.2115173339844,297.1499938964844,293.1499938964844,0.427333116531372,-5648.81640625,304.1529846191406,0.933280348777771,0.5142646431922913,0.3613994419574737,293.2229919433594,297.1499938964844,293.1499938964844,0.5357134342193604,-9134.5234375,304.13995361328125,0.9908086657524108,0.6159579753875732,0.5849918127059937,293.2006530761719,297.1499938964844,293.1499938964844,0.0262121763080358,-4969.25,304.1547546386719,0.4570595324039459,0.0661844909191131,0.3178784549236297,291.21826171875,291.1499938964844,259.1958923339844,257.7770690917969,278.961181640625,293.2841796875,291.2161865234375,1.0,0.4367017745971679,0.0,0.6499999761581421,1.0,1.0,-2.0633952617645264,0.8671362400054932,1.1962590217590332,0.3943662047386169,0.0,0.0,0.6473996639251709,126.24063873291016,129.0,-43.539833068847656,-25386.56640625,942.4141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8963928222656,313.0943298339844,278.1499938964844,0.0,18000.0,314.75,36253.02734375,36000.0,0.0,0.0,0.5849470496177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456806421279907,1.0456955432891846,-1.483855794504052e-05,0.0,0.0005936468951404,0.0,0.0,182.1846618652344,0.0,0.0,0.0,0.6509434580802917,4.0,0.0,1.0
464220,293.3231811523437,297.1499938964844,293.1499938964844,0.1895017921924591,-3817.89697265625,304.1670227050781,0.745983362197876,0.2657588124275207,0.2435041666030883,293.3437194824219,297.1499938964844,293.1499938964844,0.1406590342521667,-3168.509521484375,304.1701354980469,0.6897968053817749,0.2078269273042678,0.2020378112792968,293.2145690917969,297.1499938964844,293.1499938964844,0.4263812899589538,-5638.8955078125,304.1535949707031,0.924979031085968,0.5120892524719238,0.3600186109542846,293.22998046875,297.1499938964844,293.1499938964844,0.5340787172317505,-9109.009765625,304.1459655761719,0.984195113182068,0.6126845479011536,0.5819099545478821,293.2022705078125,297.1499938964844,293.1499938964844,0.0252029541879892,-4877.4951171875,304.15484619140625,0.4468829929828644,0.0645714178681373,0.3113765120506286,291.1916809082031,291.1499938964844,259.2245483398437,257.804443359375,278.9920654296875,293.28759765625,291.1903991699219,1.0,0.4364775419235229,0.0,0.6499999761581421,1.0,1.0,-2.0391786098480225,0.8559525012969971,1.1832261085510254,0.3883813321590423,0.0,0.0,0.6438058614730835,129.44366455078125,132.0,-35.72126388549805,-24989.56640625,930.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.743408203125,312.9466857910156,278.1499938964844,0.0,18000.0,314.75,36137.234375,36000.0,0.0,0.0,0.5701714754104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030425190925598,1.0304397344589231,-1.4620043657487258e-05,0.0,0.0005786516121588,0.0,0.0,176.3001708984375,0.0,0.0,0.0,0.6446410417556763,4.0,0.0,1.0
464280,293.3231811523437,297.1499938964844,293.1499938964844,0.1895017921924591,-3817.89697265625,304.1670227050781,0.745983362197876,0.2657588124275207,0.2435041666030883,293.3437194824219,297.1499938964844,293.1499938964844,0.1406590342521667,-3168.509521484375,304.1701354980469,0.6897968053817749,0.2078269273042678,0.2020378112792968,293.2145690917969,297.1499938964844,293.1499938964844,0.4263812899589538,-5638.8955078125,304.1535949707031,0.924979031085968,0.5120892524719238,0.3600186109542846,293.22998046875,297.1499938964844,293.1499938964844,0.5340787172317505,-9109.009765625,304.1459655761719,0.984195113182068,0.6126845479011536,0.5819099545478821,293.2022705078125,297.1499938964844,293.1499938964844,0.0252029541879892,-4877.4951171875,304.15484619140625,0.4468829929828644,0.0645714178681373,0.3113765120506286,291.1916809082031,291.1499938964844,259.2245483398437,257.804443359375,278.9920654296875,293.28759765625,291.1903991699219,1.0,0.4364775419235229,0.0,0.6499999761581421,1.0,1.0,-2.0391786098480225,0.8559525012969971,1.1832261085510254,0.3883813321590423,0.0,0.0,0.6438058614730835,129.44366455078125,132.0,-35.72126388549805,-24989.56640625,930.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.743408203125,312.9466857910156,278.1499938964844,0.0,18000.0,314.75,36137.234375,36000.0,0.0,0.0,0.5701714754104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030425190925598,1.0304397344589231,-1.4620043657487258e-05,0.0,0.0005786516121588,0.0,0.0,176.3001708984375,0.0,0.0,0.0,0.6446410417556763,4.0,0.0,1.0
464340,293.3243103027344,297.1499938964844,293.1499938964844,0.1859266906976699,-3760.6796875,304.16729736328125,0.7380048036575317,0.2611441910266876,0.2395069897174835,293.3478088378906,297.1499938964844,293.1499938964844,0.136343166232109,-3090.635986328125,304.17059326171875,0.6790537238121033,0.2020912021398544,0.1967835277318954,293.2174987792969,297.1499938964844,293.1499938964844,0.4250671863555908,-5625.0234375,304.15460205078125,0.9172343611717224,0.5098581314086914,0.3585921227931976,293.23455810546875,297.1499938964844,293.1499938964844,0.532330334186554,-9083.11328125,304.1501770019531,0.9777382016181946,0.6097224950790405,0.5792383551597595,293.2037353515625,297.1499938964844,293.1499938964844,0.0241773594170808,-4781.49169921875,304.1549377441406,0.4374979436397552,0.0629528015851974,0.3048092424869537,291.1729736328125,291.1499938964844,259.25,257.8291015625,279.0213317871094,293.2904357910156,291.1719055175781,1.0,0.4362198412418365,0.0,0.6499999761581421,1.0,1.0,-2.0152595043182373,0.8449097275733948,1.1703497171401978,0.3825032413005829,0.0,0.0,0.6420316100120544,132.5220489501953,135.0,-28.03048515319824,-24609.26953125,919.4712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5175476074219,312.7636108398437,278.1499938964844,0.0,18000.0,314.2699890136719,36069.171875,36000.0,0.0,0.0,0.5520921349525452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022380828857422,1.0223952531814575,-1.4504372302326374e-05,0.0,0.000560303335078,0.0,0.0,173.23851013183594,0.0,0.0,0.0,0.6413198113441467,4.0,0.0,1.0
464400,293.3243103027344,297.1499938964844,293.1499938964844,0.1859266906976699,-3760.6796875,304.16729736328125,0.7380048036575317,0.2611441910266876,0.2395069897174835,293.3478088378906,297.1499938964844,293.1499938964844,0.136343166232109,-3090.635986328125,304.17059326171875,0.6790537238121033,0.2020912021398544,0.1967835277318954,293.2174987792969,297.1499938964844,293.1499938964844,0.4250671863555908,-5625.0234375,304.15460205078125,0.9172343611717224,0.5098581314086914,0.3585921227931976,293.23455810546875,297.1499938964844,293.1499938964844,0.532330334186554,-9083.11328125,304.1501770019531,0.9777382016181946,0.6097224950790405,0.5792383551597595,293.2037353515625,297.1499938964844,293.1499938964844,0.0241773594170808,-4781.49169921875,304.1549377441406,0.4374979436397552,0.0629528015851974,0.3048092424869537,291.1729736328125,291.1499938964844,259.25,257.8291015625,279.0213317871094,293.2904357910156,291.1719055175781,1.0,0.4362198412418365,0.0,0.6499999761581421,1.0,1.0,-2.0152595043182373,0.8449097275733948,1.1703497171401978,0.3825032413005829,0.0,0.0,0.6420316100120544,132.5220489501953,135.0,-28.03048515319824,-24609.26953125,919.4712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5175476074219,312.7636108398437,278.1499938964844,0.0,18000.0,314.2699890136719,36069.171875,36000.0,0.0,0.0,0.5520921349525452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022380828857422,1.0223952531814575,-1.4504372302326374e-05,0.0,0.000560303335078,0.0,0.0,173.23851013183594,0.0,0.0,0.0,0.6413198113441467,4.0,0.0,1.0
464460,293.3243713378906,297.1499938964844,293.1499938964844,0.1825216561555862,-3706.14111328125,304.16717529296875,0.7305790781974792,0.2567146718502044,0.2356142550706863,293.3507995605469,297.1499938964844,293.1499938964844,0.1321255266666412,-3014.16259765625,304.1707458496094,0.668788492679596,0.1964731067419052,0.1915698498487472,293.2195129394531,297.1499938964844,293.1499938964844,0.423928827047348,-5613.259765625,304.1549377441406,0.910247266292572,0.5077369809150696,0.3571935296058655,293.2374267578125,297.1499938964844,293.1499938964844,0.5308554172515869,-9062.0771484375,304.15252685546875,0.9714503288269044,0.6069955229759216,0.5767605900764465,293.20416259765625,297.1499938964844,293.1499938964844,0.0232518315315246,-4693.22216796875,304.1548156738281,0.429276555776596,0.0614992901682853,0.2986510396003723,291.1498718261719,291.1499938964844,259.27301025390625,257.851806640625,279.0484924316406,293.2921142578125,291.1483764648437,1.0,0.4359864592552185,0.0,0.6499999761581421,1.0,1.0,-1.992271065711975,0.8343060612678528,1.157965064048767,0.3768606781959533,0.0,0.0,0.6434729099273682,135.4576873779297,138.0,-31.85604286193848,-24219.119140625,908.4985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1596984863281,312.4963684082031,278.1499938964844,0.0,18000.0,314.2699890136719,35978.09375,36000.0,0.0,0.0,0.5393756031990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022429585456848,1.0224440097808838,-1.4484381608781405e-05,0.0,0.0005473976489156,0.0,0.0,173.06520080566406,0.0,0.0,0.0,0.6413384079933167,4.0,0.0,1.0
464520,293.3243713378906,297.1499938964844,293.1499938964844,0.1825216561555862,-3706.14111328125,304.16717529296875,0.7305790781974792,0.2567146718502044,0.2356142550706863,293.3507995605469,297.1499938964844,293.1499938964844,0.1321255266666412,-3014.16259765625,304.1707458496094,0.668788492679596,0.1964731067419052,0.1915698498487472,293.2195129394531,297.1499938964844,293.1499938964844,0.423928827047348,-5613.259765625,304.1549377441406,0.910247266292572,0.5077369809150696,0.3571935296058655,293.2374267578125,297.1499938964844,293.1499938964844,0.5308554172515869,-9062.0771484375,304.15252685546875,0.9714503288269044,0.6069955229759216,0.5767605900764465,293.20416259765625,297.1499938964844,293.1499938964844,0.0232518315315246,-4693.22216796875,304.1548156738281,0.429276555776596,0.0614992901682853,0.2986510396003723,291.1498718261719,291.1499938964844,259.27301025390625,257.851806640625,279.0484924316406,293.2921142578125,291.1483764648437,1.0,0.4359864592552185,0.0,0.6499999761581421,1.0,1.0,-1.992271065711975,0.8343060612678528,1.157965064048767,0.3768606781959533,0.0,0.0,0.6434729099273682,135.4576873779297,138.0,-31.85604286193848,-24219.119140625,908.4985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1596984863281,312.4963684082031,278.1499938964844,0.0,18000.0,314.2699890136719,35978.09375,36000.0,0.0,0.0,0.5393756031990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022429585456848,1.0224440097808838,-1.4484381608781405e-05,0.0,0.0005473976489156,0.0,0.0,173.06520080566406,0.0,0.0,0.0,0.6413384079933167,4.0,0.0,1.0
