time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464580,293.3233947753906,297.1499938964844,293.1499938964844,0.1792367100715637,-3653.278564453125,304.1669311523437,0.7237076759338379,0.2524944543838501,0.2319227755069732,293.3525085449219,297.1499938964844,293.1499938964844,0.1280163824558258,-2939.107666015625,304.1706848144531,0.6592639088630676,0.1910329312086105,0.18653105199337,293.2206115722656,297.1499938964844,293.1499938964844,0.4227613508701324,-5601.162109375,304.1552429199219,0.9042167067527772,0.5057516694068909,0.355900228023529,293.239013671875,297.1499938964844,293.1499938964844,0.5293196439743042,-9040.6025390625,304.1542358398437,0.9654778838157654,0.6044585704803467,0.5744871497154236,293.20343017578125,297.1499938964844,293.1499938964844,0.0224980916827917,-4619.68408203125,304.15447998046875,0.422610342502594,0.0602742470800876,0.2935550212860107,291.130859375,291.1499938964844,259.2945251464844,257.8734741210937,279.0730285644531,293.2926025390625,291.1297302246094,1.0,0.4358758926391601,0.0,0.6499999761581421,1.0,1.0,-1.97138261795044,0.8246780037879944,1.1467046737670898,0.3717459440231323,0.0,0.0,0.6473566889762878,138.2217559814453,141.0,-27.088956832885746,-23886.9921875,898.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.753173828125,312.21826171875,278.1499938964844,0.0,18000.0,314.2699890136719,35900.078125,36000.0,0.0,0.0,0.5286881327629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0318822860717771,1.0318968296051023,-1.458465885662008e-05,0.0,0.000536551233381,0.0,0.0,176.33114624023438,0.0,0.0,0.0,0.6451265215873718,4.0,0.0,1.0
464640,293.3233947753906,297.1499938964844,293.1499938964844,0.1792367100715637,-3653.278564453125,304.1669311523437,0.7237076759338379,0.2524944543838501,0.2319227755069732,293.3525085449219,297.1499938964844,293.1499938964844,0.1280163824558258,-2939.107666015625,304.1706848144531,0.6592639088630676,0.1910329312086105,0.18653105199337,293.2206115722656,297.1499938964844,293.1499938964844,0.4227613508701324,-5601.162109375,304.1552429199219,0.9042167067527772,0.5057516694068909,0.355900228023529,293.239013671875,297.1499938964844,293.1499938964844,0.5293196439743042,-9040.6025390625,304.1542358398437,0.9654778838157654,0.6044585704803467,0.5744871497154236,293.20343017578125,297.1499938964844,293.1499938964844,0.0224980916827917,-4619.68408203125,304.15447998046875,0.422610342502594,0.0602742470800876,0.2935550212860107,291.130859375,291.1499938964844,259.2945251464844,257.8734741210937,279.0730285644531,293.2926025390625,291.1297302246094,1.0,0.4358758926391601,0.0,0.6499999761581421,1.0,1.0,-1.97138261795044,0.8246780037879944,1.1467046737670898,0.3717459440231323,0.0,0.0,0.6473566889762878,138.2217559814453,141.0,-27.088956832885746,-23886.9921875,898.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.753173828125,312.21826171875,278.1499938964844,0.0,18000.0,314.2699890136719,35900.078125,36000.0,0.0,0.0,0.5286881327629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0318822860717771,1.0318968296051023,-1.458465885662008e-05,0.0,0.000536551233381,0.0,0.0,176.33114624023438,0.0,0.0,0.0,0.6451265215873718,4.0,0.0,1.0
464700,293.3227233886719,297.1499938964844,293.1499938964844,0.1776154637336731,-3627.0859375,304.16680908203125,0.720339834690094,0.2504295110702514,0.2301228046417236,293.3531494140625,297.1499938964844,293.1499938964844,0.1259833872318267,-2901.759521484375,304.1706237792969,0.6546897888183594,0.1883469671010971,0.1840501427650451,293.2210388183594,297.1499938964844,293.1499938964844,0.4221400022506714,-5594.69970703125,304.1554260253906,0.9014446139335632,0.5047754049301147,0.3552691638469696,293.2395935058594,297.1499938964844,293.1499938964844,0.5284975171089172,-9029.2177734375,304.15496826171875,0.9625145196914672,0.6032177209854126,0.5733840465545654,293.2028503417969,297.1499938964844,293.1499938964844,0.0221629831939935,-4586.43115234375,304.1542663574219,0.419651061296463,0.0597124807536602,0.291269838809967,291.12286376953125,291.1499938964844,259.3047790527344,257.8839416503906,279.08465576171875,293.2926330566406,291.12188720703125,1.0,0.435869961977005,0.0,0.6499999761581421,1.0,1.0,-1.961414694786072,0.8200855851173401,1.1413291692733765,0.3693110942840576,0.0,0.0,0.6499770283699036,139.5915069580078,141.0,-24.406368255615234,-23732.2578125,894.6194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53759765625,312.0751037597656,278.1499938964844,0.0,18000.0,313.7900085449219,35869.875,36000.0,0.0,0.0,0.5192989110946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388237237930298,1.0388383865356443,-1.4665112757938914e-05,0.0,0.0005270223482511,0.0,0.0,178.8173370361328,0.0,0.0,0.0,0.6479563117027283,4.0,0.0,1.0
464760,293.32196044921875,297.1499938964844,293.1499938964844,0.1760381162166595,-3601.59521484375,304.1666259765625,0.7169639468193054,0.2483874708414077,0.2283447384834289,293.3536376953125,297.1499938964844,293.1499938964844,0.1239827871322631,-2864.9140625,304.1705017089844,0.6502159833908081,0.1856744140386581,0.1815842390060424,293.2214050292969,297.1499938964844,293.1499938964844,0.4215723872184753,-5588.86181640625,304.15545654296875,0.8987297415733337,0.5038037300109863,0.3546422719955444,293.2400817871094,297.1499938964844,293.1499938964844,0.5277370810508728,-9018.8251953125,304.1554260253906,0.9595422744750975,0.6019864678382874,0.5722918510437012,293.2021789550781,297.1499938964844,293.1499938964844,0.0218526422977447,-4555.486328125,304.154052734375,0.4168658852577209,0.0591732077300548,0.289101243019104,291.1137390136719,291.1499938964844,259.314697265625,257.8941955566406,279.09600830078125,293.2926025390625,291.11212158203125,1.0,0.4358937442302704,0.0,0.6499999761581421,1.0,1.0,-1.9516494274139404,0.8155879974365234,1.136061429977417,0.3669289946556091,0.0,0.0,0.6532766819000244,140.9659881591797,144.0,-27.017173767089844,-23561.45703125,890.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2795715332031,311.8995361328125,278.1499938964844,0.0,18000.0,313.7900085449219,35838.01953125,36000.0,0.0,0.0,0.5146392583847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0472241640090942,1.0472389459609983,-1.4764321349503008e-05,0.0,0.0005222934414632,0.0,0.0,181.87176513671875,0.0,0.0,0.0,0.6514164805412292,4.0,0.0,1.0
464820,293.3210144042969,297.1499938964844,293.1499938964844,0.1741988807916641,-3571.84716796875,304.1663513183594,0.7128573060035706,0.2459648102521896,0.2262374460697174,293.3541259765625,297.1499938964844,293.1499938964844,0.1216183975338935,-2821.233154296875,304.1703491210937,0.6449679136276245,0.1824801564216613,0.178639605641365,293.2217712402344,297.1499938964844,293.1499938964844,0.4209601879119873,-5582.62060546875,304.1553955078125,0.8955195546150208,0.5026434659957886,0.3538943231105804,293.2405700683594,297.1499938964844,293.1499938964844,0.5269055366516113,-9007.576171875,304.15576171875,0.955958366394043,0.6005204916000366,0.5709930062294006,293.2013244628906,297.1499938964844,293.1499938964844,0.0215065330266952,-4520.8017578125,304.15380859375,0.4137064516544342,0.0585495121777057,0.2866190075874328,291.1005249023437,291.1499938964844,259.32623291015625,257.9062194824219,279.1093139648437,293.2924499511719,291.099365234375,1.0,0.4359587430953979,0.0,0.6499999761581421,1.0,1.0,-1.940143704414368,0.8102908134460449,1.1298528909683228,0.3641261756420135,0.0,0.0,0.6585098505020142,142.62649536132812,144.0,-27.135967254638672,-23379.09375,885.7826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9638366699219,311.694580078125,278.1499938964844,0.0,18000.0,313.7900085449219,35776.33203125,36000.0,0.0,0.0,0.5098060369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610336065292358,1.0610486268997192,-1.4927165466360748e-05,0.0,0.000517388281878,0.0,0.0,186.95846557617188,0.0,0.0,0.0,0.6571102738380432,4.0,0.0,1.0
464880,293.3203125,297.1499938964844,293.1499938964844,0.1729432940483093,-3551.4267578125,304.166259765625,0.7100585103034973,0.2443646341562271,0.2248466461896896,293.3544311523437,297.1499938964844,293.1499938964844,0.1200204268097877,-2791.544677734375,304.1702880859375,0.641535222530365,0.1803562045097351,0.1766826808452606,293.2220153808594,297.1499938964844,293.1499938964844,0.4204498827457428,-5577.30126953125,304.1555480957031,0.8934051990509033,0.5018706917762756,0.3533973097801208,293.2408752441406,297.1499938964844,293.1499938964844,0.5262237191200256,-8998.2431640625,304.1561584472656,0.9535579681396484,0.599546492099762,0.5701321363449097,293.20074462890625,297.1499938964844,293.1499938964844,0.0212787203490734,-4497.5400390625,304.1536560058594,0.4116886556148529,0.0581449829041957,0.2850216329097748,291.0946350097656,291.1499938964844,259.33367919921875,257.9140930175781,279.1180114746094,293.29229736328125,291.09375,1.0,0.4360217750072479,0.0,0.6499999761581421,1.0,1.0,-1.9325746297836304,0.806807279586792,1.1257673501968384,0.3622845709323883,0.0,0.0,0.6621010303497314,143.74134826660156,147.0,-23.84072494506836,-23265.298828125,882.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75262451171875,311.56085205078125,278.1499938964844,0.0,18000.0,313.7900085449219,35748.8359375,36000.0,0.0,0.0,0.5070090293884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071633219718933,1.0716482400894165,-1.5058217286423314e-05,0.0,0.0005145497270859,0.0,0.0,190.97918701171875,0.0,0.0,0.0,0.6614717841148376,4.0,0.0,1.0
464940,293.31854248046875,297.1499938964844,293.1499938964844,0.1697865426540374,-3499.84521484375,304.1661071777344,0.7029008269309998,0.2404128462076187,0.2214150577783584,293.3550109863281,297.1499938964844,293.1499938964844,0.1160084381699562,-2716.539306640625,304.1701965332031,0.6331398487091064,0.1750601828098297,0.1718057245016098,293.2225646972656,297.1499938964844,293.1499938964844,0.4190069437026977,-5562.15478515625,304.1560974121094,0.8881999254226685,0.4999357759952545,0.3521542251110077,293.24151611328125,297.1499938964844,293.1499938964844,0.524306058883667,-8971.9716796875,304.1573181152344,0.9475196599960328,0.5971144437789917,0.5679856538772583,293.19921875,297.1499938964844,293.1499938964844,0.0207285452634096,-4440.3125,304.1533508300781,0.4068692028522491,0.057165503501892,0.2811872959136963,291.0845031738281,291.1499938964844,259.3515930175781,257.9332275390625,279.1393127441406,293.2918701171875,291.083984375,1.0,0.43623948097229,0.0,0.6499999761581421,1.0,1.0,-1.9139221906661987,0.7982272505760193,1.1156949996948242,0.3577533960342407,0.0,0.0,0.6715723872184753,146.5575408935547,150.0,-15.722127914428713,-22992.806640625,875.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23406982421875,311.2356872558594,278.1499938964844,0.0,18000.0,313.3099975585937,35710.7578125,36000.0,0.0,0.0,0.4965965747833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000577211380005,1.1000730991363523,-1.5424455341417342e-05,0.0,0.0005039824172854,0.0,0.0,202.1636657714844,0.0,0.0,0.0,0.6733298301696777,4.0,0.0,1.0
465000,293.31854248046875,297.1499938964844,293.1499938964844,0.1697865426540374,-3499.84521484375,304.1661071777344,0.7029008269309998,0.2404128462076187,0.2214150577783584,293.3550109863281,297.1499938964844,293.1499938964844,0.1160084381699562,-2716.539306640625,304.1701965332031,0.6331398487091064,0.1750601828098297,0.1718057245016098,293.2225646972656,297.1499938964844,293.1499938964844,0.4190069437026977,-5562.15478515625,304.1560974121094,0.8881999254226685,0.4999357759952545,0.3521542251110077,293.24151611328125,297.1499938964844,293.1499938964844,0.524306058883667,-8971.9716796875,304.1573181152344,0.9475196599960328,0.5971144437789917,0.5679856538772583,293.19921875,297.1499938964844,293.1499938964844,0.0207285452634096,-4440.3125,304.1533508300781,0.4068692028522491,0.057165503501892,0.2811872959136963,291.0845031738281,291.1499938964844,259.3515930175781,257.9332275390625,279.1393127441406,293.2918701171875,291.083984375,1.0,0.43623948097229,0.0,0.6499999761581421,1.0,1.0,-1.9139221906661987,0.7982272505760193,1.1156949996948242,0.3577533960342407,0.0,0.0,0.6715723872184753,146.5575408935547,150.0,-15.722127914428713,-22992.806640625,875.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23406982421875,311.2356872558594,278.1499938964844,0.0,18000.0,313.3099975585937,35710.7578125,36000.0,0.0,0.0,0.4965965747833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000577211380005,1.1000730991363523,-1.5424455341417342e-05,0.0,0.0005039824172854,0.0,0.0,202.1636657714844,0.0,0.0,0.0,0.6733298301696777,4.0,0.0,1.0
465060,293.3166198730469,297.1499938964844,293.1499938964844,0.1667376160621643,-3449.90869140625,304.1658020019531,0.6958141922950745,0.2365286201238632,0.2180446237325668,293.3554382324219,297.1499938964844,293.1499938964844,0.1120615601539611,-2642.26416015625,304.1700439453125,0.6248788833618164,0.1697800457477569,0.1669449359178543,293.2230224609375,297.1499938964844,293.1499938964844,0.4176531434059143,-5548.0888671875,304.15631103515625,0.8831169009208679,0.4980006217956543,0.3509101867675781,293.24200439453125,297.1499938964844,293.1499938964844,0.5224897265434265,-8947.4189453125,304.1578674316406,0.9414610266685486,0.5946915149688721,0.565845787525177,293.1977233886719,297.1499938964844,293.1499938964844,0.0202214326709508,-4386.86376953125,304.153076171875,0.4022371172904968,0.0562226399779319,0.2775329649448395,291.0716552734375,291.1499938964844,259.3685302734375,257.95172119140625,279.1600952148437,293.2913513183594,291.0708312988281,1.0,0.4365290403366089,0.0014624882023781,0.6499999761581421,1.0,1.0,-1.895586013793945,0.7897992134094238,1.105786919593811,0.3533080518245697,0.0,0.0,0.6827799081802368,149.40884399414062,153.0,-17.746103286743164,-22703.5078125,868.8972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6676330566406,310.873046875,278.1499938964844,0.0,18000.0,313.3099975585937,35655.2265625,36000.0,0.0,0.0,0.4917066097259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132454752922058,1.1324706077575684,-1.5851101125008427e-05,0.0,0.0004990196903236,0.0,0.0,215.47254943847656,0.0,0.0,0.0,0.6870517134666443,4.0,0.0,1.0
465120,293.3166198730469,297.1499938964844,293.1499938964844,0.1667376160621643,-3449.90869140625,304.1658020019531,0.6958141922950745,0.2365286201238632,0.2180446237325668,293.3554382324219,297.1499938964844,293.1499938964844,0.1120615601539611,-2642.26416015625,304.1700439453125,0.6248788833618164,0.1697800457477569,0.1669449359178543,293.2230224609375,297.1499938964844,293.1499938964844,0.4176531434059143,-5548.0888671875,304.15631103515625,0.8831169009208679,0.4980006217956543,0.3509101867675781,293.24200439453125,297.1499938964844,293.1499938964844,0.5224897265434265,-8947.4189453125,304.1578674316406,0.9414610266685486,0.5946915149688721,0.565845787525177,293.1977233886719,297.1499938964844,293.1499938964844,0.0202214326709508,-4386.86376953125,304.153076171875,0.4022371172904968,0.0562226399779319,0.2775329649448395,291.0716552734375,291.1499938964844,259.3685302734375,257.95172119140625,279.1600952148437,293.2913513183594,291.0708312988281,1.0,0.4365290403366089,0.0014624882023781,0.6499999761581421,1.0,1.0,-1.895586013793945,0.7897992134094238,1.105786919593811,0.3533080518245697,0.0,0.0,0.6827799081802368,149.40884399414062,153.0,-17.746103286743164,-22703.5078125,868.8972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6676330566406,310.873046875,278.1499938964844,0.0,18000.0,313.3099975585937,35655.2265625,36000.0,0.0,0.0,0.4917066097259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132454752922058,1.1324706077575684,-1.5851101125008427e-05,0.0,0.0004990196903236,0.0,0.0,215.47254943847656,0.0,0.0,0.0,0.6870517134666443,4.0,0.0,1.0
465180,293.31463623046875,297.1499938964844,293.1499938964844,0.1636461913585662,-3398.8955078125,304.1656799316406,0.6888481974601746,0.2327108234167099,0.2147345840930938,293.3557434082031,297.1499938964844,293.1499938964844,0.1080787926912307,-2566.588134765625,304.1700134277344,0.6164440512657166,0.1645141094923019,0.1620978862047195,293.22344970703125,297.1499938964844,293.1499938964844,0.416028082370758,-5530.9697265625,304.15692138671875,0.8781683444976807,0.4960659444332123,0.3496679961681366,293.2424011230469,297.1499938964844,293.1499938964844,0.5203418731689453,-8918.12890625,304.1588439941406,0.9354357719421388,0.5922839045524597,0.5637215375900269,293.1962585449219,297.1499938964844,293.1499938964844,0.0197254996746778,-4333.04931640625,304.15289306640625,0.397614449262619,0.0553092211484909,0.2740205824375152,291.06597900390625,291.1499938964844,259.3847045898437,257.9696655273437,279.1803894042969,293.290771484375,291.0657958984375,1.0,0.4368781745433807,0.0055250176228582,0.6499999761581421,1.0,1.0,-1.877530694007873,0.7815069556236267,1.096023678779602,0.3489391803741455,0.0,0.0,0.6944630146026611,152.2865447998047,156.0,-8.837237358093262,-22453.998046875,862.5431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1447448730469,310.5521240234375,278.1499938964844,0.0,18000.0,313.3099975585937,35625.11328125,36000.0,0.0,0.0,0.4885746836662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1692092418670654,1.169225573539734,-1.6358002540073358e-05,0.0,0.0004958412027917,0.0,0.0,231.431396484375,0.0,0.0,0.0,0.702705979347229,4.0,0.0,1.0
465240,293.31463623046875,297.1499938964844,293.1499938964844,0.1636461913585662,-3398.8955078125,304.1656799316406,0.6888481974601746,0.2327108234167099,0.2147345840930938,293.3557434082031,297.1499938964844,293.1499938964844,0.1080787926912307,-2566.588134765625,304.1700134277344,0.6164440512657166,0.1645141094923019,0.1620978862047195,293.22344970703125,297.1499938964844,293.1499938964844,0.416028082370758,-5530.9697265625,304.15692138671875,0.8781683444976807,0.4960659444332123,0.3496679961681366,293.2424011230469,297.1499938964844,293.1499938964844,0.5203418731689453,-8918.12890625,304.1588439941406,0.9354357719421388,0.5922839045524597,0.5637215375900269,293.1962585449219,297.1499938964844,293.1499938964844,0.0197254996746778,-4333.04931640625,304.15289306640625,0.397614449262619,0.0553092211484909,0.2740205824375152,291.06597900390625,291.1499938964844,259.3847045898437,257.9696655273437,279.1803894042969,293.290771484375,291.0657958984375,1.0,0.4368781745433807,0.0055250176228582,0.6499999761581421,1.0,1.0,-1.877530694007873,0.7815069556236267,1.096023678779602,0.3489391803741455,0.0,0.0,0.6944630146026611,152.2865447998047,156.0,-8.837237358093262,-22453.998046875,862.5431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1447448730469,310.5521240234375,278.1499938964844,0.0,18000.0,313.3099975585937,35625.11328125,36000.0,0.0,0.0,0.4885746836662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1692092418670654,1.169225573539734,-1.6358002540073358e-05,0.0,0.0004958412027917,0.0,0.0,231.431396484375,0.0,0.0,0.0,0.702705979347229,4.0,0.0,1.0
465300,293.3136291503906,297.1499938964844,293.1499938964844,0.1620859056711197,-3373.013427734375,304.1656799316406,0.6854186058044434,0.2308262437582016,0.2131015062332153,293.3558349609375,297.1499938964844,293.1499938964844,0.106076680123806,-2528.271728515625,304.1700134277344,0.6119956374168396,0.1618864238262176,0.1596792936325073,293.2236633300781,297.1499938964844,293.1499938964844,0.4151104092597961,-5521.25146484375,304.1573181152344,0.8757439851760864,0.4950963854789734,0.3490456938743591,293.2425537109375,297.1499938964844,293.1499938964844,0.5191396474838257,-8901.689453125,304.159423828125,0.9324478507041932,0.5910823941230774,0.5626624226570129,293.195556640625,297.1499938964844,293.1499938964844,0.0194811597466468,-4305.9501953125,304.1528015136719,0.3952443599700928,0.054862443357706,0.2723108232021332,291.06597900390625,291.1499938964844,259.3925476074219,257.9784545898437,279.1903686523437,293.2904357910156,291.0660400390625,1.0,0.4370718002319336,0.0083031104877591,0.6499999761581421,1.0,1.0,-1.8685932159423828,0.7774049043655396,1.0911883115768433,0.3467794954776764,0.0,0.0,0.7000719308853149,153.73377990722656,156.0,-4.095202922821045,-22335.9375,859.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9055480957031,310.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,35626.90625,35280.0,0.0,0.0,0.4859466850757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187264323234558,1.1872810125350952,-1.6616770153632388e-05,0.0,0.0004931741277687,0.0,0.0,239.6251373291016,0.0,0.0,0.0,0.7004811763763428,4.0,0.0,1.0
465360,293.31256103515625,297.1499938964844,293.1499938964844,0.1606900840997696,-3350.056396484375,304.16534423828125,0.6820295453071594,0.2289585322141647,0.211482748389244,293.3559265136719,297.1499938964844,293.1499938964844,0.1041801273822784,-2492.034912109375,304.1698303222656,0.6073393225669861,0.1592627316713333,0.1572639793157577,293.22381591796875,297.1499938964844,293.1499938964844,0.4145639836788177,-5515.7783203125,304.156982421875,0.8733546733856201,0.4941291809082031,0.3484231531620025,293.24267578125,297.1499938964844,293.1499938964844,0.5183936953544617,-8892.00390625,304.1590576171875,0.9294854998588562,0.5898861289024353,0.5616054534912109,293.1948547363281,297.1499938964844,293.1499938964844,0.019267201423645,-4282.845703125,304.1526794433594,0.3927987217903137,0.054421916604042,0.2706297636032104,291.05584716796875,291.1499938964844,259.40020751953125,257.9871520996094,279.2002868652344,293.29010009765625,291.0546264648437,1.0,0.437276542186737,0.0115617346018552,0.6499999761581421,1.0,1.0,-1.859713673591613,0.7733312249183655,1.086382508277893,0.3446354866027832,0.0,0.0,0.7072613835334778,155.18515014648438,159.0,-16.923412322998047,-22173.20703125,856.4906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6781311035156,310.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,34995.30859375,35280.0,0.0,0.0,0.4849403798580169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960256099700928,1.1960421800613403,-1.6600732124061324e-05,0.0,0.0004921528161503,0.0,0.0,242.12677001953125,0.0,0.0,0.0,0.7126139998435974,4.0,0.0,1.0
465420,293.3104553222656,297.1499938964844,293.1499938964844,0.1575473099946975,-3297.486083984375,304.1654968261719,0.67538982629776,0.2252719551324844,0.2082904577255249,293.35601806640625,297.1499938964844,293.1499938964844,0.1001611873507499,-2414.2001953125,304.169921875,0.5977238416671753,0.1540278047323227,0.1524449288845062,293.2241516113281,297.1499938964844,293.1499938964844,0.4124555289745331,-5493.24951171875,304.158203125,0.8686873912811279,0.4921935796737671,0.3471817374229431,293.24285888671875,297.1499938964844,293.1499938964844,0.5156582593917847,-8854.337890625,304.16064453125,0.9236679077148438,0.5874984264373779,0.5595037937164307,293.1935119628906,297.1499938964844,293.1499938964844,0.0187919996678829,-4228.3291015625,304.152587890625,0.3875835239887237,0.0535594150424003,0.2673521041870117,291.0629272460937,291.1499938964844,259.4151916503906,258.0042724609375,279.2198791503906,293.28936767578125,291.06378173828125,1.0,0.4377176463603973,0.0195323526859283,0.6499999761581421,1.0,1.0,-1.8421436548233032,0.7652759552001953,1.076867699623108,0.3403985798358917,0.0,0.0,0.7187135815620422,158.09710693359375,162.0,6.726181507110596,-21979.357421875,850.7150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2693176269531,310.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34909.33203125,35280.0,0.0,0.0,0.4837554395198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344790697097778,1.2344962358474731,-1.7148831830127165e-05,0.0,0.0004909503040835,0.0,0.0,260.2360534667969,0.0,0.0,0.0,0.7290708422660828,4.0,0.0,1.0
465480,293.3104553222656,297.1499938964844,293.1499938964844,0.1575473099946975,-3297.486083984375,304.1654968261719,0.67538982629776,0.2252719551324844,0.2082904577255249,293.35601806640625,297.1499938964844,293.1499938964844,0.1001611873507499,-2414.2001953125,304.169921875,0.5977238416671753,0.1540278047323227,0.1524449288845062,293.2241516113281,297.1499938964844,293.1499938964844,0.4124555289745331,-5493.24951171875,304.158203125,0.8686873912811279,0.4921935796737671,0.3471817374229431,293.24285888671875,297.1499938964844,293.1499938964844,0.5156582593917847,-8854.337890625,304.16064453125,0.9236679077148438,0.5874984264373779,0.5595037937164307,293.1935119628906,297.1499938964844,293.1499938964844,0.0187919996678829,-4228.3291015625,304.152587890625,0.3875835239887237,0.0535594150424003,0.2673521041870117,291.0629272460937,291.1499938964844,259.4151916503906,258.0042724609375,279.2198791503906,293.28936767578125,291.06378173828125,1.0,0.4377176463603973,0.0195323526859283,0.6499999761581421,1.0,1.0,-1.8421436548233032,0.7652759552001953,1.076867699623108,0.3403985798358917,0.0,0.0,0.7187135815620422,158.09710693359375,162.0,6.726181507110596,-21979.357421875,850.7150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2693176269531,310.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34909.33203125,35280.0,0.0,0.0,0.4837554395198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344790697097778,1.2344962358474731,-1.7148831830127165e-05,0.0,0.0004909503040835,0.0,0.0,260.2360534667969,0.0,0.0,0.0,0.7290708422660828,4.0,0.0,1.0
465540,293.3082580566406,297.1499938964844,293.1499938964844,0.1543770283460617,-3244.1171875,304.1656188964844,0.6689443588256836,0.2216494679450988,0.2051549553871154,293.3559875488281,297.1499938964844,293.1499938964844,0.0961319059133529,-2335.445068359375,304.16998291015625,0.5877389907836914,0.1488109827041626,0.1476419419050216,293.2244873046875,297.1499938964844,293.1499938964844,0.4100599586963653,-5467.642578125,304.1594543457031,0.8641507625579834,0.49024498462677,0.3459309041500091,293.2431030273437,297.1499938964844,293.1499938964844,0.5125645399093628,-8811.8037109375,304.1622314453125,0.9180121421813964,0.5851016640663147,0.5573931932449341,293.1922302246094,297.1499938964844,293.1499938964844,0.0183263719081878,-4173.326171875,304.1524963378906,0.3822782933712005,0.0527203157544136,0.2641821205615997,291.0779724121094,291.1499938964844,259.4298095703125,258.0211486816406,279.2392272949219,293.28857421875,291.0791015625,1.0,0.4381948709487915,0.0294336043298244,0.6499999761581421,1.0,1.0,-1.824768543243408,0.7573176026344299,1.067451000213623,0.3362150192260742,0.0,0.0,0.727348804473877,161.02279663085938,165.0,17.913782119750977,-21778.650390625,845.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327087402344,309.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,34974.44921875,34200.0,0.0,0.0,0.4833474457263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264512062072754,1.2645297050476074,-1.7619311620364897e-05,0.0,0.0004905362147837,0.0,0.0,275.4076538085937,0.0,0.0,0.0,0.7272941470146179,4.0,0.0,1.0
465600,293.3082580566406,297.1499938964844,293.1499938964844,0.1543770283460617,-3244.1171875,304.1656188964844,0.6689443588256836,0.2216494679450988,0.2051549553871154,293.3559875488281,297.1499938964844,293.1499938964844,0.0961319059133529,-2335.445068359375,304.16998291015625,0.5877389907836914,0.1488109827041626,0.1476419419050216,293.2244873046875,297.1499938964844,293.1499938964844,0.4100599586963653,-5467.642578125,304.1594543457031,0.8641507625579834,0.49024498462677,0.3459309041500091,293.2431030273437,297.1499938964844,293.1499938964844,0.5125645399093628,-8811.8037109375,304.1622314453125,0.9180121421813964,0.5851016640663147,0.5573931932449341,293.1922302246094,297.1499938964844,293.1499938964844,0.0183263719081878,-4173.326171875,304.1524963378906,0.3822782933712005,0.0527203157544136,0.2641821205615997,291.0779724121094,291.1499938964844,259.4298095703125,258.0211486816406,279.2392272949219,293.28857421875,291.0791015625,1.0,0.4381948709487915,0.0294336043298244,0.6499999761581421,1.0,1.0,-1.824768543243408,0.7573176026344299,1.067451000213623,0.3362150192260742,0.0,0.0,0.727348804473877,161.02279663085938,165.0,17.913782119750977,-21778.650390625,845.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327087402344,309.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,34974.44921875,34200.0,0.0,0.0,0.4833474457263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264512062072754,1.2645297050476074,-1.7619311620364897e-05,0.0,0.0004905362147837,0.0,0.0,275.4076538085937,0.0,0.0,0.0,0.7272941470146179,4.0,0.0,1.0
465660,293.3059997558594,297.1499938964844,293.1499938964844,0.1514599174261093,-3195.082763671875,304.1653137207031,0.6627206206321716,0.2180958986282348,0.2020797729492187,293.3558959960937,297.1499938964844,293.1499938964844,0.0922532752156257,-2259.508056640625,304.1697998046875,0.5774418711662292,0.1436162143945694,0.1428581178188324,293.2247314453125,297.1499938964844,293.1499938964844,0.4081328213214874,-5447.4208984375,304.1596069335937,0.8597602844238281,0.4883069694042206,0.3446833491325378,293.2431945800781,297.1499938964844,293.1499938964844,0.5100467205047607,-8777.859375,304.1624450683594,0.9125918745994568,0.5827242732048035,0.5552941560745239,293.19097900390625,297.1499938964844,293.1499938964844,0.017911609262228,-4124.36083984375,304.1523742675781,0.3770798444747925,0.0519035756587982,0.2611123621463775,291.0789489746094,291.1499938964844,259.44415283203125,258.037841796875,279.25836181640625,293.2877502441406,291.0809020996094,1.0,0.4387049973011017,0.041228923946619,0.6499999761581421,1.0,1.0,-1.807627320289612,0.7494741082191467,1.0581531524658203,0.3320932388305664,0.0,0.0,0.7371648550033569,163.95437622070312,168.0,15.558902740478516,-21551.453125,839.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947631835937,309.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,33953.81640625,34200.0,0.0,0.0,0.4830963909626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763370275497437,1.2763546705245972,-1.757094833010342e-05,0.0,0.0004902814398519,0.0,0.0,278.816650390625,0.0,0.0,0.0,0.7448342442512512,4.0,0.0,1.0
465720,293.3059997558594,297.1499938964844,293.1499938964844,0.1514599174261093,-3195.082763671875,304.1653137207031,0.6627206206321716,0.2180958986282348,0.2020797729492187,293.3558959960937,297.1499938964844,293.1499938964844,0.0922532752156257,-2259.508056640625,304.1697998046875,0.5774418711662292,0.1436162143945694,0.1428581178188324,293.2247314453125,297.1499938964844,293.1499938964844,0.4081328213214874,-5447.4208984375,304.1596069335937,0.8597602844238281,0.4883069694042206,0.3446833491325378,293.2431945800781,297.1499938964844,293.1499938964844,0.5100467205047607,-8777.859375,304.1624450683594,0.9125918745994568,0.5827242732048035,0.5552941560745239,293.19097900390625,297.1499938964844,293.1499938964844,0.017911609262228,-4124.36083984375,304.1523742675781,0.3770798444747925,0.0519035756587982,0.2611123621463775,291.0789489746094,291.1499938964844,259.44415283203125,258.037841796875,279.25836181640625,293.2877502441406,291.0809020996094,1.0,0.4387049973011017,0.041228923946619,0.6499999761581421,1.0,1.0,-1.807627320289612,0.7494741082191467,1.0581531524658203,0.3320932388305664,0.0,0.0,0.7371648550033569,163.95437622070312,168.0,15.558902740478516,-21551.453125,839.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947631835937,309.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,33953.81640625,34200.0,0.0,0.0,0.4830963909626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763370275497437,1.2763546705245972,-1.757094833010342e-05,0.0,0.0004902814398519,0.0,0.0,278.816650390625,0.0,0.0,0.0,0.7448342442512512,4.0,0.0,1.0
465780,293.3037414550781,297.1499938964844,293.1499938964844,0.1482433825731277,-3140.196533203125,304.1655578613281,0.6567259430885315,0.2146066725254058,0.199063241481781,293.35565185546875,297.1499938964844,293.1499938964844,0.0881802514195442,-2179.186279296875,304.16998291015625,0.566898763179779,0.1384453773498535,0.1380959302186966,293.2250366210937,297.1499938964844,293.1499938964844,0.4051978588104248,-5415.83251953125,304.1612548828125,0.8555029630661011,0.4863561391830444,0.3434324860572815,293.2433166503906,297.1499938964844,293.1499938964844,0.5062887072563171,-8725.923828125,304.16455078125,0.9074499011039734,0.5803374648094177,0.5531955361366272,293.18975830078125,297.1499938964844,293.1499938964844,0.0174616631120443,-4068.004150390625,304.1523132324219,0.3719962835311889,0.0511084049940109,0.2581404745578766,291.1091003417969,291.1499938964844,259.4583740234375,258.05450439453125,279.2773742675781,293.2868957519531,291.11102294921875,1.0,0.4392452239990234,0.0549188219010829,0.6499999761581421,1.0,1.0,-1.7906967401504517,0.7417348027229309,1.048961877822876,0.3280277848243713,0.0,0.0,0.7405755519866943,166.89344787597656,171.0,33.712581634521484,-21384.560546875,834.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,309.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,34052.6953125,34200.0,0.0,0.0,0.4830143749713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292728066444397,1.29274582862854,-1.7849017240223475e-05,0.0,0.0004901982028968,0.0,0.0,287.6332702636719,0.0,0.0,0.0,0.7520061731338501,4.0,0.0,1.0
465840,293.3037414550781,297.1499938964844,293.1499938964844,0.1482433825731277,-3140.196533203125,304.1655578613281,0.6567259430885315,0.2146066725254058,0.199063241481781,293.35565185546875,297.1499938964844,293.1499938964844,0.0881802514195442,-2179.186279296875,304.16998291015625,0.566898763179779,0.1384453773498535,0.1380959302186966,293.2250366210937,297.1499938964844,293.1499938964844,0.4051978588104248,-5415.83251953125,304.1612548828125,0.8555029630661011,0.4863561391830444,0.3434324860572815,293.2433166503906,297.1499938964844,293.1499938964844,0.5062887072563171,-8725.923828125,304.16455078125,0.9074499011039734,0.5803374648094177,0.5531955361366272,293.18975830078125,297.1499938964844,293.1499938964844,0.0174616631120443,-4068.004150390625,304.1523132324219,0.3719962835311889,0.0511084049940109,0.2581404745578766,291.1091003417969,291.1499938964844,259.4583740234375,258.05450439453125,279.2773742675781,293.2868957519531,291.11102294921875,1.0,0.4392452239990234,0.0549188219010829,0.6499999761581421,1.0,1.0,-1.7906967401504517,0.7417348027229309,1.048961877822876,0.3280277848243713,0.0,0.0,0.7405755519866943,166.89344787597656,171.0,33.712581634521484,-21384.560546875,834.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,309.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,34052.6953125,34200.0,0.0,0.0,0.4830143749713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292728066444397,1.29274582862854,-1.7849017240223475e-05,0.0,0.0004901982028968,0.0,0.0,287.6332702636719,0.0,0.0,0.0,0.7520061731338501,4.0,0.0,1.0
465900,293.3025817871094,297.1499938964844,293.1499938964844,0.1466697454452514,-3113.270751953125,304.16558837890625,0.6538164019584656,0.2128871977329254,0.1975769698619842,293.3554992675781,297.1499938964844,293.1499938964844,0.0861578807234764,-2139.366943359375,304.1700439453125,0.561562180519104,0.1358702033758163,0.1357239335775375,293.22515869140625,297.1499938964844,293.1499938964844,0.4037323594093323,-5400.1240234375,304.1618957519531,0.8534210324287415,0.4853785037994385,0.3428039848804474,293.2433776855469,297.1499938964844,293.1499938964844,0.5044097900390625,-8700.0927734375,304.1653137207031,0.9049990773200988,0.5791434645652771,0.5521432757377625,293.1891784667969,297.1499938964844,293.1499938964844,0.0172460805624723,-4040.5947265625,304.1522827148437,0.3694993257522583,0.0507184825837612,0.2566892802715301,291.1236877441406,291.1499938964844,259.4654846191406,258.06280517578125,279.2868347167969,293.28643798828125,291.1256408691406,1.0,0.4395253956317901,0.0624727346003055,0.6499999761581421,1.0,1.0,-1.7823033332824707,0.7379010319709778,1.044402241706848,0.32601398229599,0.0,0.0,0.7408671379089355,168.3655242919922,171.0,37.10954284667969,-21297.0078125,832.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618835449219,309.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,34113.4140625,33120.0,0.0,0.0,0.482934832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963110208511353,1.296328902244568,-1.791907925507985e-05,0.0,0.0004901174688711,0.0,0.0,289.6905822753906,0.0,0.0,0.0,0.7385962605476379,4.0,0.0,1.0
465960,293.3013916015625,297.1499938964844,293.1499938964844,0.1453099250793457,-3090.254638671875,304.16522216796875,0.650967001914978,0.2111856788396835,0.1961058378219604,293.3553161621094,297.1499938964844,293.1499938964844,0.0842552110552787,-2102.2236328125,304.1698608398437,0.5562005639076233,0.1333027929067611,0.1333585232496261,293.22528076171875,297.1499938964844,293.1499938964844,0.4027941226959228,-5390.4755859375,304.1614074707031,0.8513725996017456,0.4844055473804474,0.3421761989593506,293.243408203125,297.1499938964844,293.1499938964844,0.5031781196594238,-8683.875,304.16473388671875,0.9026421904563904,0.5779566764831543,0.5510934591293335,293.1886291503906,297.1499938964844,293.1499938964844,0.0170649792999029,-4018.405029296875,304.1521911621094,0.3670340776443481,0.0503335669636726,0.2552603185176849,291.1235656738281,291.1499938964844,259.4725952148437,258.0711669921875,279.2962646484375,293.2859802246094,291.1235046386719,1.0,0.4398120939731598,0.0704938471317291,0.6499999761581421,1.0,1.0,-1.7739664316177368,0.7340952754020691,1.0398712158203125,0.3240146934986114,0.0,0.0,0.7424923181533813,169.83816528320312,174.0,16.654949188232422,-21148.544921875,829.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,309.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,33246.09375,33120.0,0.0,0.0,0.4826721251010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281674861907959,1.2816922664642334,-1.749381044646725e-05,0.0,0.0004898508777841,0.0,0.0,279.7222595214844,0.0,0.0,0.0,0.7447139024734497,4.0,0.0,1.0
466020,293.29901123046875,297.1499938964844,293.1499938964844,0.1422696560621261,-3037.954833984375,304.16522216796875,0.6455420255661011,0.2078309059143066,0.1932044327259063,293.3548889160156,297.1499938964844,293.1499938964844,0.0802334770560264,-2023.528076171875,304.1699523925781,0.5455606579780579,0.1281893849372863,0.1286433339118957,293.2254638671875,297.1499938964844,293.1499938964844,0.3999109864234924,-5359.56982421875,304.1624450683594,0.8475048542022705,0.4824621081352234,0.3409242033958435,293.2433776855469,297.1499938964844,293.1499938964844,0.4994856715202331,-8633.1318359375,304.166015625,0.8982222080230713,0.5755912065505981,0.5490056872367859,293.1875915527344,297.1499938964844,293.1499938964844,0.0167639255523681,-3979.7958984375,304.1459655761719,0.3632086217403412,0.050000000745058,0.2535065710544586,291.1507263183594,291.1499938964844,259.48699951171875,258.08795166015625,279.3141174316406,293.2850341796875,291.15283203125,1.0,0.4404466450214386,0.0878272280097007,0.6499999761581421,1.0,1.0,-1.758703112602234,0.7271367907524109,1.0315663814544678,0.3203411102294922,0.0,0.0,0.7409078478813171,172.66458129882812,162.0,35.70534896850586,-21013.09375,825.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,309.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33169.625,33120.0,0.0,0.0,0.4818613231182098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815001010894775,1.281517505645752,-1.7473796106060036e-05,0.0,0.0004890279960818,0.0,0.0,279.4307861328125,0.0,0.0,0.0,0.7441975474357605,4.0,0.0,1.0
466080,293.29901123046875,297.1499938964844,293.1499938964844,0.1422696560621261,-3037.954833984375,304.16522216796875,0.6455420255661011,0.2078309059143066,0.1932044327259063,293.3548889160156,297.1499938964844,293.1499938964844,0.0802334770560264,-2023.528076171875,304.1699523925781,0.5455606579780579,0.1281893849372863,0.1286433339118957,293.2254638671875,297.1499938964844,293.1499938964844,0.3999109864234924,-5359.56982421875,304.1624450683594,0.8475048542022705,0.4824621081352234,0.3409242033958435,293.2433776855469,297.1499938964844,293.1499938964844,0.4994856715202331,-8633.1318359375,304.166015625,0.8982222080230713,0.5755912065505981,0.5490056872367859,293.1875915527344,297.1499938964844,293.1499938964844,0.0167639255523681,-3979.7958984375,304.1459655761719,0.3632086217403412,0.050000000745058,0.2535065710544586,291.1507263183594,291.1499938964844,259.48699951171875,258.08795166015625,279.3141174316406,293.2850341796875,291.15283203125,1.0,0.4404466450214386,0.0878272280097007,0.6499999761581421,1.0,1.0,-1.758703112602234,0.7271367907524109,1.0315663814544678,0.3203411102294922,0.0,0.0,0.7409078478813171,172.66458129882812,162.0,35.70534896850586,-21013.09375,825.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,309.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33169.625,33120.0,0.0,0.0,0.4818613231182098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815001010894775,1.281517505645752,-1.7473796106060036e-05,0.0,0.0004890279960818,0.0,0.0,279.4307861328125,0.0,0.0,0.0,0.7441975474357605,4.0,0.0,1.0
466140,293.2964172363281,297.1499938964844,293.1499938964844,0.1391478031873703,-2984.01611328125,304.16534423828125,0.6439619064331055,0.2045796811580658,0.190165176987648,293.3542175292969,297.1499938964844,293.1499938964844,0.0760583728551864,-1942.5267333984373,304.1702575683594,0.5387184023857117,0.1231371164321899,0.1237463131546974,293.2254333496094,297.1499938964844,293.1499938964844,0.3968489170074463,-5326.78125,304.16339111328125,0.8486424684524536,0.4805530607700348,0.3395156860351562,293.2432556152344,297.1499938964844,293.1499938964844,0.4956061840057373,-8579.896484375,304.1671447753906,0.8994951844215393,0.5732532143592834,0.5467033982276917,293.1872863769531,297.1499938964844,293.1499938964844,0.0166066661477088,-3959.645751953125,304.1334533691406,0.3645970225334167,0.050000000745058,0.2529986500740051,291.1777648925781,291.1499938964844,259.501708984375,258.10498046875,279.33154296875,293.28399658203125,291.1795654296875,1.0,0.4364179372787475,0.106844961643219,0.6499999761581421,1.0,1.0,-1.744110107421875,0.7204816937446594,1.0236284732818604,0.316869705915451,0.0,0.0,0.7353718280792236,169.83580017089844,150.0,36.68717956542969,-20855.087890625,805.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,309.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33270.38671875,32040.0,0.0,0.0,0.4806418418884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689416408538818,1.2689590454101562,-1.730208532535471e-05,0.0,0.0004877903556916,0.0,0.0,273.2408447265625,0.0,0.0,0.0,0.723587155342102,4.0,0.0,1.0
466200,293.2964172363281,297.1499938964844,293.1499938964844,0.1391478031873703,-2984.01611328125,304.16534423828125,0.6439619064331055,0.2045796811580658,0.190165176987648,293.3542175292969,297.1499938964844,293.1499938964844,0.0760583728551864,-1942.5267333984373,304.1702575683594,0.5387184023857117,0.1231371164321899,0.1237463131546974,293.2254333496094,297.1499938964844,293.1499938964844,0.3968489170074463,-5326.78125,304.16339111328125,0.8486424684524536,0.4805530607700348,0.3395156860351562,293.2432556152344,297.1499938964844,293.1499938964844,0.4956061840057373,-8579.896484375,304.1671447753906,0.8994951844215393,0.5732532143592834,0.5467033982276917,293.1872863769531,297.1499938964844,293.1499938964844,0.0166066661477088,-3959.645751953125,304.1334533691406,0.3645970225334167,0.050000000745058,0.2529986500740051,291.1777648925781,291.1499938964844,259.501708984375,258.10498046875,279.33154296875,293.28399658203125,291.1795654296875,1.0,0.4364179372787475,0.106844961643219,0.6499999761581421,1.0,1.0,-1.744110107421875,0.7204816937446594,1.0236284732818604,0.316869705915451,0.0,0.0,0.7353718280792236,169.83580017089844,150.0,36.68717956542969,-20855.087890625,805.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,309.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33270.38671875,32040.0,0.0,0.0,0.4806418418884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689416408538818,1.2689590454101562,-1.730208532535471e-05,0.0,0.0004877903556916,0.0,0.0,273.2408447265625,0.0,0.0,0.0,0.723587155342102,4.0,0.0,1.0
466260,293.29345703125,297.1499938964844,293.1499938964844,0.136301651597023,-2935.0087890625,304.1650085449219,0.6449097990989685,0.2014747112989425,0.187122568488121,293.35308837890625,297.1499938964844,293.1499938964844,0.0719583854079246,-1864.1951904296875,304.1703491210937,0.5342848300933838,0.1181893199682235,0.118803285062313,293.22491455078125,297.1499938964844,293.1499938964844,0.3944649398326874,-5301.7646484375,304.1629638671875,0.8531423211097717,0.4787444472312927,0.3380686640739441,293.24267578125,297.1499938964844,293.1499938964844,0.4925589859485626,-8538.9599609375,304.1665954589844,0.9045737385749816,0.5710046291351318,0.5443376898765564,293.18731689453125,297.1499938964844,293.1499938964844,0.0164126586169004,-3936.30615234375,304.120361328125,0.368158221244812,0.050000000745058,0.2518641948699951,291.1829528808594,291.1499938964844,259.5168151855469,258.122314453125,279.34979248046875,293.2826232910156,291.1849060058594,1.0,0.4297547936439514,0.1277302950620651,0.6499999761581421,1.0,1.0,-1.7285822629928589,0.7134119272232056,1.015170335769653,0.3131621181964874,0.0,0.0,0.7308769822120667,163.44334411621094,138.0,22.6030216217041,-20638.298828125,774.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029602050781,309.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,32262.486328125,32040.0,0.0,0.0,0.4786013066768646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359859943389893,1.2360025644302368,-1.6572856111451983e-05,0.0,0.0004857194726355,0.0,0.0,254.267807006836,0.0,0.0,0.0,0.7212061285972595,4.0,0.0,1.0
