time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466320,293.29345703125,297.1499938964844,293.1499938964844,0.136301651597023,-2935.0087890625,304.1650085449219,0.6449097990989685,0.2014747112989425,0.187122568488121,293.35308837890625,297.1499938964844,293.1499938964844,0.0719583854079246,-1864.1951904296875,304.1703491210937,0.5342848300933838,0.1181893199682235,0.118803285062313,293.22491455078125,297.1499938964844,293.1499938964844,0.3944649398326874,-5301.7646484375,304.1629638671875,0.8531423211097717,0.4787444472312927,0.3380686640739441,293.24267578125,297.1499938964844,293.1499938964844,0.4925589859485626,-8538.9599609375,304.1665954589844,0.9045737385749816,0.5710046291351318,0.5443376898765564,293.18731689453125,297.1499938964844,293.1499938964844,0.0164126586169004,-3936.30615234375,304.120361328125,0.368158221244812,0.050000000745058,0.2518641948699951,291.1829528808594,291.1499938964844,259.5168151855469,258.122314453125,279.34979248046875,293.2826232910156,291.1849060058594,1.0,0.4297547936439514,0.1277302950620651,0.6499999761581421,1.0,1.0,-1.7285822629928589,0.7134119272232056,1.015170335769653,0.3131621181964874,0.0,0.0,0.7308769822120667,163.44334411621094,138.0,22.6030216217041,-20638.298828125,774.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029602050781,309.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,32262.486328125,32040.0,0.0,0.0,0.4786013066768646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359859943389893,1.2360025644302368,-1.6572856111451983e-05,0.0,0.0004857194726355,0.0,0.0,254.267807006836,0.0,0.0,0.0,0.7212061285972595,4.0,0.0,1.0
466380,293.2901916503906,297.1499938964844,293.1499938964844,0.1332554519176483,-2881.885009765625,304.1650695800781,0.6476149559020996,0.1984979659318924,0.1841225028038025,293.3515930175781,297.1499938964844,293.1499938964844,0.0676771774888038,-1783.19140625,304.1706848144531,0.5313740968704224,0.1133443489670753,0.1138777211308479,293.22418212890625,297.1499938964844,293.1499938964844,0.3913339376449585,-5268.16650390625,304.1638488769531,0.8600442409515381,0.4769947230815887,0.336612731218338,293.241943359375,297.1499938964844,293.1499938964844,0.4885865151882171,-8484.310546875,304.16766357421875,0.9127198457717896,0.5688053369522095,0.5419508218765259,293.1872863769531,297.1499938964844,293.1499938964844,0.0161382686346769,-3900.519287109375,304.1075744628906,0.3732274770736694,0.050000000745058,0.2503503859043121,291.2104187011719,291.1499938964844,259.53253173828125,258.1400451660156,279.3684997558594,293.2810363769531,291.2120361328125,1.0,0.4213870763778686,0.1505147963762283,0.6499999761581421,1.0,1.0,-1.712634801864624,0.7061609625816345,1.0064738988876345,0.3093522787094116,0.0,0.0,0.720902681350708,155.0205841064453,126.0,31.708953857421875,-20464.1953125,737.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32331.65625,32040.0,0.0,0.0,0.475937157869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107690572738647,1.2107852697372437,-1.621382762095891e-05,0.0,0.0004830157267861,0.0,0.0,242.42596435546875,0.0,0.0,0.0,0.7098994255065918,4.0,0.0,1.0
466440,293.2901916503906,297.1499938964844,293.1499938964844,0.1332554519176483,-2881.885009765625,304.1650695800781,0.6476149559020996,0.1984979659318924,0.1841225028038025,293.3515930175781,297.1499938964844,293.1499938964844,0.0676771774888038,-1783.19140625,304.1706848144531,0.5313740968704224,0.1133443489670753,0.1138777211308479,293.22418212890625,297.1499938964844,293.1499938964844,0.3913339376449585,-5268.16650390625,304.1638488769531,0.8600442409515381,0.4769947230815887,0.336612731218338,293.241943359375,297.1499938964844,293.1499938964844,0.4885865151882171,-8484.310546875,304.16766357421875,0.9127198457717896,0.5688053369522095,0.5419508218765259,293.1872863769531,297.1499938964844,293.1499938964844,0.0161382686346769,-3900.519287109375,304.1075744628906,0.3732274770736694,0.050000000745058,0.2503503859043121,291.2104187011719,291.1499938964844,259.53253173828125,258.1400451660156,279.3684997558594,293.2810363769531,291.2120361328125,1.0,0.4213870763778686,0.1505147963762283,0.6499999761581421,1.0,1.0,-1.712634801864624,0.7061609625816345,1.0064738988876345,0.3093522787094116,0.0,0.0,0.720902681350708,155.0205841064453,126.0,31.708953857421875,-20464.1953125,737.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32331.65625,32040.0,0.0,0.0,0.475937157869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107690572738647,1.2107852697372437,-1.621382762095891e-05,0.0,0.0004830157267861,0.0,0.0,242.42596435546875,0.0,0.0,0.0,0.7098994255065918,4.0,0.0,1.0
466500,293.2885131835937,297.1499938964844,293.1499938964844,0.1317968964576721,-2856.41796875,304.1649780273437,0.6495263576507568,0.1970559507608413,0.1826459914445877,293.3507385253906,297.1499938964844,293.1499938964844,0.065551146864891,-1743.4892578125,304.1708068847656,0.5303556323051453,0.1109612360596656,0.1114324629306793,293.2237854003906,297.1499938964844,293.1499938964844,0.3898661732673645,-5252.505859375,304.1640014648437,0.8642703294754028,0.4761377573013305,0.3358827829360962,293.2415466308594,297.1499938964844,293.1499938964844,0.4867170453071594,-8458.75390625,304.1678466796875,0.91786527633667,0.5677222609519958,0.5407525300979614,293.187255859375,297.1499938964844,293.1499938964844,0.0159980487078428,-3882.239990234375,304.101318359375,0.3762374222278595,0.050000000745058,0.2495023906230926,291.2211303710937,291.1499938964844,259.5406188964844,258.14910888671875,279.37799072265625,293.2801513671875,291.22247314453125,1.0,0.4167534708976745,0.1626282036304474,0.6499999761581421,1.0,1.0,-1.7045928239822388,0.7025082111358643,1.002084732055664,0.3074305951595306,0.0,0.0,0.7150802612304688,150.32290649414062,126.0,30.16934967041016,-20365.76953125,717.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66998291015625,309.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32371.001953125,30960.0,0.0,0.0,0.4743385910987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947602033615112,1.194776177406311,-1.5988875020411797e-05,0.0,0.0004813933628611,0.0,0.0,235.1128845214844,0.0,0.0,0.0,0.6878539323806763,4.0,0.0,1.0
466560,293.2867431640625,297.1499938964844,293.1499938964844,0.1305629163980484,-2835.16357421875,304.1644897460937,0.6517903208732605,0.195644736289978,0.1811881512403488,293.34979248046875,297.1499938964844,293.1499938964844,0.0635375753045082,-1706.4576416015625,304.1706848144531,0.5295907855033875,0.1086052358150482,0.1090031713247299,293.2232971191406,297.1499938964844,293.1499938964844,0.3890002965927124,-5243.77734375,304.1629943847656,0.8689883351325989,0.4752964377403259,0.3351551592350006,293.2410583496094,297.1499938964844,293.1499938964844,0.485586404800415,-8444.1796875,304.1666259765625,0.9236634373664856,0.5666560530662537,0.5395573973655701,293.1871643066406,297.1499938964844,293.1499938964844,0.0158847849816083,-3868.772705078125,304.0950622558594,0.3795391917228699,0.050000000745058,0.2486117929220199,291.2148132324219,291.1499938964844,259.5489196777344,258.1583251953125,279.38751220703125,293.2792053222656,291.21356201171875,1.0,0.4118868708610534,0.1752198338508606,0.6499999761581421,1.0,1.0,-1.6965478658676147,0.6988565921783447,0.99769127368927,0.3055079877376556,0.0,0.0,0.7112182974815369,145.39862060546875,114.0,3.231189489364624,-20199.974609375,697.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74871826171875,309.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,31468.181640625,30960.0,0.0,0.0,0.4724350273609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1625057458877563,1.1625210046768188,-1.5322997569455765e-05,0.0,0.000479461508803,0.0,0.0,218.5379180908203,0.0,0.0,0.0,0.686173141002655,4.0,0.0,1.0
466620,293.2831420898437,297.1499938964844,293.1499938964844,0.127847358584404,-2787.603515625,304.1642150878906,0.6573842167854309,0.1929106712341308,0.1783356964588165,293.3476257324219,297.1499938964844,293.1499938964844,0.0593335889279842,-1629.682373046875,304.1708068847656,0.528780996799469,0.1039787456393241,0.1042049080133438,293.2222595214844,297.1499938964844,293.1499938964844,0.3863856196403503,-5215.9287109375,304.1630859375,0.8798984885215759,0.4736470282077789,0.3337155282497406,293.2400207519531,297.1499938964844,293.1499938964844,0.482247918844223,-8398.609375,304.1667175292969,0.9369837045669556,0.5645604133605957,0.5371927618980408,293.1868591308594,297.1499938964844,293.1499938964844,0.0156052177771925,-3832.16259765625,304.0831604003906,0.3869856595993042,0.050000000745058,0.2467394471168518,291.2268981933594,291.1499938964844,259.5661315917969,258.1771850585937,279.40673828125,293.2771911621094,291.2281494140625,1.0,0.4015879333019256,0.2018542885780334,0.6499999761581421,1.0,1.0,-1.6805464029312134,0.691601037979126,0.9889453053474426,0.3016844689846039,0.0,0.0,0.7005253434181213,135.06800842285156,102.0,17.863697052001953,-20026.525390625,655.7905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110107421875,309.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31312.763671875,30960.0,0.0,0.0,0.4680902659893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1323285102844238,1.132343292236328,-1.4867318895994686e-05,0.0,0.0004750521038658,0.0,0.0,205.33914184570312,0.0,0.0,0.0,0.6725257039070129,4.0,0.0,1.0
466680,293.2831420898437,297.1499938964844,293.1499938964844,0.127847358584404,-2787.603515625,304.1642150878906,0.6573842167854309,0.1929106712341308,0.1783356964588165,293.3476257324219,297.1499938964844,293.1499938964844,0.0593335889279842,-1629.682373046875,304.1708068847656,0.528780996799469,0.1039787456393241,0.1042049080133438,293.2222595214844,297.1499938964844,293.1499938964844,0.3863856196403503,-5215.9287109375,304.1630859375,0.8798984885215759,0.4736470282077789,0.3337155282497406,293.2400207519531,297.1499938964844,293.1499938964844,0.482247918844223,-8398.609375,304.1667175292969,0.9369837045669556,0.5645604133605957,0.5371927618980408,293.1868591308594,297.1499938964844,293.1499938964844,0.0156052177771925,-3832.16259765625,304.0831604003906,0.3869856595993042,0.050000000745058,0.2467394471168518,291.2268981933594,291.1499938964844,259.5661315917969,258.1771850585937,279.40673828125,293.2771911621094,291.2281494140625,1.0,0.4015879333019256,0.2018542885780334,0.6499999761581421,1.0,1.0,-1.6805464029312134,0.691601037979126,0.9889453053474426,0.3016844689846039,0.0,0.0,0.7005253434181213,135.06800842285156,102.0,17.863697052001953,-20026.525390625,655.7905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110107421875,309.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31312.763671875,30960.0,0.0,0.0,0.4680902659893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1323285102844238,1.132343292236328,-1.4867318895994686e-05,0.0,0.0004750521038658,0.0,0.0,205.33914184570312,0.0,0.0,0.0,0.6725257039070129,4.0,0.0,1.0
466740,293.2794494628906,297.1499938964844,293.1499938964844,0.1252411752939224,-2741.79638671875,304.163818359375,0.6644765138626099,0.1902897208929062,0.1755695343017578,293.3451538085937,297.1499938964844,293.1499938964844,0.0551566667854785,-1554.750244140625,304.1708068847656,0.5289340615272522,0.0994752719998359,0.0995034873485565,293.2212829589844,297.1499938964844,293.1499938964844,0.3838260769844055,-5188.71435546875,304.1629638671875,0.8928027749061584,0.472015768289566,0.3322779834270477,293.239013671875,297.1499938964844,293.1499938964844,0.4789767563343048,-8354.044921875,304.16656494140625,0.9520825743675232,0.5624845027923584,0.5348321199417114,293.1863708496094,297.1499938964844,293.1499938964844,0.0153262726962566,-3795.09423828125,304.0718688964844,0.3950905203819275,0.050000000745058,0.2447899729013443,291.23895263671875,291.1499938964844,259.5843505859375,258.19677734375,279.4262084960937,293.2750244140625,291.23944091796875,1.0,0.3906806409358978,0.2304527014493942,0.6499999761581421,1.0,1.0,-1.6646796464920044,0.6844168305397034,0.980262815952301,0.2978934049606323,0.0,0.0,0.687749445438385,124.33222198486328,90.0,14.823452949523926,-19814.140625,614.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719299316406,309.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,31344.732421875,29880.0,0.0,0.0,0.4631129503250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09537672996521,1.0953911542892456,-1.4374675629369447e-05,0.0,0.0004700007848441,0.0,0.0,190.47108459472656,0.0,0.0,0.0,0.6415817141532898,4.0,0.0,1.0
466800,293.2794494628906,297.1499938964844,293.1499938964844,0.1252411752939224,-2741.79638671875,304.163818359375,0.6644765138626099,0.1902897208929062,0.1755695343017578,293.3451538085937,297.1499938964844,293.1499938964844,0.0551566667854785,-1554.750244140625,304.1708068847656,0.5289340615272522,0.0994752719998359,0.0995034873485565,293.2212829589844,297.1499938964844,293.1499938964844,0.3838260769844055,-5188.71435546875,304.1629638671875,0.8928027749061584,0.472015768289566,0.3322779834270477,293.239013671875,297.1499938964844,293.1499938964844,0.4789767563343048,-8354.044921875,304.16656494140625,0.9520825743675232,0.5624845027923584,0.5348321199417114,293.1863708496094,297.1499938964844,293.1499938964844,0.0153262726962566,-3795.09423828125,304.0718688964844,0.3950905203819275,0.050000000745058,0.2447899729013443,291.23895263671875,291.1499938964844,259.5843505859375,258.19677734375,279.4262084960937,293.2750244140625,291.23944091796875,1.0,0.3906806409358978,0.2304527014493942,0.6499999761581421,1.0,1.0,-1.6646796464920044,0.6844168305397034,0.980262815952301,0.2978934049606323,0.0,0.0,0.687749445438385,124.33222198486328,90.0,14.823452949523926,-19814.140625,614.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719299316406,309.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,31344.732421875,29880.0,0.0,0.0,0.4631129503250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09537672996521,1.0953911542892456,-1.4374675629369447e-05,0.0,0.0004700007848441,0.0,0.0,190.47108459472656,0.0,0.0,0.0,0.6415817141532898,4.0,0.0,1.0
466860,293.275634765625,297.1499938964844,293.1499938964844,0.12303376942873,-2703.3447265625,304.16290283203125,0.6732795834541321,0.1877796649932861,0.1728946566581726,293.34228515625,297.1499938964844,293.1499938964844,0.0511853247880935,-1485.028076171875,304.1705017089844,0.5301833152770996,0.09511299431324,0.0949203372001648,293.2202453613281,297.1499938964844,293.1499938964844,0.3822418451309204,-5172.595703125,304.1613464355469,0.9080253839492798,0.4704231917858124,0.3308568596839905,293.2378845214844,297.1499938964844,293.1499938964844,0.4769123494625091,-8327.1435546875,304.1645812988281,0.9683226943016052,0.5604557394981384,0.5324999690055847,293.1857604980469,297.1499938964844,293.1499938964844,0.0150932138785719,-3765.891845703125,304.0608215332031,0.4032381176948547,0.050000000745058,0.2427960783243179,291.2220764160156,291.1499938964844,259.6036682128906,258.2171630859375,279.4458312988281,293.2726745605469,291.2228088378906,1.0,0.3792747259140014,0.2610145807266235,0.6499999761581421,1.0,1.0,-1.6490651369094849,0.677357017993927,0.971708118915558,0.2941626012325287,0.0,0.0,0.6795118451118469,113.36804962158205,78.0,-4.392127513885498,-19556.716796875,572.7653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2509155273437,309.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30225.279296875,29880.0,0.0,0.0,0.4572734236717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04908287525177,1.0490963459014893,-1.3518663763534278e-05,0.0,0.000464074400952,0.0,0.0,170.4975128173828,0.0,0.0,0.0,0.6336174607276917,4.0,0.0,1.0
466920,293.275634765625,297.1499938964844,293.1499938964844,0.12303376942873,-2703.3447265625,304.16290283203125,0.6732795834541321,0.1877796649932861,0.1728946566581726,293.34228515625,297.1499938964844,293.1499938964844,0.0511853247880935,-1485.028076171875,304.1705017089844,0.5301833152770996,0.09511299431324,0.0949203372001648,293.2202453613281,297.1499938964844,293.1499938964844,0.3822418451309204,-5172.595703125,304.1613464355469,0.9080253839492798,0.4704231917858124,0.3308568596839905,293.2378845214844,297.1499938964844,293.1499938964844,0.4769123494625091,-8327.1435546875,304.1645812988281,0.9683226943016052,0.5604557394981384,0.5324999690055847,293.1857604980469,297.1499938964844,293.1499938964844,0.0150932138785719,-3765.891845703125,304.0608215332031,0.4032381176948547,0.050000000745058,0.2427960783243179,291.2220764160156,291.1499938964844,259.6036682128906,258.2171630859375,279.4458312988281,293.2726745605469,291.2228088378906,1.0,0.3792747259140014,0.2610145807266235,0.6499999761581421,1.0,1.0,-1.6490651369094849,0.677357017993927,0.971708118915558,0.2941626012325287,0.0,0.0,0.6795118451118469,113.36804962158205,78.0,-4.392127513885498,-19556.716796875,572.7653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2509155273437,309.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30225.279296875,29880.0,0.0,0.0,0.4572734236717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04908287525177,1.0490963459014893,-1.3518663763534278e-05,0.0,0.000464074400952,0.0,0.0,170.4975128173828,0.0,0.0,0.0,0.6336174607276917,4.0,0.0,1.0
466980,293.2718200683594,297.1499938964844,293.1499938964844,0.1206498816609382,-2661.1298828125,304.1625671386719,0.6841009259223938,0.1853719651699066,0.1703085005283355,293.3388366699219,297.1499938964844,293.1499938964844,0.047155275940895,-1414.882568359375,304.1703796386719,0.5328426957130432,0.0909374207258224,0.0904958099126815,293.2192687988281,297.1499938964844,293.1499938964844,0.3798727095127105,-5147.2783203125,304.1614990234375,0.9275556802749634,0.4688394367694855,0.3294453918933868,293.2368469238281,297.1499938964844,293.1499938964844,0.4738913178443908,-8285.73046875,304.16473388671875,0.9849762320518494,0.5584390163421631,0.530185878276825,293.1850280761719,297.1499938964844,293.1499938964844,0.0148243457078933,-3729.211669921875,304.0505676269531,0.41241055727005,0.050000000745058,0.2407779693603515,291.23065185546875,291.1499938964844,259.6242370605469,258.2384338378906,279.4656066894531,293.2701416015625,291.2307434082031,1.0,0.3674250543117523,0.2935669720172882,0.6499999761581421,1.0,1.0,-1.6337519884109497,0.670443594455719,0.9633083939552308,0.2905040681362152,0.0,0.0,0.6680632829666138,102.28412628173828,66.0,4.032371520996094,-19353.125,531.9547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4026794433594,309.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,30212.6640625,29880.0,0.0,0.0,0.4510396718978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171998739242554,1.017212986946106,-1.3115758520143572e-05,0.0,0.0004577479267027,0.0,0.0,159.16648864746094,0.0,0.0,0.0,0.6199738383293152,4.0,0.0,1.0
467040,293.2718200683594,297.1499938964844,293.1499938964844,0.1206498816609382,-2661.1298828125,304.1625671386719,0.6841009259223938,0.1853719651699066,0.1703085005283355,293.3388366699219,297.1499938964844,293.1499938964844,0.047155275940895,-1414.882568359375,304.1703796386719,0.5328426957130432,0.0909374207258224,0.0904958099126815,293.2192687988281,297.1499938964844,293.1499938964844,0.3798727095127105,-5147.2783203125,304.1614990234375,0.9275556802749634,0.4688394367694855,0.3294453918933868,293.2368469238281,297.1499938964844,293.1499938964844,0.4738913178443908,-8285.73046875,304.16473388671875,0.9849762320518494,0.5584390163421631,0.530185878276825,293.1850280761719,297.1499938964844,293.1499938964844,0.0148243457078933,-3729.211669921875,304.0505676269531,0.41241055727005,0.050000000745058,0.2407779693603515,291.23065185546875,291.1499938964844,259.6242370605469,258.2384338378906,279.4656066894531,293.2701416015625,291.2307434082031,1.0,0.3674250543117523,0.2935669720172882,0.6499999761581421,1.0,1.0,-1.6337519884109497,0.670443594455719,0.9633083939552308,0.2905040681362152,0.0,0.0,0.6680632829666138,102.28412628173828,66.0,4.032371520996094,-19353.125,531.9547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4026794433594,309.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,30212.6640625,29880.0,0.0,0.0,0.4510396718978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171998739242554,1.017212986946106,-1.3115758520143572e-05,0.0,0.0004577479267027,0.0,0.0,159.16648864746094,0.0,0.0,0.0,0.6199738383293152,4.0,0.0,1.0
467100,293.2698974609375,297.1499938964844,293.1499938964844,0.1195327937602996,-2641.3583984375,304.1623229980469,0.690394937992096,0.1842069923877716,0.1690489947795868,293.3369445800781,297.1499938964844,293.1499938964844,0.0452077910304069,-1381.32373046875,304.17022705078125,0.5348401069641113,0.0889167189598083,0.0883518531918525,293.21881103515625,297.1499938964844,293.1499938964844,0.3788188099861145,-5136.1171875,304.16131591796875,0.9387646317481996,0.4680516719818115,0.3287403583526611,293.2363586425781,297.1499938964844,293.1499938964844,0.4725424349308014,-8267.41015625,304.1644897460937,0.9932169318199158,0.5574362277984619,0.5290307402610779,293.18463134765625,297.1499938964844,293.1499938964844,0.0146976104006171,-3712.01708984375,304.04559326171875,0.4177981615066528,0.050000000745058,0.2397638708353042,291.2309265136719,291.1499938964844,259.635009765625,258.2494506835937,279.4755859375,293.2688293457031,291.2308349609375,1.0,0.3613410294055938,0.3106032311916351,0.6499999761581421,1.0,1.0,-1.626214861869812,0.6670445799827576,0.9591702222824096,0.2887032330036163,0.0,0.0,0.6626332998275757,96.71882629394533,66.0,2.040668249130249,-19244.2109375,511.8245239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4697570800781,309.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30204.5390625,28800.0,0.0,0.0,0.4477930665016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011298656463623,1.0011427402496338,-1.2916962987219447e-05,0.0,0.0004544530529528,0.0,0.0,153.6682891845703,0.0,0.0,0.0,0.598233699798584,4.0,0.0,1.0
467160,293.2679138183594,297.1499938964844,293.1499938964844,0.1186403557658195,-2625.90234375,304.16168212890625,0.6968886852264404,0.1830744445323944,0.1678234934806823,293.3349914550781,297.1499938964844,293.1499938964844,0.0433917082846164,-1350.4168701171875,304.1698303222656,0.5369357466697693,0.0869330614805221,0.0862520635128021,293.21832275390625,297.1499938964844,293.1499938964844,0.3783944547176361,-5132.23681640625,304.1600036621094,0.9499638676643372,0.4672786891460418,0.3280475735664367,293.23553466796875,297.1499938964844,293.1499938964844,0.4699241518974304,-8229.841796875,304.1668701171875,0.9990000128746032,0.5565059185028076,0.5257279872894287,293.1841735839844,297.1499938964844,293.1499938964844,0.0146062346175313,-3701.1611328125,304.0406494140625,0.4236295819282532,0.050000000745058,0.2388022541999817,291.21343994140625,291.1499938964844,259.64617919921875,258.2607116699219,279.4875793457031,293.2674560546875,291.21044921875,1.0,0.3550871610641479,0.32834592461586,0.6499999761581421,1.0,1.0,-1.6163183450698853,0.66255784034729,0.95376056432724,0.2864480912685394,0.0,0.0,0.6599652171134949,91.3913803100586,54.0,-25.90616226196289,-19048.1484375,491.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.543212890625,309.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,29245.17578125,28800.0,0.0,0.0,0.4443462193012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725275039672852,0.9725398421287536,-1.235720355907688e-05,0.0,0.0004509549180511,0.0,0.0,142.3489990234375,0.0,0.0,0.0,0.598280131816864,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1162158772349357,-2581.992919921875,304.1618957519531,0.7076870203018188,0.1809004992246627,0.165557712316513,293.33087158203125,297.1499938964844,293.1499938964844,0.0395342297852039,-1283.7978515625,304.169677734375,0.5391106605529785,0.0830838829278945,0.0822677165269851,293.2173156738281,297.1499938964844,293.1499938964844,0.3751368224620819,-5096.29248046875,304.1622619628906,0.9678447246551514,0.4657509326934814,0.3267648220062256,293.2091064453125,297.1499938964844,293.1499938964844,0.4390751719474792,-7779.04736328125,304.212646484375,0.9990000128746032,0.5596134066581726,0.4968185722827911,293.1829528808594,297.1499938964844,293.1499938964844,0.0143595235422253,-3663.61083984375,304.0326232910156,0.4345473349094391,0.050000000745058,0.2373092919588089,291.2523193359375,291.1499938964844,259.6696472167969,258.2840881347656,279.53076171875,293.2602233886719,291.2569580078125,1.0,0.3411523103713989,0.368566632270813,0.6499999761581421,1.0,1.0,-1.570732355117798,0.6420857906341553,0.9286465644836426,0.2755198776721954,0.0,0.0,0.6449223160743713,82.5264663696289,57.0,48.5469970703125,-18626.841796875,440.5852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70440673828125,309.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,29200.875,28800.0,0.0,0.0,0.4368513822555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416975378990172,0.9417095184326172,-1.1988814549113158e-05,0.0,0.0004433486319612,0.0,0.0,132.67291259765625,0.0,0.0,0.0,0.5847989916801453,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1162158772349357,-2581.992919921875,304.1618957519531,0.7076870203018188,0.1809004992246627,0.165557712316513,293.33087158203125,297.1499938964844,293.1499938964844,0.0395342297852039,-1283.7978515625,304.169677734375,0.5391106605529785,0.0830838829278945,0.0822677165269851,293.2173156738281,297.1499938964844,293.1499938964844,0.3751368224620819,-5096.29248046875,304.1622619628906,0.9678447246551514,0.4657509326934814,0.3267648220062256,293.2091064453125,297.1499938964844,293.1499938964844,0.4390751719474792,-7779.04736328125,304.212646484375,0.9990000128746032,0.5596134066581726,0.4968185722827911,293.1829528808594,297.1499938964844,293.1499938964844,0.0143595235422253,-3663.61083984375,304.0326232910156,0.4345473349094391,0.050000000745058,0.2373092919588089,291.2523193359375,291.1499938964844,259.6696472167969,258.2840881347656,279.53076171875,293.2602233886719,291.2569580078125,1.0,0.3411523103713989,0.368566632270813,0.6499999761581421,1.0,1.0,-1.570732355117798,0.6420857906341553,0.9286465644836426,0.2755198776721954,0.0,0.0,0.6449223160743713,82.5264663696289,57.0,48.5469970703125,-18626.841796875,440.5852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70440673828125,309.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,29200.875,28800.0,0.0,0.0,0.4368513822555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416975378990172,0.9417095184326172,-1.1988814549113158e-05,0.0,0.0004433486319612,0.0,0.0,132.67291259765625,0.0,0.0,0.0,0.5847989916801453,4.0,0.0,1.0
467340,293.2604675292969,297.1499938964844,293.1499938964844,0.1140290647745132,-2542.452392578125,304.1615295410156,0.7145389318466187,0.1787162572145462,0.1634043008089065,293.32720947265625,297.1499938964844,293.1499938964844,0.0359023436903953,-1220.958984375,304.1691589355469,0.537702202796936,0.0792411267757415,0.0784252658486366,293.2170715332031,297.1499938964844,293.1499938964844,0.3722401559352875,-5064.85546875,304.1628723144531,0.9793723821640016,0.4640982449054718,0.3254854679107666,293.15936279296875,297.1499938964844,293.1499938964844,0.4164309799671173,-7454.71337890625,304.2286682128906,0.9990000128746032,0.5681814551353455,0.4766288101673126,293.1817932128906,297.1499938964844,293.1499938964844,0.0141891846433281,-3637.63818359375,304.0246276855469,0.4432995617389679,0.050000000745058,0.2363271415233612,291.2841186523437,291.1499938964844,259.6947631835937,258.3086242675781,279.5670471191406,293.25567626953125,291.2845458984375,1.0,0.3317101895809173,0.4121233522891998,0.6499999761581421,1.0,1.0,-1.5365822315216064,0.6268454194068909,0.9097367525100708,0.2672223150730133,0.0,0.0,0.624237596988678,76.6270751953125,75.0,32.58406448364258,-18155.19921875,406.3133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91754150390625,310.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,29326.263671875,27720.0,0.0,0.0,0.4280904233455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859166502952576,0.8859280347824097,-1.1398105016269255e-05,0.0,0.000434457353549,0.0,0.0,116.7895050048828,0.0,0.0,0.0,0.5474913120269775,4.0,0.0,1.0
467400,293.2604675292969,297.1499938964844,293.1499938964844,0.1140290647745132,-2542.452392578125,304.1615295410156,0.7145389318466187,0.1787162572145462,0.1634043008089065,293.32720947265625,297.1499938964844,293.1499938964844,0.0359023436903953,-1220.958984375,304.1691589355469,0.537702202796936,0.0792411267757415,0.0784252658486366,293.2170715332031,297.1499938964844,293.1499938964844,0.3722401559352875,-5064.85546875,304.1628723144531,0.9793723821640016,0.4640982449054718,0.3254854679107666,293.15936279296875,297.1499938964844,293.1499938964844,0.4164309799671173,-7454.71337890625,304.2286682128906,0.9990000128746032,0.5681814551353455,0.4766288101673126,293.1817932128906,297.1499938964844,293.1499938964844,0.0141891846433281,-3637.63818359375,304.0246276855469,0.4432995617389679,0.050000000745058,0.2363271415233612,291.2841186523437,291.1499938964844,259.6947631835937,258.3086242675781,279.5670471191406,293.25567626953125,291.2845458984375,1.0,0.3317101895809173,0.4121233522891998,0.6499999761581421,1.0,1.0,-1.5365822315216064,0.6268454194068909,0.9097367525100708,0.2672223150730133,0.0,0.0,0.624237596988678,76.6270751953125,75.0,32.58406448364258,-18155.19921875,406.3133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91754150390625,310.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,29326.263671875,27720.0,0.0,0.0,0.4280904233455658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859166502952576,0.8859280347824097,-1.1398105016269255e-05,0.0,0.000434457353549,0.0,0.0,116.7895050048828,0.0,0.0,0.0,0.5474913120269775,4.0,0.0,1.0
467460,293.25750732421875,297.1499938964844,293.1499938964844,0.1127302348613739,-2520.05810546875,304.15985107421875,0.7117583751678467,0.1765181124210357,0.1614365726709365,293.3240966796875,297.1499938964844,293.1499938964844,0.0328331813216209,-1168.0753173828125,304.1678771972656,0.5274560451507568,0.0753875970840454,0.074781522154808,293.2171325683594,297.1499938964844,293.1499938964844,0.3718429803848266,-5062.25341796875,304.15924072265625,0.978413701057434,0.4623835384845733,0.3243061304092407,293.1211242675781,297.1499938964844,293.1499938964844,0.4159120321273803,-7461.69775390625,304.20245361328125,0.9990000128746032,0.5757592916488647,0.476450651884079,293.18072509765625,297.1499938964844,293.1499938964844,0.0142268426716327,-3647.467529296875,304.01580810546875,0.4433818459510803,0.050000000745058,0.2363191843032837,291.241943359375,291.1499938964844,259.7216796875,258.3344421386719,279.58660888671875,293.2578430175781,291.2391357421875,1.0,0.3312422633171081,0.4569378197193146,0.6499999761581421,1.0,1.0,-1.528189182281494,0.6231359243392944,0.9050532579421996,0.2650811076164245,0.0,0.0,0.6144270300865173,76.42169952392578,93.0,-35.098819732666016,-17866.814453125,401.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1497497558594,310.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28086.25390625,27720.0,0.0,0.0,0.4182116985321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331491947174072,0.8331597447395325,-1.056683686329052e-05,0.0,0.0004244316951371,0.0,0.0,100.8099136352539,0.0,0.0,0.0,0.5376970767974854,4.0,0.0,1.0
467520,293.25750732421875,297.1499938964844,293.1499938964844,0.1127302348613739,-2520.05810546875,304.15985107421875,0.7117583751678467,0.1765181124210357,0.1614365726709365,293.3240966796875,297.1499938964844,293.1499938964844,0.0328331813216209,-1168.0753173828125,304.1678771972656,0.5274560451507568,0.0753875970840454,0.074781522154808,293.2171325683594,297.1499938964844,293.1499938964844,0.3718429803848266,-5062.25341796875,304.15924072265625,0.978413701057434,0.4623835384845733,0.3243061304092407,293.1211242675781,297.1499938964844,293.1499938964844,0.4159120321273803,-7461.69775390625,304.20245361328125,0.9990000128746032,0.5757592916488647,0.476450651884079,293.18072509765625,297.1499938964844,293.1499938964844,0.0142268426716327,-3647.467529296875,304.01580810546875,0.4433818459510803,0.050000000745058,0.2363191843032837,291.241943359375,291.1499938964844,259.7216796875,258.3344421386719,279.58660888671875,293.2578430175781,291.2391357421875,1.0,0.3312422633171081,0.4569378197193146,0.6499999761581421,1.0,1.0,-1.528189182281494,0.6231359243392944,0.9050532579421996,0.2650811076164245,0.0,0.0,0.6144270300865173,76.42169952392578,93.0,-35.098819732666016,-17866.814453125,401.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1497497558594,310.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28086.25390625,27720.0,0.0,0.0,0.4182116985321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331491947174072,0.8331597447395325,-1.056683686329052e-05,0.0,0.0004244316951371,0.0,0.0,100.8099136352539,0.0,0.0,0.0,0.5376970767974854,4.0,0.0,1.0
467580,293.2549743652344,297.1499938964844,293.1499938964844,0.1115999147295951,-2500.672119140625,304.158447265625,0.700941264629364,0.174308955669403,0.1596096903085708,293.3212890625,297.1499938964844,293.1499938964844,0.0299825109541416,-1117.8502197265625,304.1666564941406,0.511210024356842,0.0715454816818237,0.071302056312561,293.2174987792969,297.1499938964844,293.1499938964844,0.3717682361602783,-5062.931640625,304.15625,0.9673534035682678,0.4606086313724518,0.3232047259807586,293.11785888671875,297.1499938964844,293.1499938964844,0.4319294989109039,-7710.13623046875,304.1579284667969,0.9990000128746032,0.5772315859794617,0.4921594858169555,293.180419921875,297.1499938964844,293.1499938964844,0.014348104596138,-3669.97265625,304.0051574707031,0.4364758729934692,0.050000000745058,0.2370803505182266,291.1943359375,291.1499938964844,259.7505187988281,258.3616638183594,279.5858154296875,293.2532653808594,291.1891784667969,1.0,0.3374020159244537,0.5006127953529358,0.6499999761581421,1.0,1.0,-1.5402599573135376,0.6285316348075867,0.9117282629013062,0.2679323256015777,0.0,0.0,0.6113006472587585,80.71038818359375,111.0,-66.5378189086914,-17878.6171875,418.9873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2536315917969,310.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,27852.501953125,27720.0,0.0,0.0,0.4089116156101227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816231369972229,0.8162416815757751,-1.034452816384146e-05,0.0,0.0004149932938162,0.0,0.0,96.2906723022461,0.0,0.0,0.0,0.5307216048240662,4.0,0.0,1.0
467640,293.2549743652344,297.1499938964844,293.1499938964844,0.1115999147295951,-2500.672119140625,304.158447265625,0.700941264629364,0.174308955669403,0.1596096903085708,293.3212890625,297.1499938964844,293.1499938964844,0.0299825109541416,-1117.8502197265625,304.1666564941406,0.511210024356842,0.0715454816818237,0.071302056312561,293.2174987792969,297.1499938964844,293.1499938964844,0.3717682361602783,-5062.931640625,304.15625,0.9673534035682678,0.4606086313724518,0.3232047259807586,293.11785888671875,297.1499938964844,293.1499938964844,0.4319294989109039,-7710.13623046875,304.1579284667969,0.9990000128746032,0.5772315859794617,0.4921594858169555,293.180419921875,297.1499938964844,293.1499938964844,0.014348104596138,-3669.97265625,304.0051574707031,0.4364758729934692,0.050000000745058,0.2370803505182266,291.1943359375,291.1499938964844,259.7505187988281,258.3616638183594,279.5858154296875,293.2532653808594,291.1891784667969,1.0,0.3374020159244537,0.5006127953529358,0.6499999761581421,1.0,1.0,-1.5402599573135376,0.6285316348075867,0.9117282629013062,0.2679323256015777,0.0,0.0,0.6113006472587585,80.71038818359375,111.0,-66.5378189086914,-17878.6171875,418.9873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2536315917969,310.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,27852.501953125,27720.0,0.0,0.0,0.4089116156101227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816231369972229,0.8162416815757751,-1.034452816384146e-05,0.0,0.0004149932938162,0.0,0.0,96.2906723022461,0.0,0.0,0.0,0.5307216048240662,4.0,0.0,1.0
467700,293.2538757324219,297.1499938964844,293.1499938964844,0.1111656725406646,-2493.482666015625,304.1576843261719,0.6934589743614197,0.1731970310211181,0.1587377339601516,293.3199768066406,297.1499938964844,293.1499938964844,0.0283909887075424,-1096.1365966796875,304.16656494140625,0.5021083950996399,0.0696319490671157,0.0696183890104293,293.2177734375,297.1499938964844,293.1499938964844,0.3721000552177429,-5067.3974609375,304.1545104980469,0.9586613178253174,0.459700733423233,0.3226746916770935,293.1304931640625,297.1499938964844,293.1499938964844,0.4451614320278168,-7908.72900390625,304.1324462890625,0.9990000128746032,0.5751687288284302,0.5044872760772705,293.18084716796875,297.1499938964844,293.1499938964844,0.0144440736621618,-3687.24609375,303.9981384277344,0.4314914345741272,0.050000000745058,0.2376948595046997,291.1600646972656,291.1499938964844,259.7657165527344,258.37579345703125,279.5800170898437,293.2494812011719,291.154541015625,1.0,0.3424283564090729,0.5216934084892273,0.6499999761581421,1.0,1.0,-1.5520894527435305,0.6338173151016235,0.9182721376419068,0.2707633674144745,0.0,0.0,0.6140502095222473,84.21501922607422,111.0,-81.05348205566406,-17957.126953125,434.6902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23779296875,309.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27721.51953125,26640.0,0.0,0.0,0.4048709571361542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176553845405579,0.817665696144104,-1.0329034921596758e-05,0.0,0.0004108925641048,0.0,0.0,96.41294860839844,0.0,0.0,0.0,0.5161423087120056,4.0,0.0,1.0
467760,293.2528686523437,297.1499938964844,293.1499938964844,0.1109578758478164,-2490.761962890625,304.1566772460937,0.6850910782814026,0.1720777004957199,0.1578871756792068,293.3187255859375,297.1499938964844,293.1499938964844,0.0273203328251838,-1072.4874267578125,304.16571044921875,0.4927572309970855,0.0677274689078331,0.0679702311754226,293.21807861328125,297.1499938964844,293.1499938964844,0.373166561126709,-5080.30078125,304.1517333984375,0.948197305202484,0.4587841033935547,0.3221577107906341,293.152099609375,297.1499938964844,293.1499938964844,0.4619719684123993,-8157.4482421875,304.10504150390625,0.9990000128746032,0.5711823105812073,0.5191763043403625,293.1817626953125,297.1499938964844,293.1499938964844,0.0145835783332586,-3712.598388671875,303.9893798828125,0.4260184466838836,0.050000000745058,0.2384468615055084,291.10504150390625,291.1499938964844,259.78143310546875,258.39031982421875,279.5717468261719,293.2453918457031,291.0958251953125,1.0,0.3485009372234344,0.5421640276908875,0.6499999761581421,1.0,1.0,-1.56700336933136,0.6404878497123718,0.9265155792236328,0.2743460536003113,0.0,0.0,0.6223232746124268,88.51547241210938,114.0,-121.6424331665039,-18001.4609375,454.4797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1830749511719,309.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26640.056640625,26640.0,0.0,0.0,0.4012901186943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142017722129822,0.8142118453979492,-1.0050239325209986e-05,0.0,0.0004072584561072,0.0,0.0,93.78141784667967,0.0,0.0,0.0,0.5260792970657349,4.0,0.0,1.0
467820,293.250732421875,297.1499938964844,293.1499938964844,0.1099076271057128,-2472.52392578125,304.15625,0.6702225804328918,0.1699001640081405,0.1561964005231857,293.3157043457031,297.1499938964844,293.1499938964844,0.0249490644782781,-1025.1031494140625,304.1644897460937,0.4744300842285156,0.064061239361763,0.0647500678896904,293.21844482421875,297.1499938964844,293.1499938964844,0.3732127547264099,-5081.32763671875,304.1512756347656,0.9286447763442992,0.4569831192493438,0.3211236000061035,293.20855712890625,297.1499938964844,293.1499938964844,0.478854238986969,-8399.814453125,304.09478759765625,0.9941740036010742,0.5596796870231628,0.5334485173225403,293.1844177246094,297.1499938964844,293.1499938964844,0.0147559782490134,-3742.6962890625,303.9701232910156,0.4170432090759277,0.050000000745058,0.2399006187915802,291.0555725097656,291.1499938964844,259.8145446777344,258.4205627441406,279.577880859375,293.24810791015625,291.055908203125,1.0,0.3571407794952392,0.5847867131233215,0.6499999761581421,1.0,1.0,-1.578030347824097,0.6453622579574585,0.9326680302619934,0.2772470414638519,0.0,0.0,0.6395450234413147,96.49894714355467,117.0,-55.07590866088867,-18214.388671875,482.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120788574219,309.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,26278.541015625,26640.0,0.0,0.0,0.3963453769683838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557595610618591,0.85576993227005,-1.038991285895463e-05,0.0,0.000402240169933,0.0,0.0,103.3604736328125,0.0,0.0,0.0,0.5416659116744995,4.0,0.0,1.0
467880,293.250732421875,297.1499938964844,293.1499938964844,0.1099076271057128,-2472.52392578125,304.15625,0.6702225804328918,0.1699001640081405,0.1561964005231857,293.3157043457031,297.1499938964844,293.1499938964844,0.0249490644782781,-1025.1031494140625,304.1644897460937,0.4744300842285156,0.064061239361763,0.0647500678896904,293.21844482421875,297.1499938964844,293.1499938964844,0.3732127547264099,-5081.32763671875,304.1512756347656,0.9286447763442992,0.4569831192493438,0.3211236000061035,293.20855712890625,297.1499938964844,293.1499938964844,0.478854238986969,-8399.814453125,304.09478759765625,0.9941740036010742,0.5596796870231628,0.5334485173225403,293.1844177246094,297.1499938964844,293.1499938964844,0.0147559782490134,-3742.6962890625,303.9701232910156,0.4170432090759277,0.050000000745058,0.2399006187915802,291.0555725097656,291.1499938964844,259.8145446777344,258.4205627441406,279.577880859375,293.24810791015625,291.055908203125,1.0,0.3571407794952392,0.5847867131233215,0.6499999761581421,1.0,1.0,-1.578030347824097,0.6453622579574585,0.9326680302619934,0.2772470414638519,0.0,0.0,0.6395450234413147,96.49894714355467,117.0,-55.07590866088867,-18214.388671875,482.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120788574219,309.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,26278.541015625,26640.0,0.0,0.0,0.3963453769683838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557595610618591,0.85576993227005,-1.038991285895463e-05,0.0,0.000402240169933,0.0,0.0,103.3604736328125,0.0,0.0,0.0,0.5416659116744995,4.0,0.0,1.0
467940,293.2487487792969,297.1499938964844,293.1499938964844,0.1082231774926185,-2441.44091796875,304.156982421875,0.6565700173377991,0.1677507311105728,0.1545860022306442,293.3128967285156,297.1499938964844,293.1499938964844,0.0225093308836221,-974.4306030273438,304.16375732421875,0.4500911235809326,0.0604358278214931,0.0616670735180377,293.2192077636719,297.1499938964844,293.1499938964844,0.3708330690860748,-5054.39404296875,304.15478515625,0.9101284742355348,0.4550971388816833,0.3200847208499908,293.2377014160156,297.1499938964844,293.1499938964844,0.471649557352066,-8278.8564453125,304.12481689453125,0.9764208197593688,0.552227258682251,0.5254774689674377,293.18731689453125,297.1499938964844,293.1499938964844,0.0148232011124491,-3752.0927734375,303.950439453125,0.4092013835906982,0.050000000745058,0.2414473295211792,291.08551025390625,291.1499938964844,259.8500061035156,258.4524230957031,279.6080627441406,293.2555847167969,291.0869445800781,1.0,0.3631601929664612,0.6321214437484741,0.6499999761581421,1.0,1.0,-1.5641758441925049,0.639157235622406,0.925018548965454,0.2739186286926269,0.0,0.0,0.6462053656578064,104.48727416992188,120.0,11.43874740600586,-18096.853515625,495.3874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616149902344,309.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26425.724609375,25560.0,0.0,0.0,0.3935034871101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814500570297241,0.8814607262611389,-1.069421250576852e-05,0.0,0.0003993560385424,0.0,0.0,110.3238525390625,0.0,0.0,0.0,0.5371202230453491,4.0,0.0,1.0
468000,293.2487487792969,297.1499938964844,293.1499938964844,0.1082231774926185,-2441.44091796875,304.156982421875,0.6565700173377991,0.1677507311105728,0.1545860022306442,293.3128967285156,297.1499938964844,293.1499938964844,0.0225093308836221,-974.4306030273438,304.16375732421875,0.4500911235809326,0.0604358278214931,0.0616670735180377,293.2192077636719,297.1499938964844,293.1499938964844,0.3708330690860748,-5054.39404296875,304.15478515625,0.9101284742355348,0.4550971388816833,0.3200847208499908,293.2377014160156,297.1499938964844,293.1499938964844,0.471649557352066,-8278.8564453125,304.12481689453125,0.9764208197593688,0.552227258682251,0.5254774689674377,293.18731689453125,297.1499938964844,293.1499938964844,0.0148232011124491,-3752.0927734375,303.950439453125,0.4092013835906982,0.050000000745058,0.2414473295211792,291.08551025390625,291.1499938964844,259.8500061035156,258.4524230957031,279.6080627441406,293.2555847167969,291.0869445800781,1.0,0.3631601929664612,0.6321214437484741,0.6499999761581421,1.0,1.0,-1.5641758441925049,0.639157235622406,0.925018548965454,0.2739186286926269,0.0,0.0,0.6462053656578064,104.48727416992188,120.0,11.43874740600586,-18096.853515625,495.3874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616149902344,309.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26425.724609375,25560.0,0.0,0.0,0.3935034871101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814500570297241,0.8814607262611389,-1.069421250576852e-05,0.0,0.0003993560385424,0.0,0.0,110.3238525390625,0.0,0.0,0.0,0.5371202230453491,4.0,0.0,1.0
