time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468060,293.2467956542969,297.1499938964844,293.1499938964844,0.1068933755159378,-2417.4892578125,304.1568908691406,0.6466450095176697,0.1656442284584045,0.1529169380664825,293.3109130859375,297.1499938964844,293.1499938964844,0.0201995149254798,-923.913330078125,304.1630249023437,0.4291888773441314,0.0567137710750103,0.0584146380424499,293.2200927734375,297.1499938964844,293.1499938964844,0.3696245551109314,-5041.4072265625,304.1552734375,0.8978956341743469,0.4531640708446502,0.3189302086830139,293.24774169921875,297.1499938964844,293.1499938964844,0.4684854745864868,-8227.841796875,304.1383361816406,0.9628331661224364,0.5479495525360107,0.5211801528930664,293.1903991699219,297.1499938964844,293.1499938964844,0.0149109242483973,-3767.991455078125,303.9286193847656,0.4039283096790313,0.050000000745058,0.2426373809576034,291.0722961425781,291.1499938964844,259.8866577148437,258.48504638671875,279.6339111328125,293.2586364746094,291.0740661621094,1.0,0.3676735758781433,0.6818367838859558,0.6499999761581421,1.0,1.0,-1.553149700164795,0.6342307329177856,0.9189189672470092,0.2712511122226715,0.0,0.0,0.657718300819397,110.6275863647461,123.0,1.7718507051467896,-17911.70703125,505.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2578430175781,309.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25354.01171875,25560.0,0.0,0.0,0.3915098309516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904083371162415,0.8904188871383667,-1.0548233149165752e-05,0.0,0.0003973327111452,0.0,0.0,110.78030395507812,0.0,0.0,0.0,0.5521267652511597,4.0,0.0,1.0
468120,293.2467956542969,297.1499938964844,293.1499938964844,0.1068933755159378,-2417.4892578125,304.1568908691406,0.6466450095176697,0.1656442284584045,0.1529169380664825,293.3109130859375,297.1499938964844,293.1499938964844,0.0201995149254798,-923.913330078125,304.1630249023437,0.4291888773441314,0.0567137710750103,0.0584146380424499,293.2200927734375,297.1499938964844,293.1499938964844,0.3696245551109314,-5041.4072265625,304.1552734375,0.8978956341743469,0.4531640708446502,0.3189302086830139,293.24774169921875,297.1499938964844,293.1499938964844,0.4684854745864868,-8227.841796875,304.1383361816406,0.9628331661224364,0.5479495525360107,0.5211801528930664,293.1903991699219,297.1499938964844,293.1499938964844,0.0149109242483973,-3767.991455078125,303.9286193847656,0.4039283096790313,0.050000000745058,0.2426373809576034,291.0722961425781,291.1499938964844,259.8866577148437,258.48504638671875,279.6339111328125,293.2586364746094,291.0740661621094,1.0,0.3676735758781433,0.6818367838859558,0.6499999761581421,1.0,1.0,-1.553149700164795,0.6342307329177856,0.9189189672470092,0.2712511122226715,0.0,0.0,0.657718300819397,110.6275863647461,123.0,1.7718507051467896,-17911.70703125,505.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2578430175781,309.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25354.01171875,25560.0,0.0,0.0,0.3915098309516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904083371162415,0.8904188871383667,-1.0548233149165752e-05,0.0,0.0003973327111452,0.0,0.0,110.78030395507812,0.0,0.0,0.0,0.5521267652511597,4.0,0.0,1.0
468180,293.2445983886719,297.1499938964844,293.1499938964844,0.1052840501070022,-2387.77880859375,304.1572570800781,0.63885498046875,0.163638025522232,0.1512880176305771,293.3093566894531,297.1499938964844,293.1499938964844,0.0179322361946105,-869.4182739257812,304.1624450683594,0.4122558236122131,0.0529490672051906,0.0550642497837543,293.22088623046875,297.1499938964844,293.1499938964844,0.3672440350055694,-5014.9560546875,304.1574401855469,0.8885275721549988,0.451225221157074,0.317739337682724,293.2514953613281,297.1499938964844,293.1499938964844,0.4648862779140472,-8172.7314453125,304.1480407714844,0.9517753720283508,0.5447061657905579,0.518179714679718,293.193359375,297.1499938964844,293.1499938964844,0.0149204973131418,-3770.19970703125,303.90679931640625,0.3998853862285614,0.050000000745058,0.243611678481102,291.0945129394531,291.1499938964844,259.92333984375,258.51739501953125,279.6575927734375,293.2596130371094,291.0956726074219,1.0,0.3712258040904999,0.7337974905967712,0.6499999761581421,1.0,1.0,-1.5433093309402466,0.6298363208770752,0.9134730696678162,0.2688818275928497,0.0,0.0,0.6634842753410339,115.64083099365234,126.0,19.47739601135254,-17799.37109375,512.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96990966796875,309.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,25390.783203125,25560.0,0.0,0.0,0.3905477523803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091242551803588,0.9091349840164183,-1.0761069461295849e-05,0.0,0.0003963563358411,0.0,0.0,115.97510528564452,0.0,0.0,0.0,0.559787392616272,4.0,0.0,1.0
468240,293.2445983886719,297.1499938964844,293.1499938964844,0.1052840501070022,-2387.77880859375,304.1572570800781,0.63885498046875,0.163638025522232,0.1512880176305771,293.3093566894531,297.1499938964844,293.1499938964844,0.0179322361946105,-869.4182739257812,304.1624450683594,0.4122558236122131,0.0529490672051906,0.0550642497837543,293.22088623046875,297.1499938964844,293.1499938964844,0.3672440350055694,-5014.9560546875,304.1574401855469,0.8885275721549988,0.451225221157074,0.317739337682724,293.2514953613281,297.1499938964844,293.1499938964844,0.4648862779140472,-8172.7314453125,304.1480407714844,0.9517753720283508,0.5447061657905579,0.518179714679718,293.193359375,297.1499938964844,293.1499938964844,0.0149204973131418,-3770.19970703125,303.90679931640625,0.3998853862285614,0.050000000745058,0.243611678481102,291.0945129394531,291.1499938964844,259.92333984375,258.51739501953125,279.6575927734375,293.2596130371094,291.0956726074219,1.0,0.3712258040904999,0.7337974905967712,0.6499999761581421,1.0,1.0,-1.5433093309402466,0.6298363208770752,0.9134730696678162,0.2688818275928497,0.0,0.0,0.6634842753410339,115.64083099365234,126.0,19.47739601135254,-17799.37109375,512.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96990966796875,309.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,25390.783203125,25560.0,0.0,0.0,0.3905477523803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091242551803588,0.9091349840164183,-1.0761069461295849e-05,0.0,0.0003963563358411,0.0,0.0,115.97510528564452,0.0,0.0,0.0,0.559787392616272,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.1045379862189292,-2374.0390625,304.15728759765625,0.6354740262031555,0.1626756936311721,0.1504989713430404,293.3087158203125,297.1499938964844,293.1499938964844,0.0168742649257183,-842.1947021484375,304.162109375,0.4046604037284851,0.0510616116225719,0.053370501846075,293.22125244140625,297.1499938964844,293.1499938964844,0.3661506474018097,-5002.9443359375,304.1580810546875,0.8844606280326843,0.4502583742141723,0.3171354830265045,293.25244140625,297.1499938964844,293.1499938964844,0.4633197486400604,-8149.33984375,304.1512451171875,0.9468380212783812,0.5432319045066833,0.5168524384498596,293.1947631835937,297.1499938964844,293.1499938964844,0.0149245196953415,-3771.529052734375,303.8956604003906,0.3981225192546844,0.050000000745058,0.2440460473299026,291.1016845703125,291.1499938964844,259.9416809082031,258.5334777832031,279.66912841796875,293.2597961425781,291.1027526855469,1.0,0.3727506995201111,0.7606229782104492,0.6499999761581421,1.0,1.0,-1.5385316610336304,0.6277039647102356,0.9108276963233948,0.2677337527275085,0.0,0.0,0.665986955165863,117.86897277832033,126.0,19.85854721069336,-17737.720703125,515.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8403625488281,309.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25409.220703125,24480.0,0.0,0.0,0.3903360068798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164081811904908,0.9164190292358398,-1.0845985343621578e-05,0.0,0.0003961414040531,0.0,0.0,118.05235290527344,0.0,0.0,0.0,0.547856330871582,4.0,0.0,1.0
468360,293.2421264648437,297.1499938964844,293.1499938964844,0.1039807870984077,-2364.085693359375,304.156982421875,0.6323631405830383,0.1617404967546463,0.1497282534837722,293.3080749511719,297.1499938964844,293.1499938964844,0.01592718064785,-817.5084838867188,304.1502685546875,0.3975954353809356,0.050000000745058,0.0518403016030788,293.2215270996094,297.1499938964844,293.1499938964844,0.3656535148620605,-4997.94091796875,304.157470703125,0.8807330131530762,0.4492985010147095,0.316529780626297,293.2530822753906,297.1499938964844,293.1499938964844,0.4625209271907806,-8137.8125,304.1524353027344,0.9422343969345092,0.54181307554245,0.515581488609314,293.19610595703125,297.1499938964844,293.1499938964844,0.0149535657837986,-3777.972900390625,303.8840026855469,0.3964902460575104,0.050000000745058,0.244450107216835,291.0909118652344,291.1499938964844,259.9599914550781,258.5495300292969,279.6803894042969,293.2598571777344,291.0882873535156,1.0,0.3741549253463745,0.787991464138031,0.6499999761581421,1.0,1.0,-1.5340003967285156,0.625684916973114,0.9083154201507568,0.2666362524032593,0.0,0.0,0.6707888841629028,119.94001770019533,129.0,-10.478184700012209,-17601.255859375,518.0266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,309.1017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24505.94140625,24480.0,0.0,0.0,0.3901130259037018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90821373462677,0.9082242846488952,-1.0550915249041282e-05,0.0,0.0003959151508752,0.0,0.0,114.0742645263672,0.0,0.0,0.0,0.5561923980712891,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1026110500097274,-2338.84033203125,304.1569519042969,0.6269518136978149,0.1599473655223846,0.148233562707901,293.3098449707031,297.1499938964844,293.1499938964844,0.0156151577830314,-810.3719482421875,304.087158203125,0.3936878442764282,0.050000000745058,0.0516791343688964,293.2220153808594,297.1499938964844,293.1499938964844,0.3636145889759063,-4975.6025390625,304.158447265625,0.874394953250885,0.4473889172077179,0.3153123557567596,293.25372314453125,297.1499938964844,293.1499938964844,0.4596499800682068,-8095.92919921875,304.1564636230469,0.9342334270477296,0.5390670895576477,0.5131297707557678,293.19873046875,297.1499938964844,293.1499938964844,0.0149477049708366,-3779.142822265625,303.8609313964844,0.3936865627765655,0.050000000745058,0.2451419681310653,291.09814453125,291.1499938964844,259.9966735839844,258.5814208984375,279.7005920410156,293.2608337402344,291.09967041015625,1.0,0.3768094182014465,0.8440641760826111,0.6499999761581421,1.0,1.0,-1.5284368991851809,0.6232057809829712,0.9052311778068542,0.2652955055236816,0.0,0.0,0.6777879595756531,123.52823638916016,132.0,13.125683784484863,-17564.986328125,524.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,309.01739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24324.919921875,24480.0,0.0,0.0,0.3900408744812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271851778030396,0.9271959066390992,-1.072142185876146e-05,0.0,0.0003958418965339,0.0,0.0,119.06298828125,0.0,0.0,0.0,0.5635973215103149,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1026110500097274,-2338.84033203125,304.1569519042969,0.6269518136978149,0.1599473655223846,0.148233562707901,293.3098449707031,297.1499938964844,293.1499938964844,0.0156151577830314,-810.3719482421875,304.087158203125,0.3936878442764282,0.050000000745058,0.0516791343688964,293.2220153808594,297.1499938964844,293.1499938964844,0.3636145889759063,-4975.6025390625,304.158447265625,0.874394953250885,0.4473889172077179,0.3153123557567596,293.25372314453125,297.1499938964844,293.1499938964844,0.4596499800682068,-8095.92919921875,304.1564636230469,0.9342334270477296,0.5390670895576477,0.5131297707557678,293.19873046875,297.1499938964844,293.1499938964844,0.0149477049708366,-3779.142822265625,303.8609313964844,0.3936865627765655,0.050000000745058,0.2451419681310653,291.09814453125,291.1499938964844,259.9966735839844,258.5814208984375,279.7005920410156,293.2608337402344,291.09967041015625,1.0,0.3768094182014465,0.8440641760826111,0.6499999761581421,1.0,1.0,-1.5284368991851809,0.6232057809829712,0.9052311778068542,0.2652955055236816,0.0,0.0,0.6777879595756531,123.52823638916016,132.0,13.125683784484863,-17564.986328125,524.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,309.01739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24324.919921875,24480.0,0.0,0.0,0.3900408744812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271851778030396,0.9271959066390992,-1.072142185876146e-05,0.0,0.0003958418965339,0.0,0.0,119.06298828125,0.0,0.0,0.0,0.5635973215103149,4.0,0.0,1.0
468540,293.2366027832031,297.1499938964844,293.1499938964844,0.1012667119503021,-2313.913818359375,304.1568603515625,0.6219690442085266,0.1582627743482589,0.1468273848295211,293.3164367675781,297.1499938964844,293.1499938964844,0.0154227074235677,-806.6822509765625,304.0110778808594,0.39101442694664,0.050000000745058,0.0518156625330448,293.2224426269531,297.1499938964844,293.1499938964844,0.3613516986370086,-4950.79736328125,304.1593933105469,0.8686130046844482,0.4454773962497711,0.3140873610973358,293.2540283203125,297.1499938964844,293.1499938964844,0.4564878940582275,-8050.50390625,304.1595153808594,0.9268085956573486,0.5363754034042358,0.5107316970825195,293.20123291015625,297.1499938964844,293.1499938964844,0.0149253187701106,-3777.582763671875,303.8374328613281,0.39101442694664,0.050000000745058,0.2457911968231201,291.1137084960937,291.1499938964844,260.0333251953125,258.6131286621094,279.7215270996094,293.263671875,291.1148376464844,1.0,0.3792916536331177,0.8504709601402283,0.6499999761581421,1.0,1.0,-1.5233423709869385,0.6209337711334229,0.9024086594581604,0.2640802264213562,0.0,0.0,0.681528627872467,126.8985824584961,135.0,18.360897064208984,-17499.9140625,529.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,308.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,24367.6171875,23400.0,0.0,0.0,0.3904294669628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387542009353638,0.9387651085853576,-1.0862165254366118e-05,0.0,0.0003962362825404,0.0,0.0,122.48242950439452,0.0,0.0,0.0,0.553541898727417,4.0,0.0,1.0
468600,293.2366027832031,297.1499938964844,293.1499938964844,0.1012667119503021,-2313.913818359375,304.1568603515625,0.6219690442085266,0.1582627743482589,0.1468273848295211,293.3164367675781,297.1499938964844,293.1499938964844,0.0154227074235677,-806.6822509765625,304.0110778808594,0.39101442694664,0.050000000745058,0.0518156625330448,293.2224426269531,297.1499938964844,293.1499938964844,0.3613516986370086,-4950.79736328125,304.1593933105469,0.8686130046844482,0.4454773962497711,0.3140873610973358,293.2540283203125,297.1499938964844,293.1499938964844,0.4564878940582275,-8050.50390625,304.1595153808594,0.9268085956573486,0.5363754034042358,0.5107316970825195,293.20123291015625,297.1499938964844,293.1499938964844,0.0149253187701106,-3777.582763671875,303.8374328613281,0.39101442694664,0.050000000745058,0.2457911968231201,291.1137084960937,291.1499938964844,260.0333251953125,258.6131286621094,279.7215270996094,293.263671875,291.1148376464844,1.0,0.3792916536331177,0.8504709601402283,0.6499999761581421,1.0,1.0,-1.5233423709869385,0.6209337711334229,0.9024086594581604,0.2640802264213562,0.0,0.0,0.681528627872467,126.8985824584961,135.0,18.360897064208984,-17499.9140625,529.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,308.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,24367.6171875,23400.0,0.0,0.0,0.3904294669628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387542009353638,0.9387651085853576,-1.0862165254366118e-05,0.0,0.0003962362825404,0.0,0.0,122.48242950439452,0.0,0.0,0.0,0.553541898727417,4.0,0.0,1.0
468660,293.23358154296875,297.1499938964844,293.1499938964844,0.100243367254734,-2295.322998046875,304.15631103515625,0.6172240376472473,0.1566820293664932,0.1455102264881134,293.325927734375,297.1499938964844,293.1499938964844,0.0152466809377074,-804.058837890625,303.9249572753906,0.3883773684501648,0.050000000745058,0.0519474148750305,293.22271728515625,297.1499938964844,293.1499938964844,0.3599591851234436,-4936.1630859375,304.1586303710937,0.8632257580757141,0.4435843229293823,0.3128675818443298,293.2540283203125,297.1499938964844,293.1499938964844,0.4544007480144501,-8021.59326171875,304.1598815917969,0.9198521375656128,0.533743143081665,0.508381187915802,293.2037048339844,297.1499938964844,293.1499938964844,0.0149395884945988,-3783.54736328125,303.8124389648437,0.3883773684501648,0.050000000745058,0.2464161664247512,291.1007080078125,291.1499938964844,260.07000732421875,258.6446228027344,279.7431945800781,293.2679748535156,291.1022644042969,1.0,0.3816569149494171,0.8498286604881287,0.6499999761581421,1.0,1.0,-1.5183833837509155,0.6187230348587036,0.8996603488922119,0.2628989219665527,0.0,0.0,0.6891756653785706,130.1423797607422,138.0,2.160162210464477,-17385.900390625,535.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,308.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23303.3203125,23400.0,0.0,0.0,0.3907357454299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93549907207489,0.9355096817016602,-1.0584427400317509e-05,0.0,0.0003965471114497,0.0,0.0,119.49520874023438,0.0,0.0,0.0,0.5635766983032227,4.0,0.0,1.0
468720,293.23358154296875,297.1499938964844,293.1499938964844,0.100243367254734,-2295.322998046875,304.15631103515625,0.6172240376472473,0.1566820293664932,0.1455102264881134,293.325927734375,297.1499938964844,293.1499938964844,0.0152466809377074,-804.058837890625,303.9249572753906,0.3883773684501648,0.050000000745058,0.0519474148750305,293.22271728515625,297.1499938964844,293.1499938964844,0.3599591851234436,-4936.1630859375,304.1586303710937,0.8632257580757141,0.4435843229293823,0.3128675818443298,293.2540283203125,297.1499938964844,293.1499938964844,0.4544007480144501,-8021.59326171875,304.1598815917969,0.9198521375656128,0.533743143081665,0.508381187915802,293.2037048339844,297.1499938964844,293.1499938964844,0.0149395884945988,-3783.54736328125,303.8124389648437,0.3883773684501648,0.050000000745058,0.2464161664247512,291.1007080078125,291.1499938964844,260.07000732421875,258.6446228027344,279.7431945800781,293.2679748535156,291.1022644042969,1.0,0.3816569149494171,0.8498286604881287,0.6499999761581421,1.0,1.0,-1.5183833837509155,0.6187230348587036,0.8996603488922119,0.2628989219665527,0.0,0.0,0.6891756653785706,130.1423797607422,138.0,2.160162210464477,-17385.900390625,535.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,308.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23303.3203125,23400.0,0.0,0.0,0.3907357454299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93549907207489,0.9355096817016602,-1.0584427400317509e-05,0.0,0.0003965471114497,0.0,0.0,119.49520874023438,0.0,0.0,0.0,0.5635766983032227,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.098985269665718,-2271.730224609375,304.1562805175781,0.6125820279121399,0.1551994234323501,0.1442794203758239,293.33709716796875,297.1499938964844,293.1499938964844,0.0149952583014965,-798.651611328125,303.832275390625,0.3858357965946197,0.050000000745058,0.0520758181810379,293.2230224609375,297.1499938964844,293.1499938964844,0.3574429154396057,-4908.3623046875,304.1599426269531,0.858142614364624,0.4416819810867309,0.3116463422775268,293.2538757324219,297.1499938964844,293.1499938964844,0.4509162306785583,-7971.86669921875,304.1623840332031,0.9133446216583252,0.5311382412910461,0.5060622692108154,293.2061767578125,297.1499938964844,293.1499938964844,0.0148949166759848,-3778.310791015625,303.7876281738281,0.3858357965946197,0.050000000745058,0.247025266289711,291.1246032714844,291.1499938964844,260.1066589355469,258.67596435546875,279.7655639648437,293.2735900878906,291.12628173828125,1.0,0.3839449882507324,0.849186360836029,0.6499999761581421,1.0,1.0,-1.5135411024093628,0.6165651082992554,0.8969760537147522,0.2617476284503937,0.0,0.0,0.6909505128860474,133.30401611328125,141.0,23.150352478027344,-17346.875,540.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,23333.197265625,23400.0,0.0,0.0,0.3912083208560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442014694213868,0.9442121386528016,-1.0690516319300514e-05,0.0,0.0003970267134718,0.0,0.0,122.07587432861328,0.0,0.0,0.0,0.5671491622924805,4.0,0.0,1.0
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.098985269665718,-2271.730224609375,304.1562805175781,0.6125820279121399,0.1551994234323501,0.1442794203758239,293.33709716796875,297.1499938964844,293.1499938964844,0.0149952583014965,-798.651611328125,303.832275390625,0.3858357965946197,0.050000000745058,0.0520758181810379,293.2230224609375,297.1499938964844,293.1499938964844,0.3574429154396057,-4908.3623046875,304.1599426269531,0.858142614364624,0.4416819810867309,0.3116463422775268,293.2538757324219,297.1499938964844,293.1499938964844,0.4509162306785583,-7971.86669921875,304.1623840332031,0.9133446216583252,0.5311382412910461,0.5060622692108154,293.2061767578125,297.1499938964844,293.1499938964844,0.0148949166759848,-3778.310791015625,303.7876281738281,0.3858357965946197,0.050000000745058,0.247025266289711,291.1246032714844,291.1499938964844,260.1066589355469,258.67596435546875,279.7655639648437,293.2735900878906,291.12628173828125,1.0,0.3839449882507324,0.849186360836029,0.6499999761581421,1.0,1.0,-1.5135411024093628,0.6165651082992554,0.8969760537147522,0.2617476284503937,0.0,0.0,0.6909505128860474,133.30401611328125,141.0,23.150352478027344,-17346.875,540.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,23333.197265625,23400.0,0.0,0.0,0.3912083208560943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442014694213868,0.9442121386528016,-1.0690516319300514e-05,0.0,0.0003970267134718,0.0,0.0,122.07587432861328,0.0,0.0,0.0,0.5671491622924805,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0984035581350326,-2260.83349609375,304.1562194824219,0.6102668046951294,0.1544948369264602,0.1436958909034729,293.3430480957031,297.1499938964844,293.1499938964844,0.0148682529106736,-795.92529296875,303.78375244140625,0.3846112787723541,0.050000000745058,0.0521391443908214,293.2231750488281,297.1499938964844,293.1499938964844,0.3562400639057159,-4895.1533203125,304.1603088378906,0.8556934595108032,0.4407276511192322,0.3110314011573791,293.25372314453125,297.1499938964844,293.1499938964844,0.4492496252059936,-7948.2939453125,304.16314697265625,0.91026508808136,0.5298510193824768,0.5049136281013489,293.2074279785156,297.1499938964844,293.1499938964844,0.0148742794990539,-3776.141357421875,303.7748107910156,0.3846112787723541,0.050000000745058,0.2473256587982177,291.13446044921875,291.1499938964844,260.125,258.6915588378906,279.7769775390625,293.27685546875,291.1359558105469,1.0,0.3850683569908142,0.8488651514053345,0.6499999761581421,1.0,1.0,-1.5111600160598757,0.615504264831543,0.8956557512283325,0.26118203997612,0.0,0.0,0.6909965872764587,134.8634490966797,141.0,24.827465057373047,-17317.1953125,542.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,23364.234375,22320.0,0.0,0.0,0.3914443254470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945593237876892,0.9456039071083068,-1.0713507435866632e-05,0.0,0.0003972662379965,0.0,0.0,122.54322052001952,0.0,0.0,0.0,0.5527787804603577,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0980096831917762,-2253.75537109375,304.1557922363281,0.6079839468002319,0.1538173407316208,0.1431344896554947,293.3490905761719,297.1499938964844,293.1499938964844,0.0147676393389701,-794.3298950195312,303.7333068847656,0.3834145367145538,0.050000000745058,0.0522019863128662,293.2232971191406,297.1499938964844,293.1499938964844,0.3556463122367859,-4889.12744140625,304.15948486328125,0.8533026576042175,0.4397777915000915,0.3104166686534881,293.2535095214844,297.1499938964844,293.1499938964844,0.4483454525470733,-7936.32080078125,304.162353515625,0.907312035560608,0.5285786390304565,0.503775417804718,293.20867919921875,297.1499938964844,293.1499938964844,0.0148818911984562,-3779.681640625,303.7611694335937,0.3834145367145538,0.050000000745058,0.2476237416267395,291.12579345703125,291.1499938964844,260.1433410644531,258.7071228027344,279.7882080078125,293.2798767089844,291.123291015625,1.0,0.3861814439296722,0.848544180393219,0.6499999761581421,1.0,1.0,-1.508814811706543,0.6144596338272095,0.8943551778793335,0.2606253921985626,0.0,0.0,0.6932535767555237,136.41143798828125,144.0,-6.33165454864502,-17205.5,545.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,308.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,22490.99609375,22320.0,0.0,0.0,0.3915067315101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294289946556092,0.9294393062591552,-1.0331978046451695e-05,0.0,0.0003973295679315,0.0,0.0,116.21078491210938,0.0,0.0,0.0,0.5576951503753662,4.0,0.0,1.0
469020,293.2237548828125,297.1499938964844,293.1499938964844,0.097019612789154,-2235.24169921875,304.155517578125,0.60357266664505,0.1525586694478988,0.142095148563385,293.3614196777344,297.1499938964844,293.1499938964844,0.0145140569657087,-788.8980102539062,303.6299133300781,0.3810979425907135,0.050000000745058,0.0523264035582542,293.22344970703125,297.1499938964844,293.1499938964844,0.3534936308860779,-4865.5322265625,304.1600036621094,0.8486906290054321,0.4378866851329803,0.3091969788074493,293.2529602050781,297.1499938964844,293.1499938964844,0.4453588426113128,-7894.248046875,304.1632995605469,0.9018144011497498,0.5260674953460693,0.5015390515327454,293.2112731933594,297.1499938964844,293.1499938964844,0.0148467309772968,-3776.8916015625,303.73394775390625,0.3810979425907135,0.050000000745058,0.2482139319181442,291.1359558105469,291.1499938964844,260.17999267578125,258.7381591796875,279.8104248046875,293.2855529785156,291.1380920410156,1.0,0.3883859515190124,0.8479021191596985,0.6499999761581421,1.0,1.0,-1.504275918006897,0.6124382615089417,0.8918376564979553,0.2595497667789459,0.0,0.0,0.6950920224189758,139.47837829589844,132.0,19.12738037109375,-17191.134765625,550.2904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,308.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22303.44140625,22320.0,0.0,0.0,0.3914972245693207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346068501472472,0.9346172213554382,-1.0348172509111464e-05,0.0,0.0003973199054598,0.0,0.0,117.32310485839844,0.0,0.0,0.0,0.5593221783638,4.0,0.0,1.0
469080,293.2237548828125,297.1499938964844,293.1499938964844,0.097019612789154,-2235.24169921875,304.155517578125,0.60357266664505,0.1525586694478988,0.142095148563385,293.3614196777344,297.1499938964844,293.1499938964844,0.0145140569657087,-788.8980102539062,303.6299133300781,0.3810979425907135,0.050000000745058,0.0523264035582542,293.22344970703125,297.1499938964844,293.1499938964844,0.3534936308860779,-4865.5322265625,304.1600036621094,0.8486906290054321,0.4378866851329803,0.3091969788074493,293.2529602050781,297.1499938964844,293.1499938964844,0.4453588426113128,-7894.248046875,304.1632995605469,0.9018144011497498,0.5260674953460693,0.5015390515327454,293.2112731933594,297.1499938964844,293.1499938964844,0.0148467309772968,-3776.8916015625,303.73394775390625,0.3810979425907135,0.050000000745058,0.2482139319181442,291.1359558105469,291.1499938964844,260.17999267578125,258.7381591796875,279.8104248046875,293.2855529785156,291.1380920410156,1.0,0.3883859515190124,0.8479021191596985,0.6499999761581421,1.0,1.0,-1.504275918006897,0.6124382615089417,0.8918376564979553,0.2595497667789459,0.0,0.0,0.6950920224189758,139.47837829589844,132.0,19.12738037109375,-17191.134765625,550.2904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,308.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22303.44140625,22320.0,0.0,0.0,0.3914972245693207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346068501472472,0.9346172213554382,-1.0348172509111464e-05,0.0,0.0003973199054598,0.0,0.0,117.32310485839844,0.0,0.0,0.0,0.5593221783638,4.0,0.0,1.0
469140,293.22003173828125,297.1499938964844,293.1499938964844,0.0958825275301933,-2213.7744140625,304.15557861328125,0.603592038154602,0.1514437049627304,0.140982300043106,293.3735656738281,297.1499938964844,293.1499938964844,0.0141465095803141,-779.5322875976562,303.5238342285156,0.3825303912162781,0.050000000745058,0.052249114960432,293.2235107421875,297.1499938964844,293.1499938964844,0.3508081436157226,-4835.833984375,304.1611328125,0.8496549725532532,0.436017245054245,0.3078340291976928,293.2523193359375,297.1499938964844,293.1499938964844,0.4417551159858703,-7843.14453125,304.16485595703125,0.9027841091156006,0.5235921740531921,0.4991263449192047,293.2137451171875,297.1499938964844,293.1499938964844,0.0146932052448391,-3756.224365234375,303.7068786621094,0.3825303912162781,0.050000000745058,0.2478473037481308,291.1595153808594,291.1499938964844,260.2166748046875,258.7690734863281,279.83447265625,293.2918395996094,291.16131591796875,1.0,0.3855404555797577,0.8472601175308228,0.6499999761581421,1.0,1.0,-1.497875690460205,0.6095873713493347,0.8882882595062256,0.2580422759056091,0.0,0.0,0.6922181248664856,137.40432739257812,120.0,28.13694190979004,-17122.671875,541.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,308.77294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22371.376953125,21240.0,0.0,0.0,0.3913266956806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307124614715576,0.9307227730751038,-1.0319424291083124e-05,0.0,0.0003971468540839,0.0,0.0,116.34608459472656,0.0,0.0,0.0,0.542680561542511,4.0,0.0,1.0
469200,293.22003173828125,297.1499938964844,293.1499938964844,0.0958825275301933,-2213.7744140625,304.15557861328125,0.603592038154602,0.1514437049627304,0.140982300043106,293.3735656738281,297.1499938964844,293.1499938964844,0.0141465095803141,-779.5322875976562,303.5238342285156,0.3825303912162781,0.050000000745058,0.052249114960432,293.2235107421875,297.1499938964844,293.1499938964844,0.3508081436157226,-4835.833984375,304.1611328125,0.8496549725532532,0.436017245054245,0.3078340291976928,293.2523193359375,297.1499938964844,293.1499938964844,0.4417551159858703,-7843.14453125,304.16485595703125,0.9027841091156006,0.5235921740531921,0.4991263449192047,293.2137451171875,297.1499938964844,293.1499938964844,0.0146932052448391,-3756.224365234375,303.7068786621094,0.3825303912162781,0.050000000745058,0.2478473037481308,291.1595153808594,291.1499938964844,260.2166748046875,258.7690734863281,279.83447265625,293.2918395996094,291.16131591796875,1.0,0.3855404555797577,0.8472601175308228,0.6499999761581421,1.0,1.0,-1.497875690460205,0.6095873713493347,0.8882882595062256,0.2580422759056091,0.0,0.0,0.6922181248664856,137.40432739257812,120.0,28.13694190979004,-17122.671875,541.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,308.77294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22371.376953125,21240.0,0.0,0.0,0.3913266956806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307124614715576,0.9307227730751038,-1.0319424291083124e-05,0.0,0.0003971468540839,0.0,0.0,116.34608459472656,0.0,0.0,0.0,0.542680561542511,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0950339585542678,-2198.182861328125,304.1551513671875,0.6069678068161011,0.1505111306905746,0.1398979276418686,293.38507080078125,297.1499938964844,293.1499938964844,0.0137651525437831,-769.9119873046875,303.4139709472656,0.3867134749889374,0.050000000745058,0.0520312488079071,293.2230834960937,297.1499938964844,293.1499938964844,0.3490170240402221,-4816.701171875,304.16046142578125,0.8547618389129639,0.4342374801635742,0.3064215779304504,293.251220703125,297.1499938964844,293.1499938964844,0.4392825961112976,-7809.24072265625,304.1640930175781,0.9086260199546814,0.5212197303771973,0.4966574609279632,293.2157287597656,297.1499938964844,293.1499938964844,0.0145199280232191,-3734.968505859375,303.6791381835937,0.3867134749889374,0.050000000745058,0.2468138486146927,291.1507263183594,291.1499938964844,260.2533264160156,258.7998962402344,279.8594970703125,293.2982482910156,291.1524658203125,1.0,0.3796989023685455,0.8466358780860901,0.6499999761581421,1.0,1.0,-1.4904124736785889,0.6062689423561096,0.8841434717178345,0.2562730610370636,0.0,0.0,0.6928205490112305,131.75155639648438,108.0,7.836582660675049,-16974.294921875,522.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,308.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21333.6953125,21240.0,0.0,0.0,0.3904613554477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083161950111388,0.9083260297775269,-9.834642696660012e-06,0.0,0.0003962686459999,0.0,0.0,108.19589233398438,0.0,0.0,0.0,0.544434666633606,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0950339585542678,-2198.182861328125,304.1551513671875,0.6069678068161011,0.1505111306905746,0.1398979276418686,293.38507080078125,297.1499938964844,293.1499938964844,0.0137651525437831,-769.9119873046875,303.4139709472656,0.3867134749889374,0.050000000745058,0.0520312488079071,293.2230834960937,297.1499938964844,293.1499938964844,0.3490170240402221,-4816.701171875,304.16046142578125,0.8547618389129639,0.4342374801635742,0.3064215779304504,293.251220703125,297.1499938964844,293.1499938964844,0.4392825961112976,-7809.24072265625,304.1640930175781,0.9086260199546814,0.5212197303771973,0.4966574609279632,293.2157287597656,297.1499938964844,293.1499938964844,0.0145199280232191,-3734.968505859375,303.6791381835937,0.3867134749889374,0.050000000745058,0.2468138486146927,291.1507263183594,291.1499938964844,260.2533264160156,258.7998962402344,279.8594970703125,293.2982482910156,291.1524658203125,1.0,0.3796989023685455,0.8466358780860901,0.6499999761581421,1.0,1.0,-1.4904124736785889,0.6062689423561096,0.8841434717178345,0.2562730610370636,0.0,0.0,0.6928205490112305,131.75155639648438,108.0,7.836582660675049,-16974.294921875,522.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,308.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21333.6953125,21240.0,0.0,0.0,0.3904613554477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083161950111388,0.9083260297775269,-9.834642696660012e-06,0.0,0.0003962686459999,0.0,0.0,108.19589233398438,0.0,0.0,0.0,0.544434666633606,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0939466133713722,-2177.546142578125,304.1552429199219,0.6126893758773804,0.1497147530317306,0.1388690024614334,293.395751953125,297.1499938964844,293.1499938964844,0.0133158145472407,-756.942626953125,303.3046569824219,0.3927143812179565,0.050000000745058,0.0517293252050876,293.2224426269531,297.1499938964844,293.1499938964844,0.3461551368236542,-4784.92236328125,304.1617126464844,0.8630138039588928,0.432516485452652,0.3049968481063843,293.2499389648437,297.1499938964844,293.1499938964844,0.4354929327964782,-7755.3271484375,304.1656799316406,0.9185795783996582,0.5189157724380493,0.4941831231117248,293.2171936035156,297.1499938964844,293.1499938964844,0.0142619078978896,-3697.840576171875,303.6535339355469,0.3927143812179565,0.050000000745058,0.2453816533088684,291.17742919921875,291.1499938964844,260.2900085449219,258.83062744140625,279.8846435546875,293.3041076660156,291.1792907714844,1.0,0.3718433380126953,0.8460116982460022,0.6499999761581421,1.0,1.0,-1.4824148416519165,0.6027162075042725,0.879698634147644,0.2543778121471405,0.0,0.0,0.687370240688324,123.9614028930664,96.0,27.384519577026367,-16897.443359375,497.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108215332031,308.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21358.068359375,21240.0,0.0,0.0,0.3892231583595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992027044296265,0.8992124199867249,-9.74012345977826e-06,0.0,0.0003950120299123,0.0,0.0,105.80181121826172,0.0,0.0,0.0,0.540345311164856,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0939466133713722,-2177.546142578125,304.1552429199219,0.6126893758773804,0.1497147530317306,0.1388690024614334,293.395751953125,297.1499938964844,293.1499938964844,0.0133158145472407,-756.942626953125,303.3046569824219,0.3927143812179565,0.050000000745058,0.0517293252050876,293.2224426269531,297.1499938964844,293.1499938964844,0.3461551368236542,-4784.92236328125,304.1617126464844,0.8630138039588928,0.432516485452652,0.3049968481063843,293.2499389648437,297.1499938964844,293.1499938964844,0.4354929327964782,-7755.3271484375,304.1656799316406,0.9185795783996582,0.5189157724380493,0.4941831231117248,293.2171936035156,297.1499938964844,293.1499938964844,0.0142619078978896,-3697.840576171875,303.6535339355469,0.3927143812179565,0.050000000745058,0.2453816533088684,291.17742919921875,291.1499938964844,260.2900085449219,258.83062744140625,279.8846435546875,293.3041076660156,291.1792907714844,1.0,0.3718433380126953,0.8460116982460022,0.6499999761581421,1.0,1.0,-1.4824148416519165,0.6027162075042725,0.879698634147644,0.2543778121471405,0.0,0.0,0.687370240688324,123.9614028930664,96.0,27.384519577026367,-16897.443359375,497.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108215332031,308.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21358.068359375,21240.0,0.0,0.0,0.3892231583595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992027044296265,0.8992124199867249,-9.74012345977826e-06,0.0,0.0003950120299123,0.0,0.0,105.80181121826172,0.0,0.0,0.0,0.540345311164856,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0934454575181007,-2168.0712890625,304.1552124023437,0.6161747574806213,0.1493599712848663,0.1383741497993469,293.4007873535156,297.1499938964844,293.1499938964844,0.0130918314680457,-750.323486328125,303.2493896484375,0.396031379699707,0.050000000745058,0.0515573993325233,293.2220458984375,297.1499938964844,293.1499938964844,0.3448075652122497,-4770.05322265625,304.1620483398437,0.8682132363319397,0.4316744208335876,0.3042811453342438,293.2492370605469,297.1499938964844,293.1499938964844,0.4337025582790375,-7730.03369140625,304.16607666015625,0.9249671101570128,0.5177856087684631,0.492944061756134,293.2177429199219,297.1499938964844,293.1499938964844,0.0141299627721309,-3678.812744140625,303.6409606933594,0.396031379699707,0.050000000745058,0.2445661127567291,291.1878356933594,291.1499938964844,260.3083190917969,258.845947265625,279.8973083496094,293.3070068359375,291.1893615722656,1.0,0.3673630952835083,0.8456995487213135,0.6499999761581421,1.0,1.0,-1.478288650512695,0.6008844971656799,0.8774042129516602,0.2534006536006927,0.0,0.0,0.6837841272354126,119.5334930419922,96.0,27.31056785583496,-16843.634765625,484.0911254882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,308.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,21388.0390625,20160.0,0.0,0.0,0.3884340822696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916166424751282,0.8916262984275818,-9.66440529737156e-06,0.0,0.0003942112089134,0.0,0.0,103.85723114013672,0.0,0.0,0.0,0.5221354365348816,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0931378901004791,-2162.57958984375,304.1548156738281,0.6199981570243835,0.1490331441164016,0.1378952264785766,293.4056091308594,297.1499938964844,293.1499938964844,0.0128933601081371,-744.8546142578125,303.1923522949219,0.3995190858840942,0.050000000745058,0.0513757914304733,293.2216186523437,297.1499938964844,293.1499938964844,0.3441255092620849,-4763.08056640625,304.1610412597656,0.8741087913513184,0.4308492839336395,0.3035678565502167,293.2484741210937,297.1499938964844,293.1499938964844,0.4327396154403686,-7717.37646484375,304.1648864746094,0.9321879744529724,0.5166763067245483,0.4917110502719879,293.2181701660156,297.1499938964844,293.1499938964844,0.014025043696165,-3665.53564453125,303.62774658203125,0.3995190858840942,0.050000000745058,0.2437046319246292,291.1776123046875,291.1499938964844,260.32666015625,258.8612670898437,279.9099426269531,293.30987548828125,291.1744384765625,1.0,0.3625968694686889,0.8454141616821289,0.6499999761581421,1.0,1.0,-1.4741250276565552,0.5990369915962219,0.875088095664978,0.2524152398109436,0.0,0.0,0.6827160716056824,114.8600082397461,84.0,-8.921116828918457,-16697.857421875,469.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,308.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,20516.7890625,20160.0,0.0,0.0,0.3873670101165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8664241433143616,0.866433322429657,-9.198424777423496e-06,0.0,0.000393128284486,0.0,0.0,95.86906433105467,0.0,0.0,0.0,0.5230635404586792,4.0,0.0,1.0
469620,293.2029113769531,297.1499938964844,293.1499938964844,0.0923089161515235,-2147.034912109375,304.15460205078125,0.6287804245948792,0.1484595984220504,0.1369915306568145,293.4146423339844,297.1499938964844,293.1499938964844,0.0124677075073122,-731.8632202148438,303.07940673828125,0.4072417020797729,0.050000000745058,0.0509913004934787,293.2205810546875,297.1499938964844,293.1499938964844,0.341852605342865,-4738.13427734375,304.1612548828125,0.8880727291107178,0.4292422831058502,0.3021614551544189,293.2468566894531,297.1499938964844,293.1499938964844,0.4297013580799103,-7674.6611328125,304.16510009765625,0.9487669467926024,0.5145140290260315,0.4892855584621429,293.2186889648437,297.1499938964844,293.1499938964844,0.0137690342962741,-3628.672607421875,303.6030578613281,0.4072417020797729,0.050000000745058,0.2418807744979858,291.18341064453125,291.1499938964844,260.36334228515625,258.891845703125,279.9351806640625,293.3154296875,291.1853332519531,1.0,0.352340430021286,0.8448433876037598,0.6499999761581421,1.0,1.0,-1.465788960456848,0.5953401923179626,0.8704488277435303,0.2504455149173736,0.0,0.0,0.6785885691642761,104.97499084472656,72.0,15.170636177062988,-16631.8125,440.6149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,308.8921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,20301.4296875,20160.0,0.0,0.0,0.3848512172698974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560441136360168,0.8560531139373779,-9.041149496624712e-06,0.0,0.0003905750636477,0.0,0.0,92.9441146850586,0.0,0.0,0.0,0.5179591774940491,4.0,0.0,1.0
469680,293.2029113769531,297.1499938964844,293.1499938964844,0.0923089161515235,-2147.034912109375,304.15460205078125,0.6287804245948792,0.1484595984220504,0.1369915306568145,293.4146423339844,297.1499938964844,293.1499938964844,0.0124677075073122,-731.8632202148438,303.07940673828125,0.4072417020797729,0.050000000745058,0.0509913004934787,293.2205810546875,297.1499938964844,293.1499938964844,0.341852605342865,-4738.13427734375,304.1612548828125,0.8880727291107178,0.4292422831058502,0.3021614551544189,293.2468566894531,297.1499938964844,293.1499938964844,0.4297013580799103,-7674.6611328125,304.16510009765625,0.9487669467926024,0.5145140290260315,0.4892855584621429,293.2186889648437,297.1499938964844,293.1499938964844,0.0137690342962741,-3628.672607421875,303.6030578613281,0.4072417020797729,0.050000000745058,0.2418807744979858,291.18341064453125,291.1499938964844,260.36334228515625,258.891845703125,279.9351806640625,293.3154296875,291.1853332519531,1.0,0.352340430021286,0.8448433876037598,0.6499999761581421,1.0,1.0,-1.465788960456848,0.5953401923179626,0.8704488277435303,0.2504455149173736,0.0,0.0,0.6785885691642761,104.97499084472656,72.0,15.170636177062988,-16631.8125,440.6149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,308.8921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,20301.4296875,20160.0,0.0,0.0,0.3848512172698974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560441136360168,0.8560531139373779,-9.041149496624712e-06,0.0,0.0003905750636477,0.0,0.0,92.9441146850586,0.0,0.0,0.0,0.5179591774940491,4.0,0.0,1.0
469740,293.1986694335937,297.1499938964844,293.1499938964844,0.0914733037352562,-2131.243896484375,304.1544494628906,0.6395310759544373,0.1479823589324951,0.136159136891365,293.4229431152344,297.1499938964844,293.1499938964844,0.0120419384911656,-718.1371459960938,302.9664306640625,0.4166842103004455,0.050000000745058,0.0505886375904083,293.2195739746094,297.1499938964844,293.1499938964844,0.3393323421478271,-4710.3134765625,304.16168212890625,0.90511953830719,0.4276590347290039,0.3007607161998749,293.2452392578125,297.1499938964844,293.1499938964844,0.4263603985309601,-7627.44140625,304.16558837890625,0.9673206210136414,0.5123836994171143,0.4868763983249664,293.2189025878906,297.1499938964844,293.1499938964844,0.0135004613548517,-3588.431884765625,303.5796203613281,0.4166842103004455,0.050000000745058,0.239970713853836,291.2004699707031,291.1499938964844,260.3999938964844,258.92242431640625,279.9603576660156,293.3208923339844,291.201416015625,1.0,0.3412858247756958,0.8442725539207458,0.6499999761581421,1.0,1.0,-1.4574395418167114,0.5916401743888855,0.8657994270324707,0.2484775483608245,0.0,0.0,0.670590877532959,94.63060760498048,60.0,18.36320877075196,-16518.013671875,410.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,308.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20340.0859375,19080.0,0.0,0.0,0.3819863498210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387260437011719,0.8387349247932434,-8.871663339959923e-06,0.0,0.000387667590985,0.0,0.0,88.88101196289062,0.0,0.0,0.0,0.4956630170345306,4.0,0.0,1.0
