time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469800,293.1986694335937,297.1499938964844,293.1499938964844,0.0914733037352562,-2131.243896484375,304.1544494628906,0.6395310759544373,0.1479823589324951,0.136159136891365,293.4229431152344,297.1499938964844,293.1499938964844,0.0120419384911656,-718.1371459960938,302.9664306640625,0.4166842103004455,0.050000000745058,0.0505886375904083,293.2195739746094,297.1499938964844,293.1499938964844,0.3393323421478271,-4710.3134765625,304.16168212890625,0.90511953830719,0.4276590347290039,0.3007607161998749,293.2452392578125,297.1499938964844,293.1499938964844,0.4263603985309601,-7627.44140625,304.16558837890625,0.9673206210136414,0.5123836994171143,0.4868763983249664,293.2189025878906,297.1499938964844,293.1499938964844,0.0135004613548517,-3588.431884765625,303.5796203613281,0.4166842103004455,0.050000000745058,0.239970713853836,291.2004699707031,291.1499938964844,260.3999938964844,258.92242431640625,279.9603576660156,293.3208923339844,291.201416015625,1.0,0.3412858247756958,0.8442725539207458,0.6499999761581421,1.0,1.0,-1.4574395418167114,0.5916401743888855,0.8657994270324707,0.2484775483608245,0.0,0.0,0.670590877532959,94.63060760498048,60.0,18.36320877075196,-16518.013671875,410.4261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,308.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20340.0859375,19080.0,0.0,0.0,0.3819863498210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387260437011719,0.8387349247932434,-8.871663339959923e-06,0.0,0.000387667590985,0.0,0.0,88.88101196289062,0.0,0.0,0.0,0.4956630170345306,4.0,0.0,1.0
469860,293.1944885253906,297.1499938964844,293.1499938964844,0.0910233631730079,-2123.302490234375,304.1537475585937,0.6531450152397156,0.1475980877876281,0.1354006975889206,293.4306030273437,297.1499938964844,293.1499938964844,0.0116700045764446,-706.5928344726562,302.8485107421875,0.4291436672210693,0.050000000745058,0.0501755140721797,293.21844482421875,297.1499938964844,293.1499938964844,0.3380486667156219,-4697.06103515625,304.15997314453125,0.927802801132202,0.4261264503002167,0.2993821501731872,293.2435302734375,297.1499938964844,293.1499938964844,0.4245643615722656,-7603.6025390625,304.1634521484375,0.986709713935852,0.5103201866149902,0.4845099449157715,293.2187805175781,297.1499938964844,293.1499938964844,0.0132853565737605,-3559.156982421875,303.5549621582031,0.4291436672210693,0.050000000745058,0.2380110472440719,291.1759338378906,291.1499938964844,260.4366760253906,258.95294189453125,279.9853210449219,293.3261108398437,291.1766662597656,1.0,0.3295588195323944,0.8437305688858032,0.6499999761581421,1.0,1.0,-1.449184775352478,0.5879846811294556,0.8612000346183777,0.2465371787548065,0.0,0.0,0.6688445210456848,84.02418518066406,48.0,-9.886545181274414,-16333.77734375,379.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,308.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,19248.607421875,19080.0,0.0,0.0,0.3783814013004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083526492118835,0.8083609342575073,-8.321035238623153e-06,0.0,0.000384009006666,0.0,0.0,80.15859985351562,0.0,0.0,0.0,0.4938155710697174,4.0,0.0,1.0
469920,293.1944885253906,297.1499938964844,293.1499938964844,0.0910233631730079,-2123.302490234375,304.1537475585937,0.6531450152397156,0.1475980877876281,0.1354006975889206,293.4306030273437,297.1499938964844,293.1499938964844,0.0116700045764446,-706.5928344726562,302.8485107421875,0.4291436672210693,0.050000000745058,0.0501755140721797,293.21844482421875,297.1499938964844,293.1499938964844,0.3380486667156219,-4697.06103515625,304.15997314453125,0.927802801132202,0.4261264503002167,0.2993821501731872,293.2435302734375,297.1499938964844,293.1499938964844,0.4245643615722656,-7603.6025390625,304.1634521484375,0.986709713935852,0.5103201866149902,0.4845099449157715,293.2187805175781,297.1499938964844,293.1499938964844,0.0132853565737605,-3559.156982421875,303.5549621582031,0.4291436672210693,0.050000000745058,0.2380110472440719,291.1759338378906,291.1499938964844,260.4366760253906,258.95294189453125,279.9853210449219,293.3261108398437,291.1766662597656,1.0,0.3295588195323944,0.8437305688858032,0.6499999761581421,1.0,1.0,-1.449184775352478,0.5879846811294556,0.8612000346183777,0.2465371787548065,0.0,0.0,0.6688445210456848,84.02418518066406,48.0,-9.886545181274414,-16333.77734375,379.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,308.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,19248.607421875,19080.0,0.0,0.0,0.3783814013004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083526492118835,0.8083609342575073,-8.321035238623153e-06,0.0,0.000384009006666,0.0,0.0,80.15859985351562,0.0,0.0,0.0,0.4938155710697174,4.0,0.0,1.0
469980,293.1902770996094,297.1499938964844,293.1499938964844,0.0903280228376388,-2110.070556640625,304.1536560058594,0.6689155697822571,0.1473230868577957,0.1347606778144836,293.4374694824219,297.1499938964844,293.1499938964844,0.0112872263416647,-693.2705688476562,302.7343444824219,0.4444788098335266,0.050000000745058,0.0497958995401859,293.2172241210937,297.1499938964844,293.1499938964844,0.335576593875885,-4669.5380859375,304.1607666015625,0.9527725577354432,0.424637109041214,0.2980577945709228,293.2391052246094,297.1499938964844,293.1499938964844,0.4129908382892608,-7435.01416015625,304.1800231933594,0.9990000128746032,0.5088220834732056,0.4740906357765198,293.2183532714844,297.1499938964844,293.1499938964844,0.0130394287407398,-3520.6337890625,303.53326416015625,0.4444788098335266,0.050000000745058,0.2362103015184402,291.194580078125,291.1499938964844,260.47332763671875,258.9834899902344,280.01788330078125,293.3309631347656,291.19732666015625,1.0,0.3169568181037903,0.8431885242462158,0.6499999761581421,1.0,1.0,-1.431120753288269,0.579950213432312,0.851170539855957,0.242472767829895,0.0,0.0,0.661789059638977,74.10230255126953,51.0,22.789369583129883,-16175.41015625,346.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88848876953125,309.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19231.103515625,19080.0,0.0,0.0,0.3745569884777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795447587966919,0.795455813407898,-8.191394044843037e-06,0.0,0.0003801277489401,0.0,0.0,77.34605407714844,0.0,0.0,0.0,0.488153725862503,4.0,0.0,1.0
470040,293.1902770996094,297.1499938964844,293.1499938964844,0.0903280228376388,-2110.070556640625,304.1536560058594,0.6689155697822571,0.1473230868577957,0.1347606778144836,293.4374694824219,297.1499938964844,293.1499938964844,0.0112872263416647,-693.2705688476562,302.7343444824219,0.4444788098335266,0.050000000745058,0.0497958995401859,293.2172241210937,297.1499938964844,293.1499938964844,0.335576593875885,-4669.5380859375,304.1607666015625,0.9527725577354432,0.424637109041214,0.2980577945709228,293.2391052246094,297.1499938964844,293.1499938964844,0.4129908382892608,-7435.01416015625,304.1800231933594,0.9990000128746032,0.5088220834732056,0.4740906357765198,293.2183532714844,297.1499938964844,293.1499938964844,0.0130394287407398,-3520.6337890625,303.53326416015625,0.4444788098335266,0.050000000745058,0.2362103015184402,291.194580078125,291.1499938964844,260.47332763671875,258.9834899902344,280.01788330078125,293.3309631347656,291.19732666015625,1.0,0.3169568181037903,0.8431885242462158,0.6499999761581421,1.0,1.0,-1.431120753288269,0.579950213432312,0.851170539855957,0.242472767829895,0.0,0.0,0.661789059638977,74.10230255126953,51.0,22.789369583129883,-16175.41015625,346.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88848876953125,309.0279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19231.103515625,19080.0,0.0,0.0,0.3745569884777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795447587966919,0.795455813407898,-8.191394044843037e-06,0.0,0.0003801277489401,0.0,0.0,77.34605407714844,0.0,0.0,0.0,0.488153725862503,4.0,0.0,1.0
470100,293.1882019042969,297.1499938964844,293.1499938964844,0.0899468138813972,-2102.572021484375,304.1536865234375,0.6742522120475769,0.1472187489271164,0.1345601975917816,293.440673828125,297.1499938964844,293.1499938964844,0.0111119365319609,-686.757080078125,302.6789855957031,0.4499145746231079,0.050000000745058,0.049684464931488,293.2167358398437,297.1499938964844,293.1499938964844,0.3339375555515289,-4650.95947265625,304.16180419921875,0.9603032469749452,0.4238825142383575,0.2974640130996704,293.2265014648437,297.1499938964844,293.1499938964844,0.4011207520961761,-7255.49609375,304.196044921875,0.9990000128746032,0.5101630091667175,0.4628046751022339,293.21807861328125,297.1499938964844,293.1499938964844,0.0129321301355957,-3502.268798828125,303.5234375,0.4499145746231079,0.050000000745058,0.2356817126274109,291.2204895019531,291.1499938964844,260.4916687011719,258.998779296875,280.0376892089844,293.33123779296875,291.2252197265625,1.0,0.3122943639755249,0.8429175019264221,0.6499999761581421,1.0,1.0,-1.4164398908615112,0.5735156536102295,0.8429242968559265,0.2388736456632614,0.0,0.0,0.6545740962028503,71.02288055419922,51.0,48.68718719482422,-16034.375,332.4906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9510803222656,309.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19297.83984375,18000.0,0.0,0.0,0.3723931312561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843623757362366,0.784370481967926,-8.100141712930053e-06,0.0,0.0003779316903091,0.0,0.0,75.12037658691406,0.0,0.0,0.0,0.4685201346874237,4.0,0.0,1.0
470160,293.18621826171875,297.1499938964844,293.1499938964844,0.0898135006427764,-2100.174072265625,304.1532287597656,0.6785231828689575,0.1471244096755981,0.1343898028135299,293.4438781738281,297.1499938964844,293.1499938964844,0.010971694253385,-682.0885620117188,302.6204528808594,0.4543730020523071,0.050000000745058,0.0495998337864875,293.2164001464844,297.1499938964844,293.1499938964844,0.3331101834774017,-4642.13232421875,304.1611022949219,0.965936839580536,0.4231034517288208,0.2968682646751404,293.2094116210937,297.1499938964844,293.1499938964844,0.3921041488647461,-7123.53173828125,304.2039489746094,0.9990000128746032,0.5125425457954407,0.4540454745292663,293.2178955078125,297.1499938964844,293.1499938964844,0.0128697277978062,-3493.490234375,303.5121765136719,0.4543730020523071,0.050000000745058,0.2352802455425262,291.2220458984375,291.1499938964844,260.510009765625,259.0140380859375,280.05535888671875,293.3316650390625,291.2191162109375,1.0,0.3084641098976135,0.8427099585533142,0.6499999761581421,1.0,1.0,-1.4044194221496582,0.5682326555252075,0.8361867666244507,0.23601695895195,0.0,0.0,0.6492729187011719,68.67349243164062,54.0,9.206822395324709,-15782.0400390625,321.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394287109375,309.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18486.283203125,18000.0,0.0,0.0,0.3698237240314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519036531448364,0.7519112825393677,-7.613802608830156e-06,0.0,0.0003753240744117,0.0,0.0,67.3349609375,0.0,0.0,0.0,0.466488778591156,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0895346477627754,-2094.9248046875,304.15264892578125,0.6848377585411072,0.1469765156507492,0.1341349631547927,293.45001220703125,297.1499938964844,293.1499938964844,0.0107109518721699,-673.0473022460938,302.502685546875,0.4611116647720337,0.050000000745058,0.0494817271828651,293.21588134765625,297.1499938964844,293.1499938964844,0.3311891555786133,-4621.03857421875,304.16070556640625,0.9735132455825806,0.421528160572052,0.2956937253475189,293.1723022460937,297.1499938964844,293.1499938964844,0.3784295916557312,-6925.62890625,304.2084655761719,0.9990000128746032,0.5185611844062805,0.4415307641029358,293.2174987792969,297.1499938964844,293.1499938964844,0.0127589888870716,-3476.953369140625,303.4899597167969,0.4611116647720337,0.050000000745058,0.2347200065851211,291.2273864746094,291.1499938964844,260.5466613769531,259.0446472167969,280.088134765625,293.3370056152344,291.2290344238281,1.0,0.3029805123806,0.8422949314117432,0.6499999761581421,1.0,1.0,-1.3868621587753296,0.5605275630950928,0.8263345956802368,0.2318641394376754,0.0,0.0,0.6392388343811035,65.38526916503906,72.0,18.49499893188477,-15582.0439453125,305.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2268371582031,309.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.43359375,18000.0,0.0,0.0,0.3640092313289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277494668960571,0.7277568578720093,-7.346601705648936e-06,0.0,0.0003694230981636,0.0,0.0,62.464385986328125,0.0,0.0,0.0,0.4558721482753753,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0895346477627754,-2094.9248046875,304.15264892578125,0.6848377585411072,0.1469765156507492,0.1341349631547927,293.45001220703125,297.1499938964844,293.1499938964844,0.0107109518721699,-673.0473022460938,302.502685546875,0.4611116647720337,0.050000000745058,0.0494817271828651,293.21588134765625,297.1499938964844,293.1499938964844,0.3311891555786133,-4621.03857421875,304.16070556640625,0.9735132455825806,0.421528160572052,0.2956937253475189,293.1723022460937,297.1499938964844,293.1499938964844,0.3784295916557312,-6925.62890625,304.2084655761719,0.9990000128746032,0.5185611844062805,0.4415307641029358,293.2174987792969,297.1499938964844,293.1499938964844,0.0127589888870716,-3476.953369140625,303.4899597167969,0.4611116647720337,0.050000000745058,0.2347200065851211,291.2273864746094,291.1499938964844,260.5466613769531,259.0446472167969,280.088134765625,293.3370056152344,291.2290344238281,1.0,0.3029805123806,0.8422949314117432,0.6499999761581421,1.0,1.0,-1.3868621587753296,0.5605275630950928,0.8263345956802368,0.2318641394376754,0.0,0.0,0.6392388343811035,65.38526916503906,72.0,18.49499893188477,-15582.0439453125,305.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2268371582031,309.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.43359375,18000.0,0.0,0.0,0.3640092313289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277494668960571,0.7277568578720093,-7.346601705648936e-06,0.0,0.0003694230981636,0.0,0.0,62.464385986328125,0.0,0.0,0.0,0.4558721482753753,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.089540459215641,-2095.3544921875,304.1517333984375,0.681713342666626,0.1467692553997039,0.1340182870626449,293.4559631347656,297.1499938964844,293.1499938964844,0.0105224465951323,-667.2164916992188,302.3810119628906,0.4581940472126007,0.050000000745058,0.0495315864682197,293.2157592773437,297.1499938964844,293.1499938964844,0.3300006985664367,-4608.64990234375,304.15899658203125,0.968606412410736,0.4198851585388183,0.2946021556854248,293.1498107910156,297.1499938964844,293.1499938964844,0.3827883303165436,-7001.8310546875,304.1808776855469,0.9990000128746032,0.5226198434829712,0.4468505680561065,293.2173156738281,297.1499938964844,293.1499938964844,0.0127426525577902,-3477.739990234375,303.46636962890625,0.4581940472126007,0.050000000745058,0.2349565178155899,291.21533203125,291.1499938964844,260.5833435058594,259.0752868652344,280.10260009765625,293.3426513671875,291.2112121582031,1.0,0.3057462573051452,0.8418798446655273,0.6499999761581421,1.0,1.0,-1.392127275466919,0.5628575682640076,0.8292697072029114,0.2330316305160522,0.0,0.0,0.6305041313171387,66.73348999023438,75.0,-25.678958892822266,-15502.6943359375,311.2275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3732604980469,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.40234375,18000.0,0.0,0.0,0.357921153306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035900950431824,0.7035972476005554,-7.124168405425735e-06,0.0,0.000363244471373,0.0,0.0,58.088260650634766,0.0,0.0,0.0,0.446109414100647,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.089540459215641,-2095.3544921875,304.1517333984375,0.681713342666626,0.1467692553997039,0.1340182870626449,293.4559631347656,297.1499938964844,293.1499938964844,0.0105224465951323,-667.2164916992188,302.3810119628906,0.4581940472126007,0.050000000745058,0.0495315864682197,293.2157592773437,297.1499938964844,293.1499938964844,0.3300006985664367,-4608.64990234375,304.15899658203125,0.968606412410736,0.4198851585388183,0.2946021556854248,293.1498107910156,297.1499938964844,293.1499938964844,0.3827883303165436,-7001.8310546875,304.1808776855469,0.9990000128746032,0.5226198434829712,0.4468505680561065,293.2173156738281,297.1499938964844,293.1499938964844,0.0127426525577902,-3477.739990234375,303.46636962890625,0.4581940472126007,0.050000000745058,0.2349565178155899,291.21533203125,291.1499938964844,260.5833435058594,259.0752868652344,280.10260009765625,293.3426513671875,291.2112121582031,1.0,0.3057462573051452,0.8418798446655273,0.6499999761581421,1.0,1.0,-1.392127275466919,0.5628575682640076,0.8292697072029114,0.2330316305160522,0.0,0.0,0.6305041313171387,66.73348999023438,75.0,-25.678958892822266,-15502.6943359375,311.2275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3732604980469,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.40234375,18000.0,0.0,0.0,0.357921153306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035900950431824,0.7035972476005554,-7.124168405425735e-06,0.0,0.000363244471373,0.0,0.0,58.088260650634766,0.0,0.0,0.0,0.446109414100647,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.089758388698101,-2100.136962890625,304.1508178710937,0.6773157119750977,0.1465590596199035,0.1338907033205032,293.4613952636719,297.1499938964844,293.1499938964844,0.010368762537837,-663.1777954101562,302.25396728515625,0.4540653228759765,0.050000000745058,0.0496055781841278,293.215576171875,297.1499938964844,293.1499938964844,0.3296605348587036,-4606.07666015625,304.1566162109375,0.9617899060249328,0.4182575941085815,0.293520838022232,293.15283203125,297.1499938964844,293.1499938964844,0.3912040591239929,-7134.3662109375,304.1568908691406,0.9990000128746032,0.5220476388931274,0.4546372890472412,293.2176208496094,297.1499938964844,293.1499938964844,0.0127663854509592,-3487.48388671875,303.439697265625,0.4540653228759765,0.050000000745058,0.2353074997663498,291.1719970703125,291.1499938964844,260.6199951171875,259.10601806640625,280.1128234863281,293.3457946777344,291.1693115234375,1.0,0.3087833225727081,0.8414497375488281,0.6499999761581421,1.0,1.0,-1.400537133216858,0.5665236115455627,0.8340134620666504,0.2351114898920059,0.0,0.0,0.6307172179222107,68.75213623046875,78.0,-44.7512092590332,-15526.6494140625,319.7861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4250793457031,309.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.720703125,18000.0,0.0,0.0,0.3523706495761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976470947265625,0.697654128074646,-7.036356237222208e-06,0.0,0.0003576114249881,0.0,0.0,56.83124542236328,0.0,0.0,0.0,0.4433855414390564,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.089758388698101,-2100.136962890625,304.1508178710937,0.6773157119750977,0.1465590596199035,0.1338907033205032,293.4613952636719,297.1499938964844,293.1499938964844,0.010368762537837,-663.1777954101562,302.25396728515625,0.4540653228759765,0.050000000745058,0.0496055781841278,293.215576171875,297.1499938964844,293.1499938964844,0.3296605348587036,-4606.07666015625,304.1566162109375,0.9617899060249328,0.4182575941085815,0.293520838022232,293.15283203125,297.1499938964844,293.1499938964844,0.3912040591239929,-7134.3662109375,304.1568908691406,0.9990000128746032,0.5220476388931274,0.4546372890472412,293.2176208496094,297.1499938964844,293.1499938964844,0.0127663854509592,-3487.48388671875,303.439697265625,0.4540653228759765,0.050000000745058,0.2353074997663498,291.1719970703125,291.1499938964844,260.6199951171875,259.10601806640625,280.1128234863281,293.3457946777344,291.1693115234375,1.0,0.3087833225727081,0.8414497375488281,0.6499999761581421,1.0,1.0,-1.400537133216858,0.5665236115455627,0.8340134620666504,0.2351114898920059,0.0,0.0,0.6307172179222107,68.75213623046875,78.0,-44.7512092590332,-15526.6494140625,319.7861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4250793457031,309.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.720703125,18000.0,0.0,0.0,0.3523706495761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976470947265625,0.697654128074646,-7.036356237222208e-06,0.0,0.0003576114249881,0.0,0.0,56.83124542236328,0.0,0.0,0.0,0.4433855414390564,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0899164676666259,-2103.584716796875,304.1502685546875,0.6728527545928955,0.1463833749294281,0.1338028460741043,293.4662170410156,297.1499938964844,293.1499938964844,0.0102091766893863,-658.507568359375,302.1278991699219,0.4498579800128937,0.050000000745058,0.0496856831014156,293.21539306640625,297.1499938964844,293.1499938964844,0.3290151953697204,-4599.64208984375,304.155517578125,0.9544506072998048,0.4166323244571686,0.2924520671367645,293.1683959960937,297.1499938964844,293.1499938964844,0.4002112746238708,-7271.75830078125,304.13970947265625,0.9990000128746032,0.518839955329895,0.4629191756248474,293.2186279296875,297.1499938964844,293.1499938964844,0.01277332380414,-3493.68212890625,303.4116516113281,0.4498579800128937,0.050000000745058,0.2356874942779541,291.1415710449219,291.1499938964844,260.6566772460937,259.1368103027344,280.1219177246094,293.3479309082031,291.1390075683594,1.0,0.3122392296791076,0.8410196304321289,0.6499999761581421,1.0,1.0,-1.409642457962036,0.5705076456069946,0.8391347527503967,0.2373287826776504,0.0,0.0,0.6338831186294556,70.93755340576172,81.0,-43.31913757324219,-15574.6142578125,329.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371826171875,309.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8046875,18000.0,0.0,0.0,0.3478780686855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008500099182129,0.7008570432662964,-7.044578978820937e-06,0.0,0.0003530520189087,0.0,0.0,57.25844192504883,0.0,0.0,0.0,0.4444962739944458,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0899164676666259,-2103.584716796875,304.1502685546875,0.6728527545928955,0.1463833749294281,0.1338028460741043,293.4662170410156,297.1499938964844,293.1499938964844,0.0102091766893863,-658.507568359375,302.1278991699219,0.4498579800128937,0.050000000745058,0.0496856831014156,293.21539306640625,297.1499938964844,293.1499938964844,0.3290151953697204,-4599.64208984375,304.155517578125,0.9544506072998048,0.4166323244571686,0.2924520671367645,293.1683959960937,297.1499938964844,293.1499938964844,0.4002112746238708,-7271.75830078125,304.13970947265625,0.9990000128746032,0.518839955329895,0.4629191756248474,293.2186279296875,297.1499938964844,293.1499938964844,0.01277332380414,-3493.68212890625,303.4116516113281,0.4498579800128937,0.050000000745058,0.2356874942779541,291.1415710449219,291.1499938964844,260.6566772460937,259.1368103027344,280.1219177246094,293.3479309082031,291.1390075683594,1.0,0.3122392296791076,0.8410196304321289,0.6499999761581421,1.0,1.0,-1.409642457962036,0.5705076456069946,0.8391347527503967,0.2373287826776504,0.0,0.0,0.6338831186294556,70.93755340576172,81.0,-43.31913757324219,-15574.6142578125,329.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371826171875,309.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8046875,18000.0,0.0,0.0,0.3478780686855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008500099182129,0.7008570432662964,-7.044578978820937e-06,0.0,0.0003530520189087,0.0,0.0,57.25844192504883,0.0,0.0,0.0,0.4444962739944458,4.0,0.0,1.0
470700,293.1731262207031,297.1499938964844,293.1499938964844,0.0899988189339637,-2105.350830078125,304.15008544921875,0.6705633401870728,0.1463062912225723,0.1337699592113495,293.46832275390625,297.1499938964844,293.1499938964844,0.0101311830803751,-656.1702270507812,302.0650329589844,0.4477022290229797,0.050000000745058,0.0497287660837173,293.2153015136719,297.1499938964844,293.1499938964844,0.3286763429641723,-4596.1826171875,304.1551208496094,0.9505417943000792,0.4158198237419128,0.2919193804264068,293.1792907714844,297.1499938964844,293.1499938964844,0.4050959348678589,-7344.931640625,304.1327209472656,0.9990000128746032,0.516465961933136,0.4673127830028534,293.2193908691406,297.1499938964844,293.1499938964844,0.0127752507105469,-3496.53564453125,303.3968505859375,0.4477022290229797,0.050000000745058,0.2358918637037277,291.12713623046875,291.1499938964844,260.67498779296875,259.1522827148437,280.12615966796875,293.348876953125,291.1247863769531,1.0,0.3140814900398254,0.8408045768737793,0.6499999761581421,1.0,1.0,-1.4145346879959106,0.5726500749588013,0.8418845534324646,0.2385215759277343,0.0,0.0,0.636859655380249,72.11335754394531,81.0,-41.31675338745117,-15606.892578125,334.2391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3099060058594,309.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.939453125,18000.0,0.0,0.0,0.3461131751537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054869532585144,0.7054940462112427,-7.075162557157455e-06,0.0,0.0003512608818709,0.0,0.0,57.999977111816406,0.0,0.0,0.0,0.446288913488388,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0900837481021881,-2107.14208984375,304.14990234375,0.6682732701301575,0.1462509632110595,0.1337525099515915,293.4699401855469,297.1499938964844,293.1499938964844,0.0100552393123507,-653.8436889648438,302.003173828125,0.4455366134643554,0.050000000745058,0.0497735664248466,293.2152099609375,297.1499938964844,293.1499938964844,0.328304648399353,-4592.30712890625,304.1548767089844,0.9465110898017884,0.4150104820728302,0.2913892269134521,293.1917724609375,297.1499938964844,293.1499938964844,0.410159170627594,-7420.01318359375,304.1266784667969,0.9990000128746032,0.5136443376541138,0.4718380570411682,293.2202453613281,297.1499938964844,293.1499938964844,0.0127753280103206,-3499.014892578125,303.38165283203125,0.4455366134643554,0.050000000745058,0.2361043840646743,291.11407470703125,291.1499938964844,260.6933288574219,259.1677551269531,280.1302490234375,293.3498840332031,291.1119689941406,1.0,0.3159859180450439,0.8404688239097595,0.6499999761581421,1.0,1.0,-1.4196183681488037,0.5748777389526367,0.844740629196167,0.2397620975971222,0.0,0.0,0.6405770778656006,73.33631134033203,84.0,-38.4580192565918,-15643.5908203125,339.55670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2267761230469,308.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.68359375,18000.0,0.0,0.0,0.3447066843509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119462490081787,0.7119534015655518,-7.122561328287702e-06,0.0,0.0003498334554024,0.0,0.0,59.07369613647461,0.0,0.0,0.0,0.448830783367157,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0902631133794784,-2110.841552734375,304.149658203125,0.6636567115783691,0.1461643278598785,0.1337618082761764,293.4718322753906,297.1499938964844,293.1499938964844,0.0099088512361049,-649.2212524414062,301.8826599121094,0.4411534070968628,0.050000000745058,0.0498693659901618,293.2149963378906,297.1499938964844,293.1499938964844,0.3274759352207184,-4583.4931640625,304.1546325683594,0.9380633234977722,0.4134007692337036,0.2903399467468261,293.22027587890625,297.1499938964844,293.1499938964844,0.4203273057937622,-7568.8896484375,304.11767578125,0.9990000128746032,0.5068177580833435,0.4808281362056732,293.22216796875,297.1499938964844,293.1499938964844,0.0127718029543757,-3503.15576171875,303.3504333496094,0.4411534070968628,0.050000000745058,0.2365588098764419,291.0915832519531,291.1499938964844,260.7300109863281,259.19879150390625,280.13916015625,293.3531188964844,291.0899353027344,1.0,0.3199299871921539,0.8397972583770752,0.6499999761581421,1.0,1.0,-1.4297857284545898,0.5793322920799255,0.8504534363746643,0.2422638535499572,0.0,0.0,0.6499261260032654,75.94080352783203,87.0,-31.76826286315918,-15723.119140625,350.68768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0077209472656,308.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.693359375,18000.0,0.0,0.0,0.3430114388465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294867038726807,0.7294939756393433,-7.2618486228748225e-06,0.0,0.0003481130115687,0.0,0.0,62.12016296386719,0.0,0.0,0.0,0.455863744020462,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0902631133794784,-2110.841552734375,304.149658203125,0.6636567115783691,0.1461643278598785,0.1337618082761764,293.4718322753906,297.1499938964844,293.1499938964844,0.0099088512361049,-649.2212524414062,301.8826599121094,0.4411534070968628,0.050000000745058,0.0498693659901618,293.2149963378906,297.1499938964844,293.1499938964844,0.3274759352207184,-4583.4931640625,304.1546325683594,0.9380633234977722,0.4134007692337036,0.2903399467468261,293.22027587890625,297.1499938964844,293.1499938964844,0.4203273057937622,-7568.8896484375,304.11767578125,0.9990000128746032,0.5068177580833435,0.4808281362056732,293.22216796875,297.1499938964844,293.1499938964844,0.0127718029543757,-3503.15576171875,303.3504333496094,0.4411534070968628,0.050000000745058,0.2365588098764419,291.0915832519531,291.1499938964844,260.7300109863281,259.19879150390625,280.13916015625,293.3531188964844,291.0899353027344,1.0,0.3199299871921539,0.8397972583770752,0.6499999761581421,1.0,1.0,-1.4297857284545898,0.5793322920799255,0.8504534363746643,0.2422638535499572,0.0,0.0,0.6499261260032654,75.94080352783203,87.0,-31.76826286315918,-15723.119140625,350.68768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0077209472656,308.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.693359375,18000.0,0.0,0.0,0.3430114388465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294867038726807,0.7294939756393433,-7.2618486228748225e-06,0.0,0.0003481130115687,0.0,0.0,62.12016296386719,0.0,0.0,0.0,0.455863744020462,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0902935788035392,-2111.339111328125,304.14971923828125,0.6567635536193848,0.1460810899734497,0.1338350027799606,293.4723815917969,297.1499938964844,293.1499938964844,0.0097697181627154,-644.2583618164062,301.7694396972656,0.4346685707569122,0.050000000745058,0.0500258281826972,293.2147216796875,297.1499938964844,293.1499938964844,0.3259918093681335,-4566.783203125,304.1556396484375,0.9256107211112976,0.4118094444274902,0.2893514037132263,293.2403564453125,297.1499938964844,293.1499938964844,0.4164381325244903,-7504.60107421875,304.1351013183594,0.9896134734153748,0.500922441482544,0.4762356579303741,293.2239990234375,297.1499938964844,293.1499938964844,0.012764323502779,-3504.448486328125,303.3204040527344,0.4346685707569122,0.050000000745058,0.2373009920120239,291.0941467285156,291.1499938964844,260.76666259765625,259.2300109863281,280.16192626953125,293.3583679199219,291.0958251953125,1.0,0.3234393000602722,0.8391256928443909,0.6499999761581421,1.0,1.0,-1.424289345741272,0.5768750309944153,0.8474143147468567,0.2410885244607925,0.0,0.0,0.6577542424201965,79.8113021850586,90.0,3.656363010406494,-15696.935546875,357.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75543212890625,308.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.056640625,18000.0,0.0,0.0,0.3426113426685333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490240931510925,0.7490315437316895,-7.437568456225563e-06,0.0,0.00034770698403,0.0,0.0,65.762939453125,0.0,0.0,0.0,0.4638155996799469,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0902935788035392,-2111.339111328125,304.14971923828125,0.6567635536193848,0.1460810899734497,0.1338350027799606,293.4723815917969,297.1499938964844,293.1499938964844,0.0097697181627154,-644.2583618164062,301.7694396972656,0.4346685707569122,0.050000000745058,0.0500258281826972,293.2147216796875,297.1499938964844,293.1499938964844,0.3259918093681335,-4566.783203125,304.1556396484375,0.9256107211112976,0.4118094444274902,0.2893514037132263,293.2403564453125,297.1499938964844,293.1499938964844,0.4164381325244903,-7504.60107421875,304.1351013183594,0.9896134734153748,0.500922441482544,0.4762356579303741,293.2239990234375,297.1499938964844,293.1499938964844,0.012764323502779,-3504.448486328125,303.3204040527344,0.4346685707569122,0.050000000745058,0.2373009920120239,291.0941467285156,291.1499938964844,260.76666259765625,259.2300109863281,280.16192626953125,293.3583679199219,291.0958251953125,1.0,0.3234393000602722,0.8391256928443909,0.6499999761581421,1.0,1.0,-1.424289345741272,0.5768750309944153,0.8474143147468567,0.2410885244607925,0.0,0.0,0.6577542424201965,79.8113021850586,90.0,3.656363010406494,-15696.935546875,357.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75543212890625,308.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.056640625,18000.0,0.0,0.0,0.3426113426685333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490240931510925,0.7490315437316895,-7.437568456225563e-06,0.0,0.00034770698403,0.0,0.0,65.762939453125,0.0,0.0,0.0,0.4638155996799469,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0902642756700515,-2110.601806640625,304.1498718261719,0.6510314345359802,0.1460324674844741,0.1339126974344253,293.4721984863281,297.1499938964844,293.1499938964844,0.0096246674656867,-638.7236938476562,301.6600646972656,0.4294033050537109,0.050000000745058,0.050168327987194,293.21466064453125,297.1499938964844,293.1499938964844,0.3242190182209015,-4546.7734375,304.1566772460937,0.9148813486099244,0.4101826846599579,0.2883310616016388,293.2469787597656,297.1499938964844,293.1499938964844,0.4126991331577301,-7446.01025390625,304.1460876464844,0.980037808418274,0.497276097536087,0.4725640118122101,293.22576904296875,297.1499938964844,293.1499938964844,0.0127394972369074,-3502.269775390625,303.29052734375,0.4294033050537109,0.050000000745058,0.2379769533872604,291.1068725585937,291.1499938964844,260.8033447265625,259.2613830566406,280.1819763183594,293.3601379394531,291.1075134277344,1.0,0.3266741335391998,0.8384875655174255,0.6499999761581421,1.0,1.0,-1.419739842414856,0.5748541951179504,0.8448856472969055,0.2400725781917572,0.0,0.0,0.6625062227249146,83.34253692626953,93.0,11.059329986572266,-15632.892578125,363.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,308.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.92578125,18000.0,0.0,0.0,0.3429726958274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611287832260132,0.7611363530158997,-7.561434358649421e-06,0.0,0.0003480736922938,0.0,0.0,68.18572998046875,0.0,0.0,0.0,0.4689765274524688,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0902642756700515,-2110.601806640625,304.1498718261719,0.6510314345359802,0.1460324674844741,0.1339126974344253,293.4721984863281,297.1499938964844,293.1499938964844,0.0096246674656867,-638.7236938476562,301.6600646972656,0.4294033050537109,0.050000000745058,0.050168327987194,293.21466064453125,297.1499938964844,293.1499938964844,0.3242190182209015,-4546.7734375,304.1566772460937,0.9148813486099244,0.4101826846599579,0.2883310616016388,293.2469787597656,297.1499938964844,293.1499938964844,0.4126991331577301,-7446.01025390625,304.1460876464844,0.980037808418274,0.497276097536087,0.4725640118122101,293.22576904296875,297.1499938964844,293.1499938964844,0.0127394972369074,-3502.269775390625,303.29052734375,0.4294033050537109,0.050000000745058,0.2379769533872604,291.1068725585937,291.1499938964844,260.8033447265625,259.2613830566406,280.1819763183594,293.3601379394531,291.1075134277344,1.0,0.3266741335391998,0.8384875655174255,0.6499999761581421,1.0,1.0,-1.419739842414856,0.5748541951179504,0.8448856472969055,0.2400725781917572,0.0,0.0,0.6625062227249146,83.34253692626953,93.0,11.059329986572266,-15632.892578125,363.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,308.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.92578125,18000.0,0.0,0.0,0.3429726958274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611287832260132,0.7611363530158997,-7.561434358649421e-06,0.0,0.0003480736922938,0.0,0.0,68.18572998046875,0.0,0.0,0.0,0.4689765274524688,4.0,0.0,1.0
471180,293.1635131835937,297.1499938964844,293.1499938964844,0.0903211236000061,-2111.564208984375,304.1498107910156,0.6461887359619141,0.1460596323013305,0.1340462416410446,293.4714660644531,297.1499938964844,293.1499938964844,0.009485438466072,-633.3953247070312,301.5514221191406,0.4249765574932098,0.050000000745058,0.0503010973334312,293.2145690917969,297.1499938964844,293.1499938964844,0.3225696682929992,-4528.31298828125,304.1571960449219,0.9057337045669556,0.4085643291473388,0.2873031795024872,293.2487487792969,297.1499938964844,293.1499938964844,0.4099106788635254,-7403.51318359375,304.1519470214844,0.97119402885437,0.4944571256637573,0.4699096977710724,293.2274475097656,297.1499938964844,293.1499938964844,0.0127156302332878,-3500.68603515625,303.25994873046875,0.4249765574932098,0.050000000745058,0.2386067509651184,291.1139221191406,291.1499938964844,260.8399963378906,259.2929382324219,280.19989013671875,293.35992431640625,291.1145324707031,1.0,0.3297660648822784,0.8378494381904602,0.6499999761581421,1.0,1.0,-1.4163949489593506,0.5733622908592224,0.8430325984954834,0.2393507957458496,0.0,0.0,0.6668375134468079,86.64863586425781,96.0,10.51959228515625,-15580.0244140625,370.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17897.990234375,18000.0,0.0,0.0,0.3438281416893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714866995811462,0.7714943289756775,-7.6619180617854e-06,0.0,0.0003489418595563,0.0,0.0,70.2612533569336,0.0,0.0,0.0,0.4733380675315857,4.0,0.0,1.0
471240,293.1635131835937,297.1499938964844,293.1499938964844,0.0903211236000061,-2111.564208984375,304.1498107910156,0.6461887359619141,0.1460596323013305,0.1340462416410446,293.4714660644531,297.1499938964844,293.1499938964844,0.009485438466072,-633.3953247070312,301.5514221191406,0.4249765574932098,0.050000000745058,0.0503010973334312,293.2145690917969,297.1499938964844,293.1499938964844,0.3225696682929992,-4528.31298828125,304.1571960449219,0.9057337045669556,0.4085643291473388,0.2873031795024872,293.2487487792969,297.1499938964844,293.1499938964844,0.4099106788635254,-7403.51318359375,304.1519470214844,0.97119402885437,0.4944571256637573,0.4699096977710724,293.2274475097656,297.1499938964844,293.1499938964844,0.0127156302332878,-3500.68603515625,303.25994873046875,0.4249765574932098,0.050000000745058,0.2386067509651184,291.1139221191406,291.1499938964844,260.8399963378906,259.2929382324219,280.19989013671875,293.35992431640625,291.1145324707031,1.0,0.3297660648822784,0.8378494381904602,0.6499999761581421,1.0,1.0,-1.4163949489593506,0.5733622908592224,0.8430325984954834,0.2393507957458496,0.0,0.0,0.6668375134468079,86.64863586425781,96.0,10.51959228515625,-15580.0244140625,370.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17897.990234375,18000.0,0.0,0.0,0.3438281416893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714866995811462,0.7714943289756775,-7.6619180617854e-06,0.0,0.0003489418595563,0.0,0.0,70.2612533569336,0.0,0.0,0.0,0.4733380675315857,4.0,0.0,1.0
471300,293.1624755859375,297.1499938964844,293.1499938964844,0.090367242693901,-2112.3779296875,304.1497497558594,0.6439982652664185,0.1460972875356674,0.1341343969106674,293.4709167480469,297.1499938964844,293.1499938964844,0.0094171529635787,-630.7357177734375,301.4977111816406,0.4229755997657776,0.050000000745058,0.0503655672073364,293.2145080566406,297.1499938964844,293.1499938964844,0.3217461109161377,-4519.10791015625,304.1573791503906,0.9016859531402588,0.4077614545822143,0.2867919206619262,293.2488708496094,297.1499938964844,293.1499938964844,0.4086245894432068,-7384.2646484375,304.1539306640625,0.9668872356414796,0.493181437253952,0.4687433838844299,293.228271484375,297.1499938964844,293.1499938964844,0.0127026131376624,-3499.714111328125,303.2445678710937,0.4229755997657776,0.050000000745058,0.2389125525951385,291.1174621582031,291.1499938964844,260.8583374023437,259.3088073730469,280.20849609375,293.3594665527344,291.1180725097656,1.0,0.3312747180461883,0.8375303745269775,0.6499999761581421,1.0,1.0,-1.414931297302246,0.5727080702781677,0.8422232270240784,0.2390409409999847,0.0,0.0,0.6686500906944275,88.25687408447266,96.0,10.341609001159668,-15556.6748046875,373.2940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,308.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17907.431640625,18000.0,0.0,0.0,0.3443853855133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759686708450317,0.7759764194488525,-7.706170435994864e-06,0.0,0.0003495073760859,0.0,0.0,71.17621612548828,0.0,0.0,0.0,0.4752306640148163,4.0,0.0,1.0
471360,293.1614074707031,297.1499938964844,293.1499938964844,0.090422622859478,-2113.36376953125,304.14971923828125,0.6419277191162109,0.1461479216814041,0.1342344731092453,293.47027587890625,297.1499938964844,293.1499938964844,0.009349787607789,-628.0808715820312,301.4444885253906,0.4210861027240753,0.050000000745058,0.0504292361438274,293.21441650390625,297.1499938964844,293.1499938964844,0.3209222853183746,-4509.9033203125,304.15753173828125,0.8978257775306702,0.4069629311561584,0.2862830460071563,293.2487487792969,297.1499938964844,293.1499938964844,0.4073675870895386,-7365.62451171875,304.1554870605469,0.9626195430755616,0.4919540584087372,0.4676330089569092,293.22906494140625,297.1499938964844,293.1499938964844,0.0126889757812023,-3498.631591796875,303.2290954589844,0.4210861027240753,0.050000000745058,0.2392145991325378,291.1210632324219,291.1499938964844,260.8766784667969,259.32470703125,280.2169189453125,293.3588562011719,291.1217041015625,1.0,0.3327638804912567,0.8372621536254883,0.6499999761581421,1.0,1.0,-1.4135466814041138,0.5720885396003723,0.8414580821990967,0.2387503087520599,0.0,0.0,0.6702139973640442,89.8463363647461,99.0,10.370368957519531,-15534.986328125,376.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,308.4120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4609375,18000.0,0.0,0.0,0.3449989557266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779934823513031,0.7799425721168518,-7.745911716483533e-06,0.0,0.0003501300816424,0.0,0.0,71.99580383300781,0.0,0.0,0.0,0.4769110381603241,4.0,0.0,1.0
471420,293.1593322753906,297.1499938964844,293.1499938964844,0.0905528590083122,-2115.689208984375,304.14959716796875,0.6380802989006042,0.1462812572717666,0.1344639509916305,293.46856689453125,297.1499938964844,293.1499938964844,0.0092178452759981,-622.7828369140625,301.3395690917969,0.4175845086574554,0.050000000745058,0.0505549870431423,293.21417236328125,297.1499938964844,293.1499938964844,0.319265067577362,-4491.3828125,304.15777587890625,0.8904464244842529,0.4053781032562256,0.2852727770805359,293.248046875,297.1499938964844,293.1499938964844,0.4048812091350555,-7329.11669921875,304.15777587890625,0.9541625380516052,0.4895893633365631,0.4655126631259918,293.2305603027344,297.1499938964844,293.1499938964844,0.0126597769558429,-3496.089111328125,303.19805908203125,0.4175845086574554,0.050000000745058,0.2398110926151275,291.1288757324219,291.1499938964844,260.913330078125,259.3567199707031,280.2334899902344,293.3573303222656,291.1296081542969,1.0,0.3356948792934418,0.8367257118225098,0.6499999761581421,1.0,1.0,-1.410930871963501,0.5709172487258911,0.8400136828422546,0.2382060587406158,0.0,0.0,0.6725101470947266,92.98757934570312,102.0,11.08409023284912,-15495.470703125,382.6915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,308.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.130859375,18000.0,0.0,0.0,0.3463112413883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861751914024353,0.7861829996109009,-7.810385795892216e-06,0.0,0.0003514618729241,0.0,0.0,73.31043243408203,0.0,0.0,0.0,0.4795692265033722,4.0,0.0,1.0
471480,293.1593322753906,297.1499938964844,293.1499938964844,0.0905528590083122,-2115.689208984375,304.14959716796875,0.6380802989006042,0.1462812572717666,0.1344639509916305,293.46856689453125,297.1499938964844,293.1499938964844,0.0092178452759981,-622.7828369140625,301.3395690917969,0.4175845086574554,0.050000000745058,0.0505549870431423,293.21417236328125,297.1499938964844,293.1499938964844,0.319265067577362,-4491.3828125,304.15777587890625,0.8904464244842529,0.4053781032562256,0.2852727770805359,293.248046875,297.1499938964844,293.1499938964844,0.4048812091350555,-7329.11669921875,304.15777587890625,0.9541625380516052,0.4895893633365631,0.4655126631259918,293.2305603027344,297.1499938964844,293.1499938964844,0.0126597769558429,-3496.089111328125,303.19805908203125,0.4175845086574554,0.050000000745058,0.2398110926151275,291.1288757324219,291.1499938964844,260.913330078125,259.3567199707031,280.2334899902344,293.3573303222656,291.1296081542969,1.0,0.3356948792934418,0.8367257118225098,0.6499999761581421,1.0,1.0,-1.410930871963501,0.5709172487258911,0.8400136828422546,0.2382060587406158,0.0,0.0,0.6725101470947266,92.98757934570312,102.0,11.08409023284912,-15495.470703125,382.6915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577697753906,308.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.130859375,18000.0,0.0,0.0,0.3463112413883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861751914024353,0.7861829996109009,-7.810385795892216e-06,0.0,0.0003514618729241,0.0,0.0,73.31043243408203,0.0,0.0,0.0,0.4795692265033722,4.0,0.0,1.0
