time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471540,293.1573181152344,297.1499938964844,293.1499938964844,0.0907035991549491,-2118.3837890625,304.14947509765625,0.634552538394928,0.1464503705501556,0.1347260922193527,293.46636962890625,297.1499938964844,293.1499938964844,0.0090899523347616,-617.5220336914062,301.2369384765625,0.414386510848999,0.050000000745058,0.0506793148815631,293.2138977050781,297.1499938964844,293.1499938964844,0.3175959885120392,-4472.71826171875,304.157958984375,0.8834684491157532,0.403808981180191,0.2842724919319153,293.2470703125,297.1499938964844,293.1499938964844,0.4024015665054321,-7293.03271484375,304.1593017578125,0.9458124041557312,0.4873033165931701,0.4634752869606018,293.2319641113281,297.1499938964844,293.1499938964844,0.0126283280551433,-3493.090576171875,303.1668395996094,0.414386510848999,0.050000000745058,0.2404008507728576,291.1376037597656,291.1499938964844,260.95001220703125,259.3889465332031,280.2497253417969,293.35546875,291.13836669921875,1.0,0.3385741114616394,0.8361892700195312,0.6499999761581421,1.0,1.0,-1.4084562063217163,0.5698084235191345,0.8386478424072266,0.2376949489116668,0.0,0.0,0.6735861301422119,96.09539031982422,105.0,12.05810546875,-15459.1884765625,388.9112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,308.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.322265625,18000.0,0.0,0.0,0.3476165533065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898555994033813,0.7898634672164917,-7.851531336200424e-06,0.0,0.000352786591975,0.0,0.0,74.11466217041016,0.0,0.0,0.0,0.4811578691005707,4.0,0.0,1.0
471600,293.1573181152344,297.1499938964844,293.1499938964844,0.0907035991549491,-2118.3837890625,304.14947509765625,0.634552538394928,0.1464503705501556,0.1347260922193527,293.46636962890625,297.1499938964844,293.1499938964844,0.0090899523347616,-617.5220336914062,301.2369384765625,0.414386510848999,0.050000000745058,0.0506793148815631,293.2138977050781,297.1499938964844,293.1499938964844,0.3175959885120392,-4472.71826171875,304.157958984375,0.8834684491157532,0.403808981180191,0.2842724919319153,293.2470703125,297.1499938964844,293.1499938964844,0.4024015665054321,-7293.03271484375,304.1593017578125,0.9458124041557312,0.4873033165931701,0.4634752869606018,293.2319641113281,297.1499938964844,293.1499938964844,0.0126283280551433,-3493.090576171875,303.1668395996094,0.414386510848999,0.050000000745058,0.2404008507728576,291.1376037597656,291.1499938964844,260.95001220703125,259.3889465332031,280.2497253417969,293.35546875,291.13836669921875,1.0,0.3385741114616394,0.8361892700195312,0.6499999761581421,1.0,1.0,-1.4084562063217163,0.5698084235191345,0.8386478424072266,0.2376949489116668,0.0,0.0,0.6735861301422119,96.09539031982422,105.0,12.05810546875,-15459.1884765625,388.9112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,308.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.322265625,18000.0,0.0,0.0,0.3476165533065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898555994033813,0.7898634672164917,-7.851531336200424e-06,0.0,0.000352786591975,0.0,0.0,74.11466217041016,0.0,0.0,0.0,0.4811578691005707,4.0,0.0,1.0
471660,293.1554260253906,297.1499938964844,293.1499938964844,0.0908733755350112,-2121.42578125,304.1493530273437,0.6312811374664307,0.1466490030288696,0.1350151896476745,293.46368408203125,297.1499938964844,293.1499938964844,0.0089665809646248,-612.3377075195312,301.13671875,0.411431074142456,0.050000000745058,0.0508027449250221,293.21356201171875,297.1499938964844,293.1499938964844,0.3159282207489013,-4454.0595703125,304.1580810546875,0.8768496513366699,0.4022552073001861,0.2832821607589721,293.2459411621094,297.1499938964844,293.1499938964844,0.3999330997467041,-7257.3173828125,304.1603088378906,0.9376104474067688,0.4850726723670959,0.4614930748939514,293.2333068847656,297.1499938964844,293.1499938964844,0.0125953461974859,-3489.7880859375,303.1354064941406,0.411431074142456,0.050000000745058,0.2409863471984863,291.1467590332031,291.1499938964844,260.9866638183594,259.4213562011719,280.2657165527344,293.3533020019531,291.1475524902344,1.0,0.3414113223552704,0.8356472253799438,0.6499999761581421,1.0,1.0,-1.406085968017578,0.5687451362609863,0.837340772151947,0.2372110038995742,0.0,0.0,0.6734053492546082,99.1823501586914,108.0,12.631481170654297,-15424.18359375,395.1105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.3487866520881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907839417457581,0.7907918095588684,-7.866759005992208e-06,0.0,0.0003539741155691,0.0,0.0,74.35307312011719,0.0,0.0,0.0,0.4815891683101654,4.0,0.0,1.0
471720,293.1554260253906,297.1499938964844,293.1499938964844,0.0908733755350112,-2121.42578125,304.1493530273437,0.6312811374664307,0.1466490030288696,0.1350151896476745,293.46368408203125,297.1499938964844,293.1499938964844,0.0089665809646248,-612.3377075195312,301.13671875,0.411431074142456,0.050000000745058,0.0508027449250221,293.21356201171875,297.1499938964844,293.1499938964844,0.3159282207489013,-4454.0595703125,304.1580810546875,0.8768496513366699,0.4022552073001861,0.2832821607589721,293.2459411621094,297.1499938964844,293.1499938964844,0.3999330997467041,-7257.3173828125,304.1603088378906,0.9376104474067688,0.4850726723670959,0.4614930748939514,293.2333068847656,297.1499938964844,293.1499938964844,0.0125953461974859,-3489.7880859375,303.1354064941406,0.411431074142456,0.050000000745058,0.2409863471984863,291.1467590332031,291.1499938964844,260.9866638183594,259.4213562011719,280.2657165527344,293.3533020019531,291.1475524902344,1.0,0.3414113223552704,0.8356472253799438,0.6499999761581421,1.0,1.0,-1.406085968017578,0.5687451362609863,0.837340772151947,0.2372110038995742,0.0,0.0,0.6734053492546082,99.1823501586914,108.0,12.631481170654297,-15424.18359375,395.1105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.3487866520881653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907839417457581,0.7907918095588684,-7.866759005992208e-06,0.0,0.0003539741155691,0.0,0.0,74.35307312011719,0.0,0.0,0.0,0.4815891683101654,4.0,0.0,1.0
471780,293.1536560058594,297.1499938964844,293.1499938964844,0.0910632461309433,-2124.844970703125,304.1492614746094,0.6282179951667786,0.1468721777200698,0.1353268474340438,293.46051025390625,297.1499938964844,293.1499938964844,0.0088482052087783,-607.2738037109375,301.03887939453125,0.4086695313453674,0.050000000745058,0.0509255789220333,293.2132263183594,297.1499938964844,293.1499938964844,0.3142797946929931,-4435.6171875,304.1581420898437,0.8705608248710632,0.4007166922092438,0.2823019623756408,293.2447509765625,297.1499938964844,293.1499938964844,0.3974975943565368,-7222.2158203125,304.1609191894531,0.9296244382858276,0.4828876256942749,0.4595547616481781,293.23455810546875,297.1499938964844,293.1499938964844,0.012561660259962,-3486.369873046875,303.103759765625,0.4086695313453674,0.050000000745058,0.2415690124034881,291.15576171875,291.1499938964844,261.0233459472656,259.4537658691406,280.281494140625,293.350830078125,291.1565246582031,1.0,0.3442129492759704,0.8351052403450012,0.6499999761581421,1.0,1.0,-1.403803467750549,0.5677193403244019,0.8360841274261475,0.2367530316114425,0.0,0.0,0.6720297932624817,102.25589752197266,111.0,12.460138320922852,-15388.982421875,401.30023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,308.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.3497182130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889871001243591,0.7889949679374695,-7.855719559302088e-06,0.0,0.0003549195243977,0.0,0.0,74.02381134033203,0.0,0.0,0.0,0.4808708131313324,4.0,0.0,1.0
471840,293.1536560058594,297.1499938964844,293.1499938964844,0.0910632461309433,-2124.844970703125,304.1492614746094,0.6282179951667786,0.1468721777200698,0.1353268474340438,293.46051025390625,297.1499938964844,293.1499938964844,0.0088482052087783,-607.2738037109375,301.03887939453125,0.4086695313453674,0.050000000745058,0.0509255789220333,293.2132263183594,297.1499938964844,293.1499938964844,0.3142797946929931,-4435.6171875,304.1581420898437,0.8705608248710632,0.4007166922092438,0.2823019623756408,293.2447509765625,297.1499938964844,293.1499938964844,0.3974975943565368,-7222.2158203125,304.1609191894531,0.9296244382858276,0.4828876256942749,0.4595547616481781,293.23455810546875,297.1499938964844,293.1499938964844,0.012561660259962,-3486.369873046875,303.103759765625,0.4086695313453674,0.050000000745058,0.2415690124034881,291.15576171875,291.1499938964844,261.0233459472656,259.4537658691406,280.281494140625,293.350830078125,291.1565246582031,1.0,0.3442129492759704,0.8351052403450012,0.6499999761581421,1.0,1.0,-1.403803467750549,0.5677193403244019,0.8360841274261475,0.2367530316114425,0.0,0.0,0.6720297932624817,102.25589752197266,111.0,12.460138320922852,-15388.982421875,401.30023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,308.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.65625,18000.0,0.0,0.0,0.3497182130813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889871001243591,0.7889949679374695,-7.855719559302088e-06,0.0,0.0003549195243977,0.0,0.0,74.02381134033203,0.0,0.0,0.0,0.4808708131313324,4.0,0.0,1.0
471900,293.1528015136719,297.1499938964844,293.1499938964844,0.0911663174629211,-2126.709716796875,304.1492004394531,0.6267523765563965,0.1469917148351669,0.1354900002479553,293.458740234375,297.1499938964844,293.1499938964844,0.0087910061702132,-604.799560546875,300.9908752441406,0.4073484539985657,0.050000000745058,0.0509868264198303,293.2130126953125,297.1499938964844,293.1499938964844,0.3134686052799225,-4426.54345703125,304.1581420898437,0.8675330877304077,0.399953156709671,0.2818157374858856,293.2441101074219,297.1499938964844,293.1499938964844,0.3962998688220978,-7204.994140625,304.1611022949219,0.9257382750511168,0.4818107187747955,0.4586004912853241,293.23516845703125,297.1499938964844,293.1499938964844,0.0125447958707809,-3484.674560546875,303.0878295898437,0.4073484539985657,0.050000000745058,0.2418595552444458,291.1600036621094,291.1499938964844,261.0416564941406,259.469970703125,280.2892761230469,293.3494873046875,291.1607360839844,1.0,0.3456017076969147,0.8348342180252075,0.6499999761581421,1.0,1.0,-1.4026923179626465,0.5672193765640259,0.8354730010032654,0.2365325838327407,0.0,0.0,0.6709312200546265,103.78899383544922,111.0,12.058899879455566,-15370.9853515625,404.3937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,308.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.47265625,18000.0,0.0,0.0,0.3500690758228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787119448184967,0.7871273159980774,-7.840742000553291e-06,0.0,0.0003552756097633,0.0,0.0,73.65755462646484,0.0,0.0,0.0,0.4801027476787567,4.0,0.0,1.0
471960,293.1520080566406,297.1499938964844,293.1499938964844,0.0912751480937004,-2128.686279296875,304.1491394042969,0.6253249645233154,0.1471157371997833,0.1356574445962906,293.45684814453125,297.1499938964844,293.1499938964844,0.0087351500988006,-602.3687133789062,300.9434814453125,0.4060608148574829,0.050000000745058,0.0510479845106601,293.2128295898437,297.1499938964844,293.1499938964844,0.3126691877841949,-4417.60498046875,304.1581115722656,0.8645796179771423,0.3991936147212982,0.2813321352005005,293.24346923828125,297.1499938964844,293.1499938964844,0.395119845867157,-7188.04833984375,304.1612243652344,0.9219385385513306,0.4807438850402832,0.457655668258667,293.2357482910156,297.1499938964844,293.1499938964844,0.0125280218198895,-3483.01611328125,303.07183837890625,0.4060608148574829,0.050000000745058,0.2421496659517288,291.1640014648437,291.1499938964844,261.0599975585937,259.4862060546875,280.2970275878906,293.3480834960937,291.1646423339844,1.0,0.34698286652565,0.8345655798912048,0.6499999761581421,1.0,1.0,-1.4016002416610718,0.5667276978492737,0.8348725438117981,0.2363172173500061,0.0,0.0,0.6695882678031921,105.3201675415039,114.0,11.455489158630373,-15352.595703125,407.4872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,308.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3359375,18000.0,0.0,0.0,0.3503310680389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846568822860718,0.7846646904945374,-7.819920938345604e-06,0.0,0.0003555415023583,0.0,0.0,73.16868591308594,0.0,0.0,0.0,0.4790841042995453,4.0,0.0,1.0
472020,293.1504821777344,297.1499938964844,293.1499938964844,0.0915092602372169,-2132.96044921875,304.1490478515625,0.6225666999816895,0.1473746448755264,0.1360025256872177,293.4527282714844,297.1499938964844,293.1499938964844,0.0086276363581418,-597.6533203125,300.8503112792969,0.4035677313804626,0.050000000745058,0.0511701181530952,293.21240234375,297.1499938964844,293.1499938964844,0.3111103177070617,-4400.1845703125,304.1579895019531,0.8588842153549194,0.3976854681968689,0.2803724706172943,293.2421875,297.1499938964844,293.1499938964844,0.3928187787532806,-7155.0556640625,304.16131591796875,0.914644420146942,0.4786373078823089,0.4557917416095733,293.23687744140625,297.1499938964844,293.1499938964844,0.0124950660392642,-3479.8740234375,303.0395812988281,0.4035677313804626,0.050000000745058,0.2427290081977844,291.1709289550781,291.1499938964844,261.0966796875,259.5186767578125,280.3123779296875,293.3450927734375,291.1714782714844,1.0,0.3497247397899627,0.8340283036231995,0.6499999761581421,1.0,1.0,-1.39946711063385,0.5657667517662048,0.8337003588676453,0.2358992844820022,0.0,0.0,0.6663188338279724,108.37872314453124,117.0,9.765783309936523,-15314.5302734375,413.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,308.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.66796875,18000.0,0.0,0.0,0.3505848944187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782676815986633,0.7782754302024841,-7.76387969381176e-06,0.0,0.0003557991003617,0.0,0.0,71.89523315429688,0.0,0.0,0.0,0.4764324724674225,4.0,0.0,1.0
472080,293.1504821777344,297.1499938964844,293.1499938964844,0.0915092602372169,-2132.96044921875,304.1490478515625,0.6225666999816895,0.1473746448755264,0.1360025256872177,293.4527282714844,297.1499938964844,293.1499938964844,0.0086276363581418,-597.6533203125,300.8503112792969,0.4035677313804626,0.050000000745058,0.0511701181530952,293.21240234375,297.1499938964844,293.1499938964844,0.3111103177070617,-4400.1845703125,304.1579895019531,0.8588842153549194,0.3976854681968689,0.2803724706172943,293.2421875,297.1499938964844,293.1499938964844,0.3928187787532806,-7155.0556640625,304.16131591796875,0.914644420146942,0.4786373078823089,0.4557917416095733,293.23687744140625,297.1499938964844,293.1499938964844,0.0124950660392642,-3479.8740234375,303.0395812988281,0.4035677313804626,0.050000000745058,0.2427290081977844,291.1709289550781,291.1499938964844,261.0966796875,259.5186767578125,280.3123779296875,293.3450927734375,291.1714782714844,1.0,0.3497247397899627,0.8340283036231995,0.6499999761581421,1.0,1.0,-1.39946711063385,0.5657667517662048,0.8337003588676453,0.2358992844820022,0.0,0.0,0.6663188338279724,108.37872314453124,117.0,9.765783309936523,-15314.5302734375,413.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,308.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18066.66796875,18000.0,0.0,0.0,0.3505848944187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782676815986633,0.7782754302024841,-7.76387969381176e-06,0.0,0.0003557991003617,0.0,0.0,71.89523315429688,0.0,0.0,0.0,0.4764324724674225,4.0,0.0,1.0
472140,293.1490783691406,297.1499938964844,293.1499938964844,0.0917665287852287,-2137.68994140625,304.14892578125,0.619918167591095,0.1476482897996902,0.1363597959280014,293.4481506347656,297.1499938964844,293.1499938964844,0.0085259564220905,-593.1583251953125,300.75958251953125,0.4011591076850891,0.050000000745058,0.0512919537723064,293.21197509765625,297.1499938964844,293.1499938964844,0.3096136450767517,-4383.4755859375,304.1578369140625,0.8534589409828186,0.3961930871009826,0.2794232368469238,293.2408752441406,297.1499938964844,293.1499938964844,0.3906090259552002,-7123.4296875,304.1612243652344,0.907849907875061,0.4765672981739044,0.4539618790149688,293.23797607421875,297.1499938964844,293.1499938964844,0.0124631095677614,-3477.031494140625,303.0069580078125,0.4011591076850891,0.050000000745058,0.2433069497346878,291.1762390136719,291.1499938964844,261.1333312988281,259.5511474609375,280.3274841308594,293.3418273925781,291.1766357421875,1.0,0.3524407148361206,0.8334910869598389,0.6499999761581421,1.0,1.0,-1.39739990234375,0.564835250377655,0.8325645923614502,0.2354960441589355,0.0,0.0,0.662434995174408,111.43097686767578,120.0,7.595019340515137,-15274.60546875,419.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0607604980469,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.560546875,18000.0,0.0,0.0,0.3504494130611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702668905258179,0.7702745795249939,-7.692012331972364e-06,0.0,0.0003556615847628,0.0,0.0,70.30766296386719,0.0,0.0,0.0,0.4731092154979706,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.0917665287852287,-2137.68994140625,304.14892578125,0.619918167591095,0.1476482897996902,0.1363597959280014,293.4481506347656,297.1499938964844,293.1499938964844,0.0085259564220905,-593.1583251953125,300.75958251953125,0.4011591076850891,0.050000000745058,0.0512919537723064,293.21197509765625,297.1499938964844,293.1499938964844,0.3096136450767517,-4383.4755859375,304.1578369140625,0.8534589409828186,0.3961930871009826,0.2794232368469238,293.2408752441406,297.1499938964844,293.1499938964844,0.3906090259552002,-7123.4296875,304.1612243652344,0.907849907875061,0.4765672981739044,0.4539618790149688,293.23797607421875,297.1499938964844,293.1499938964844,0.0124631095677614,-3477.031494140625,303.0069580078125,0.4011591076850891,0.050000000745058,0.2433069497346878,291.1762390136719,291.1499938964844,261.1333312988281,259.5511474609375,280.3274841308594,293.3418273925781,291.1766357421875,1.0,0.3524407148361206,0.8334910869598389,0.6499999761581421,1.0,1.0,-1.39739990234375,0.564835250377655,0.8325645923614502,0.2354960441589355,0.0,0.0,0.662434995174408,111.43097686767578,120.0,7.595019340515137,-15274.60546875,419.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0607604980469,308.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.560546875,18000.0,0.0,0.0,0.3504494130611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702668905258179,0.7702745795249939,-7.692012331972364e-06,0.0,0.0003556615847628,0.0,0.0,70.30766296386719,0.0,0.0,0.0,0.4731092154979706,4.0,0.0,1.0
472260,293.1475524902344,297.1499938964844,293.1499938964844,0.0920701324939727,-2143.315673828125,304.1487731933594,0.6174002289772034,0.1479793488979339,0.136755496263504,293.4423217773437,297.1499938964844,293.1499938964844,0.0084337098523974,-589.0640258789062,300.6734924316406,0.3988070785999298,0.050000000745058,0.0514134168624877,293.2114562988281,297.1499938964844,293.1499938964844,0.3081922531127929,-4367.62890625,304.1575927734375,0.8482939600944519,0.3947281241416931,0.2784899473190307,293.239501953125,297.1499938964844,293.1499938964844,0.3885052800178528,-7093.3720703125,304.1609802246094,0.901665449142456,0.4745427966117859,0.4521709978580475,293.2389831542969,297.1499938964844,293.1499938964844,0.0124324671924114,-3474.55712890625,302.9740295410156,0.3988070785999298,0.050000000745058,0.2438831180334091,291.1797180175781,291.1499938964844,261.1700134277344,259.58367919921875,280.34197998046875,293.3377380371094,291.179931640625,1.0,0.3551350831985473,0.8329584002494812,0.6499999761581421,1.0,1.0,-1.3954421281814575,0.5639530420303345,0.8314890265464783,0.23511503636837,0.0,0.0,0.6582175493240356,114.47555541992188,108.0,5.01450777053833,-15233.564453125,426.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,308.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.560546875,18000.0,0.0,0.0,0.3499410152435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612661123275757,0.7612737417221069,-7.610338798258454e-06,0.0,0.0003551456320565,0.0,0.0,68.5412826538086,0.0,0.0,0.0,0.4693759977817535,4.0,0.0,1.0
472320,293.1475524902344,297.1499938964844,293.1499938964844,0.0920701324939727,-2143.315673828125,304.1487731933594,0.6174002289772034,0.1479793488979339,0.136755496263504,293.4423217773437,297.1499938964844,293.1499938964844,0.0084337098523974,-589.0640258789062,300.6734924316406,0.3988070785999298,0.050000000745058,0.0514134168624877,293.2114562988281,297.1499938964844,293.1499938964844,0.3081922531127929,-4367.62890625,304.1575927734375,0.8482939600944519,0.3947281241416931,0.2784899473190307,293.239501953125,297.1499938964844,293.1499938964844,0.3885052800178528,-7093.3720703125,304.1609802246094,0.901665449142456,0.4745427966117859,0.4521709978580475,293.2389831542969,297.1499938964844,293.1499938964844,0.0124324671924114,-3474.55712890625,302.9740295410156,0.3988070785999298,0.050000000745058,0.2438831180334091,291.1797180175781,291.1499938964844,261.1700134277344,259.58367919921875,280.34197998046875,293.3377380371094,291.179931640625,1.0,0.3551350831985473,0.8329584002494812,0.6499999761581421,1.0,1.0,-1.3954421281814575,0.5639530420303345,0.8314890265464783,0.23511503636837,0.0,0.0,0.6582175493240356,114.47555541992188,108.0,5.01450777053833,-15233.564453125,426.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,308.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.560546875,18000.0,0.0,0.0,0.3499410152435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612661123275757,0.7612737417221069,-7.610338798258454e-06,0.0,0.0003551456320565,0.0,0.0,68.5412826538086,0.0,0.0,0.0,0.4693759977817535,4.0,0.0,1.0
472380,293.1457824707031,297.1499938964844,293.1499938964844,0.0922864153981208,-2147.284912109375,304.1488342285156,0.6195456385612488,0.1483970880508422,0.1370438486337661,293.4349975585937,297.1499938964844,293.1499938964844,0.0083104725927114,-583.1679077148438,300.5935363769531,0.4001180529594421,0.050000000745058,0.0513455234467983,293.210693359375,297.1499938964844,293.1499938964844,0.3066407144069671,-4350.21533203125,304.1576538085937,0.8496162295341492,0.3933230936527252,0.2774503827095032,293.2379455566406,297.1499938964844,293.1499938964844,0.3862831592559814,-7061.4296875,304.1610412597656,0.9030081629753112,0.4725910425186157,0.4502501785755157,293.2397766113281,297.1499938964844,293.1499938964844,0.0123296594247221,-3459.453125,302.9415283203125,0.4001180529594421,0.050000000745058,0.2435610592365265,291.1830444335937,291.1499938964844,261.2066650390625,259.6162109375,280.35723876953125,293.33270263671875,291.1834716796875,1.0,0.3526457846164703,0.8324257135391235,0.6499999761581421,1.0,1.0,-1.3917676210403442,0.5623166561126709,0.8294509649276733,0.2343320399522781,0.0,0.0,0.6536218523979187,112.69659423828124,96.0,5.473142147064209,-15179.8486328125,419.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,308.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18097.744140625,18000.0,0.0,0.0,0.3490672707557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516253590583801,0.7516329288482666,-7.523393833253067e-06,0.0,0.0003542588965501,0.0,0.0,66.68265533447266,0.0,0.0,0.0,0.4653834402561188,4.0,0.0,1.0
472440,293.1457824707031,297.1499938964844,293.1499938964844,0.0922864153981208,-2147.284912109375,304.1488342285156,0.6195456385612488,0.1483970880508422,0.1370438486337661,293.4349975585937,297.1499938964844,293.1499938964844,0.0083104725927114,-583.1679077148438,300.5935363769531,0.4001180529594421,0.050000000745058,0.0513455234467983,293.210693359375,297.1499938964844,293.1499938964844,0.3066407144069671,-4350.21533203125,304.1576538085937,0.8496162295341492,0.3933230936527252,0.2774503827095032,293.2379455566406,297.1499938964844,293.1499938964844,0.3862831592559814,-7061.4296875,304.1610412597656,0.9030081629753112,0.4725910425186157,0.4502501785755157,293.2397766113281,297.1499938964844,293.1499938964844,0.0123296594247221,-3459.453125,302.9415283203125,0.4001180529594421,0.050000000745058,0.2435610592365265,291.1830444335937,291.1499938964844,261.2066650390625,259.6162109375,280.35723876953125,293.33270263671875,291.1834716796875,1.0,0.3526457846164703,0.8324257135391235,0.6499999761581421,1.0,1.0,-1.3917676210403442,0.5623166561126709,0.8294509649276733,0.2343320399522781,0.0,0.0,0.6536218523979187,112.69659423828124,96.0,5.473142147064209,-15179.8486328125,419.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,308.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18097.744140625,18000.0,0.0,0.0,0.3490672707557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516253590583801,0.7516329288482666,-7.523393833253067e-06,0.0,0.0003542588965501,0.0,0.0,66.68265533447266,0.0,0.0,0.0,0.4653834402561188,4.0,0.0,1.0
472500,293.1448059082031,297.1499938964844,293.1499938964844,0.0923732444643974,-2148.860107421875,304.1488952636719,0.622005820274353,0.1486422717571258,0.1371688842773437,293.43096923828125,297.1499938964844,293.1499938964844,0.00824043340981,-579.6931762695312,300.55572509765625,0.4018563330173492,0.050000000745058,0.0512564294040203,293.210205078125,297.1499938964844,293.1499938964844,0.3058233559131622,-4341.01220703125,304.1577453613281,0.8522403836250305,0.3926535844802856,0.2769120037555694,293.237060546875,297.1499938964844,293.1499938964844,0.3851283192634582,-7044.77587890625,304.1611328125,0.9059635400772096,0.471650630235672,0.4492672085762024,293.2399597167969,297.1499938964844,293.1499938964844,0.0122577594593167,-3448.1494140625,302.9257507324219,0.4018563330173492,0.050000000745058,0.2431384325027465,291.1854553222656,291.1499938964844,261.2250061035156,259.63250732421875,280.36505126953125,293.3299255371094,291.18585205078125,1.0,0.3501328229904175,0.8321593403816223,0.6499999761581421,1.0,1.0,-1.3894773721694946,0.5613019466400146,0.8281754851341248,0.2338266670703888,0.0,0.0,0.6510176062583923,110.40288543701172,96.0,5.9339470863342285,-15147.3291015625,413.3097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,308.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.853515625,18000.0,0.0,0.0,0.3484863042831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462533116340637,0.7462607622146606,-7.476137852790998e-06,0.0,0.0003536693111527,0.0,0.0,65.66825103759766,0.0,0.0,0.0,0.463174432516098,4.0,0.0,1.0
472560,293.143798828125,297.1499938964844,293.1499938964844,0.0924572125077247,-2150.385498046875,304.14892578125,0.6251835227012634,0.1489075869321823,0.1372885257005691,293.4267883300781,297.1499938964844,293.1499938964844,0.0081671634688973,-576.005615234375,300.5190124511719,0.4041541218757629,0.050000000745058,0.0511410869657993,293.2096252441406,297.1499938964844,293.1499938964844,0.305005669593811,-4331.80712890625,304.1578369140625,0.8559403419494629,0.3920047283172607,0.276369035243988,293.2361145019531,297.1499938964844,293.1499938964844,0.3839761018753052,-7028.16162109375,304.16119384765625,0.9102888107299804,0.470732718706131,0.4482796192169189,293.24005126953125,297.1499938964844,293.1499938964844,0.0121772717684507,-3435.245849609375,302.9102783203125,0.4041541218757629,0.050000000745058,0.2425912916660308,291.1876525878906,291.1499938964844,261.24334716796875,259.6488037109375,280.3729553222656,293.3270568847656,291.18798828125,1.0,0.3469523787498474,0.8319028615951538,0.6499999761581421,1.0,1.0,-1.386988639831543,0.5602012276649475,0.8267873525619507,0.2332714051008224,0.0,0.0,0.6482846736907959,107.44120025634766,84.0,5.852961540222168,-15111.634765625,405.0343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962341308594,308.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.29296875,18000.0,0.0,0.0,0.3478059470653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405288815498352,0.7405363321304321,-7.42591191738029e-06,0.0,0.0003529788227751,0.0,0.0,64.59841918945312,0.0,0.0,0.0,0.4608296751976013,4.0,0.0,1.0
472620,293.1417236328125,297.1499938964844,293.1499938964844,0.0926261991262435,-2153.473388671875,304.1490173339844,0.6334563493728638,0.1494864523410797,0.1375206112861633,293.4180603027344,297.1499938964844,293.1499938964844,0.0080158440396189,-568.2583618164062,300.44854736328125,0.4102768301963806,0.050000000745058,0.0508533976972103,293.20831298828125,297.1499938964844,293.1499938964844,0.303391695022583,-4313.65283203125,304.15789794921875,0.866273045539856,0.3907614052295685,0.2752805352210998,293.2341003417969,297.1499938964844,293.1499938964844,0.3817053139209747,-6995.439453125,304.1612548828125,0.922837734222412,0.468957781791687,0.4463066160678863,293.2398376464844,297.1499938964844,293.1499938964844,0.0119999153539538,-3406.220458984375,302.8802185058594,0.4102768301963806,0.050000000745058,0.2412266284227371,291.19110107421875,291.1499938964844,261.2799987792969,259.681396484375,280.3888244628906,293.3210144042969,291.1913146972656,1.0,0.3390541076660156,0.8313899040222168,0.6499999761581421,1.0,1.0,-1.3816088438034058,0.5578274130821228,0.823781430721283,0.2320566922426223,0.0,0.0,0.6425602436065674,100.06764221191406,72.0,4.720290184020996,-15033.4208984375,384.9577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.046875,18000.0,0.0,0.0,0.3461554050445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728384792804718,0.7283921241760254,-7.319566520891385e-06,0.0,0.0003513037518132,0.0,0.0,62.36489868164063,0.0,0.0,0.0,0.4558727145195007,4.0,0.0,1.0
472680,293.1417236328125,297.1499938964844,293.1499938964844,0.0926261991262435,-2153.473388671875,304.1490173339844,0.6334563493728638,0.1494864523410797,0.1375206112861633,293.4180603027344,297.1499938964844,293.1499938964844,0.0080158440396189,-568.2583618164062,300.44854736328125,0.4102768301963806,0.050000000745058,0.0508533976972103,293.20831298828125,297.1499938964844,293.1499938964844,0.303391695022583,-4313.65283203125,304.15789794921875,0.866273045539856,0.3907614052295685,0.2752805352210998,293.2341003417969,297.1499938964844,293.1499938964844,0.3817053139209747,-6995.439453125,304.1612548828125,0.922837734222412,0.468957781791687,0.4463066160678863,293.2398376464844,297.1499938964844,293.1499938964844,0.0119999153539538,-3406.220458984375,302.8802185058594,0.4102768301963806,0.050000000745058,0.2412266284227371,291.19110107421875,291.1499938964844,261.2799987792969,259.681396484375,280.3888244628906,293.3210144042969,291.1913146972656,1.0,0.3390541076660156,0.8313899040222168,0.6499999761581421,1.0,1.0,-1.3816088438034058,0.5578274130821228,0.823781430721283,0.2320566922426223,0.0,0.0,0.6425602436065674,100.06764221191406,72.0,4.720290184020996,-15033.4208984375,384.9577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,308.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.046875,18000.0,0.0,0.0,0.3461554050445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728384792804718,0.7283921241760254,-7.319566520891385e-06,0.0,0.0003513037518132,0.0,0.0,62.36489868164063,0.0,0.0,0.0,0.4558727145195007,4.0,0.0,1.0
472740,293.1396484375,297.1499938964844,293.1499938964844,0.0928061455488205,-2156.793212890625,304.1490478515625,0.6444554924964905,0.1501151770353317,0.1377516239881515,293.4090270996094,297.1499938964844,293.1499938964844,0.0078628091141581,-560.2759399414062,300.3814697265625,0.4187277555465698,0.050000000745058,0.0505130626261234,293.20684814453125,297.1499938964844,293.1499938964844,0.3018280267715454,-4296.0908203125,304.1578674316406,0.8805137276649475,0.3895806670188904,0.2741988897323608,293.23199462890625,297.1499938964844,293.1499938964844,0.3795052468776703,-6963.77294921875,304.1611633300781,0.94013649225235,0.467255026102066,0.4443515241146087,293.2391967773437,297.1499938964844,293.1499938964844,0.011810372583568,-3374.55126953125,302.85125732421875,0.4187277555465698,0.050000000745058,0.2396122217178344,291.1930236816406,291.1499938964844,261.3166809082031,259.7140197753906,280.4046936035156,293.314697265625,291.1930847167969,1.0,0.3295653760433197,0.8308770060539246,0.6499999761581421,1.0,1.0,-1.37589430809021,0.55531245470047,0.82058185338974,0.2307499051094055,0.0,0.0,0.6366780996322632,91.3554229736328,60.0,2.7675540447235107,-14948.5888671875,361.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,308.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.408203125,18000.0,0.0,0.0,0.3441362380981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157318592071533,0.7157390713691711,-7.209368050098419e-06,0.0,0.0003492545511107,0.0,0.0,60.09151077270508,0.0,0.0,0.0,0.4507357478141784,4.0,0.0,1.0
472800,293.1396484375,297.1499938964844,293.1499938964844,0.0928061455488205,-2156.793212890625,304.1490478515625,0.6444554924964905,0.1501151770353317,0.1377516239881515,293.4090270996094,297.1499938964844,293.1499938964844,0.0078628091141581,-560.2759399414062,300.3814697265625,0.4187277555465698,0.050000000745058,0.0505130626261234,293.20684814453125,297.1499938964844,293.1499938964844,0.3018280267715454,-4296.0908203125,304.1578674316406,0.8805137276649475,0.3895806670188904,0.2741988897323608,293.23199462890625,297.1499938964844,293.1499938964844,0.3795052468776703,-6963.77294921875,304.1611633300781,0.94013649225235,0.467255026102066,0.4443515241146087,293.2391967773437,297.1499938964844,293.1499938964844,0.011810372583568,-3374.55126953125,302.85125732421875,0.4187277555465698,0.050000000745058,0.2396122217178344,291.1930236816406,291.1499938964844,261.3166809082031,259.7140197753906,280.4046936035156,293.314697265625,291.1930847167969,1.0,0.3295653760433197,0.8308770060539246,0.6499999761581421,1.0,1.0,-1.37589430809021,0.55531245470047,0.82058185338974,0.2307499051094055,0.0,0.0,0.6366780996322632,91.3554229736328,60.0,2.7675540447235107,-14948.5888671875,361.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,308.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.408203125,18000.0,0.0,0.0,0.3441362380981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157318592071533,0.7157390713691711,-7.209368050098419e-06,0.0,0.0003492545511107,0.0,0.0,60.09151077270508,0.0,0.0,0.0,0.4507357478141784,4.0,0.0,1.0
472860,293.1376647949219,297.1499938964844,293.1499938964844,0.0930017083883285,-2160.432373046875,304.1490173339844,0.6587809920310974,0.1507777422666549,0.1379859447479248,293.3998718261719,297.1499938964844,293.1499938964844,0.0077117644250392,-552.2732543945312,300.3173828125,0.4303953051567077,0.050000000745058,0.0501406863331794,293.205322265625,297.1499938964844,293.1499938964844,0.3003272116184234,-4279.259765625,304.1577453613281,0.898909866809845,0.3884509801864624,0.2731309235095978,293.2298583984375,297.1499938964844,293.1499938964844,0.3773907721042633,-6933.37158203125,304.16094970703125,0.9610020518302916,0.4656135439872741,0.442424327135086,293.2381896972656,297.1499938964844,293.1499938964844,0.0116165857762098,-3341.61865234375,302.8232727050781,0.4303953051567077,0.050000000745058,0.2378458231687545,291.1932678222656,291.1499938964844,261.35333251953125,259.7466735839844,280.4205322265625,293.30828857421875,291.1932067871094,1.0,0.3188850283622741,0.8304030299186707,0.6499999761581421,1.0,1.0,-1.3700127601623535,0.5527304410934448,0.8172823190689087,0.2293897569179535,0.0,0.0,0.6308739185333252,81.82917785644531,48.0,0.5903506278991699,-14859.8759765625,336.72247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614013671875,308.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.595703125,18000.0,0.0,0.0,0.3417929708957672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031155228614807,0.703122615814209,-7.100256425474072e-06,0.0,0.0003468764189165,0.0,0.0,57.87963104248047,0.0,0.0,0.0,0.4456427991390228,4.0,0.0,1.0
472920,293.1376647949219,297.1499938964844,293.1499938964844,0.0930017083883285,-2160.432373046875,304.1490173339844,0.6587809920310974,0.1507777422666549,0.1379859447479248,293.3998718261719,297.1499938964844,293.1499938964844,0.0077117644250392,-552.2732543945312,300.3173828125,0.4303953051567077,0.050000000745058,0.0501406863331794,293.205322265625,297.1499938964844,293.1499938964844,0.3003272116184234,-4279.259765625,304.1577453613281,0.898909866809845,0.3884509801864624,0.2731309235095978,293.2298583984375,297.1499938964844,293.1499938964844,0.3773907721042633,-6933.37158203125,304.16094970703125,0.9610020518302916,0.4656135439872741,0.442424327135086,293.2381896972656,297.1499938964844,293.1499938964844,0.0116165857762098,-3341.61865234375,302.8232727050781,0.4303953051567077,0.050000000745058,0.2378458231687545,291.1932678222656,291.1499938964844,261.35333251953125,259.7466735839844,280.4205322265625,293.30828857421875,291.1932067871094,1.0,0.3188850283622741,0.8304030299186707,0.6499999761581421,1.0,1.0,-1.3700127601623535,0.5527304410934448,0.8172823190689087,0.2293897569179535,0.0,0.0,0.6308739185333252,81.82917785644531,48.0,0.5903506278991699,-14859.8759765625,336.72247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614013671875,308.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.595703125,18000.0,0.0,0.0,0.3417929708957672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031155228614807,0.703122615814209,-7.100256425474072e-06,0.0,0.0003468764189165,0.0,0.0,57.87963104248047,0.0,0.0,0.0,0.4456427991390228,4.0,0.0,1.0
472980,293.1358947753906,297.1499938964844,293.1499938964844,0.0932091027498245,-2164.314697265625,304.1490173339844,0.6773084402084351,0.1514543145895004,0.1382205337285995,293.3907775878906,297.1499938964844,293.1499938964844,0.007564534433186,-544.361328125,300.25592041015625,0.4467204213142395,0.050000000745058,0.0497492775321006,293.2037658691406,297.1499938964844,293.1499938964844,0.2988885343074798,-4263.14208984375,304.1575622558594,0.9237198233604432,0.3873628973960876,0.2720793187618255,293.22772216796875,297.1499938964844,293.1499938964844,0.3753607273101806,-6904.2021484375,304.16070556640625,0.9836955070495604,0.4640240967273712,0.4405288994312286,293.2369384765625,297.1499938964844,293.1499938964844,0.0114229535683989,-3308.197998046875,302.79620361328125,0.4467204213142395,0.050000000745058,0.2359891533851623,291.19207763671875,291.1499938964844,261.3900146484375,259.7793884277344,280.4360656738281,293.3014831542969,291.19189453125,1.0,0.3072481155395508,0.8299290537834167,0.6499999761581421,1.0,1.0,-1.364058017730713,0.5501227974891663,0.8139352202415466,0.227997750043869,0.0,0.0,0.6253300905227661,71.81983947753906,36.0,-1.454282283782959,-14769.3173828125,310.7635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410217285156,308.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.669921875,18000.0,0.0,0.0,0.3391875326633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909789443016052,0.690985918045044,-6.996172487561125e-06,0.0,0.0003442322195041,0.0,0.0,55.803932189941406,0.0,0.0,0.0,0.4407722055912018,4.0,0.0,1.0
473040,293.1358947753906,297.1499938964844,293.1499938964844,0.0932091027498245,-2164.314697265625,304.1490173339844,0.6773084402084351,0.1514543145895004,0.1382205337285995,293.3907775878906,297.1499938964844,293.1499938964844,0.007564534433186,-544.361328125,300.25592041015625,0.4467204213142395,0.050000000745058,0.0497492775321006,293.2037658691406,297.1499938964844,293.1499938964844,0.2988885343074798,-4263.14208984375,304.1575622558594,0.9237198233604432,0.3873628973960876,0.2720793187618255,293.22772216796875,297.1499938964844,293.1499938964844,0.3753607273101806,-6904.2021484375,304.16070556640625,0.9836955070495604,0.4640240967273712,0.4405288994312286,293.2369384765625,297.1499938964844,293.1499938964844,0.0114229535683989,-3308.197998046875,302.79620361328125,0.4467204213142395,0.050000000745058,0.2359891533851623,291.19207763671875,291.1499938964844,261.3900146484375,259.7793884277344,280.4360656738281,293.3014831542969,291.19189453125,1.0,0.3072481155395508,0.8299290537834167,0.6499999761581421,1.0,1.0,-1.364058017730713,0.5501227974891663,0.8139352202415466,0.227997750043869,0.0,0.0,0.6253300905227661,71.81983947753906,36.0,-1.454282283782959,-14769.3173828125,310.7635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410217285156,308.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.669921875,18000.0,0.0,0.0,0.3391875326633453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909789443016052,0.690985918045044,-6.996172487561125e-06,0.0,0.0003442322195041,0.0,0.0,55.803932189941406,0.0,0.0,0.0,0.4407722055912018,4.0,0.0,1.0
473100,293.13507080078125,297.1499938964844,293.1499938964844,0.0933127701282501,-2166.26171875,304.14898681640625,0.6884467005729675,0.1517917960882187,0.1383332908153534,293.3862609863281,297.1499938964844,293.1499938964844,0.0074925776571035,-540.455322265625,300.2260437011719,0.4572084248065948,0.050000000745058,0.0495490878820419,293.2030029296875,297.1499938964844,293.1499938964844,0.298190712928772,-4255.328125,304.157470703125,0.939307689666748,0.3868321478366852,0.2715599238872528,293.2266540527344,297.1499938964844,293.1499938964844,0.3743752837181091,-6890.04345703125,304.1605529785156,0.9950765371322632,0.4632465243339538,0.4395935237407684,293.2362670898437,297.1499938964844,293.1499938964844,0.0113269556313753,-3291.4423828125,302.7829284667969,0.4572084248065948,0.050000000745058,0.2350395321846008,291.1910095214844,291.1499938964844,261.4083251953125,259.7957458496094,280.4437866210937,293.298095703125,291.1907958984375,1.0,0.3011136353015899,0.8296920657157898,0.6499999761581421,1.0,1.0,-1.3610669374465942,0.5488154888153076,0.8122514486312866,0.227292850613594,0.0,0.0,0.6227014064788818,66.7013931274414,36.0,-2.309578895568848,-14723.744140625,297.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6770935058594,308.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18111.470703125,18000.0,0.0,0.0,0.3378078043460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852023601531982,0.685209333896637,-6.946949270059122e-06,0.0,0.0003428319760132,0.0,0.0,54.83380889892578,0.0,0.0,0.0,0.4384640455245971,4.0,0.0,1.0
473160,293.13427734375,297.1499938964844,293.1499938964844,0.0934243872761726,-2168.319091796875,304.14898681640625,0.6988178491592407,0.1521369963884353,0.1384813636541366,293.3817138671875,297.1499938964844,293.1499938964844,0.0074284113943576,-536.9154663085938,300.1976623535156,0.4670604169368744,0.050000000745058,0.0493821278214454,293.2021484375,297.1499938964844,293.1499938964844,0.2974713742733001,-4247.21533203125,304.15740966796875,0.9531668424606324,0.3863278329372406,0.2710751891136169,293.2231140136719,297.1499938964844,293.1499938964844,0.365610808134079,-6756.6884765625,304.1750793457031,0.9990000128746032,0.4629642367362976,0.4306813776493072,293.23541259765625,297.1499938964844,293.1499938964844,0.0112428627908229,-3276.498779296875,302.7703552246094,0.4670604169368744,0.050000000745058,0.234247550368309,291.19189453125,291.1499938964844,261.4266662597656,259.8121032714844,280.45782470703125,293.2933654785156,291.1932067871094,1.0,0.2945443093776703,0.8294680118560791,0.6499999761581421,1.0,1.0,-1.3486860990524292,0.5433681011199951,0.8053179979324341,0.2245259881019592,0.0,0.0,0.6198621988296509,62.275238037109375,39.0,7.264311790466309,-14621.263671875,282.1889038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712646484375,308.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.34765625,18000.0,0.0,0.0,0.3363628089427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6795619130134583,0.6795688271522522,-6.899723302922212e-06,0.0,0.0003413654922042,0.0,0.0,53.90148162841797,0.0,0.0,0.0,0.4362096190452575,4.0,0.0,1.0
473220,293.1344909667969,297.1499938964844,293.1499938964844,0.0933301597833633,-2165.9267578125,304.14947509765625,0.7116429805755615,0.152499571442604,0.1387419402599334,293.37310791015625,297.1499938964844,293.1499938964844,0.0073139867745339,-529.9697875976562,300.1532592773437,0.4771304428577423,0.050000000745058,0.0491960383951664,293.2008972167969,297.1499938964844,293.1499938964844,0.2952494025230407,-4221.37646484375,304.1586303710937,0.9687567949295044,0.3852607607841491,0.2702163457870483,293.1914978027344,297.1499938964844,293.1499938964844,0.3436011373996734,-6421.83837890625,304.2026062011719,0.9990000128746032,0.4674730896949768,0.4096687436103821,293.2337646484375,297.1499938964844,293.1499938964844,0.0110957389697432,-3247.290771484375,302.74951171875,0.4771304428577423,0.050000000745058,0.2333648204803466,291.23046875,291.1499938964844,261.4633483886719,259.8448791503906,280.4815368652344,293.2734069824219,291.2326354980469,1.0,0.2858180701732635,0.8290199041366577,0.6499999761581421,1.0,1.0,-1.3215960264205933,0.531612753868103,0.789983332157135,0.2180221378803253,0.0,0.0,0.606596827507019,57.121337890625,42.0,36.5175666809082,-14349.9453125,259.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81903076171875,308.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18224.21875,18000.0,0.0,0.0,0.3328516483306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584337949752808,0.6584405303001404,-6.754036348866066e-06,0.0,0.0003378021356184,0.0,0.0,50.67994689941406,0.0,0.0,0.0,0.4280541539192199,4.0,0.0,1.0
