time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473280,293.1344909667969,297.1499938964844,293.1499938964844,0.0933301597833633,-2165.9267578125,304.14947509765625,0.7116429805755615,0.152499571442604,0.1387419402599334,293.37310791015625,297.1499938964844,293.1499938964844,0.0073139867745339,-529.9697875976562,300.1532592773437,0.4771304428577423,0.050000000745058,0.0491960383951664,293.2008972167969,297.1499938964844,293.1499938964844,0.2952494025230407,-4221.37646484375,304.1586303710937,0.9687567949295044,0.3852607607841491,0.2702163457870483,293.1914978027344,297.1499938964844,293.1499938964844,0.3436011373996734,-6421.83837890625,304.2026062011719,0.9990000128746032,0.4674730896949768,0.4096687436103821,293.2337646484375,297.1499938964844,293.1499938964844,0.0110957389697432,-3247.290771484375,302.74951171875,0.4771304428577423,0.050000000745058,0.2333648204803466,291.23046875,291.1499938964844,261.4633483886719,259.8448791503906,280.4815368652344,293.2734069824219,291.2326354980469,1.0,0.2858180701732635,0.8290199041366577,0.6499999761581421,1.0,1.0,-1.3215960264205933,0.531612753868103,0.789983332157135,0.2180221378803253,0.0,0.0,0.606596827507019,57.121337890625,42.0,36.5175666809082,-14349.9453125,259.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81903076171875,308.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18224.21875,18000.0,0.0,0.0,0.3328516483306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584337949752808,0.6584405303001404,-6.754036348866066e-06,0.0,0.0003378021356184,0.0,0.0,50.67994689941406,0.0,0.0,0.0,0.4280541539192199,4.0,0.0,1.0
473340,293.13671875,297.1499938964844,293.1499938964844,0.0932115614414215,-2163.570068359375,304.1498413085937,0.7193065881729126,0.1524414271116256,0.1386627852916717,293.3653259277344,297.1499938964844,293.1499938964844,0.0072265844792127,-525.1034545898438,300.100341796875,0.4830003678798675,0.050000000745058,0.0490815714001655,293.2001037597656,297.1499938964844,293.1499938964844,0.2938313782215118,-4205.44140625,304.1580810546875,0.9780627489089966,0.3841328024864197,0.2693550586700439,293.1506652832031,297.1499938964844,293.1499938964844,0.3294041752815246,-6209.7451171875,304.20831298828125,0.9990000128746032,0.4746999740600586,0.3961892127990722,293.2320861816406,297.1499938964844,293.1499938964844,0.0110040614381432,-3231.075927734375,302.7261047363281,0.4830003678798675,0.050000000745058,0.2328218519687652,291.2386474609375,291.1499938964844,261.5,259.8776550292969,280.49884033203125,293.2548217773437,291.2383728027344,1.0,0.280061811208725,0.8285717964172363,0.6499999761581421,1.0,1.0,-1.3034933805465698,0.5237799286842346,0.7797133922576904,0.2137005180120468,0.0,0.0,0.5939475297927856,53.93335723876953,60.0,12.63447380065918,-14101.501953125,245.3326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9665222167969,308.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.9921875,18000.0,0.0,0.0,0.32841357588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313232183456421,0.6313297748565674,-6.545272299263161e-06,0.0,0.0003332980268169,0.0,0.0,46.59663009643555,0.0,0.0,0.0,0.4177258014678955,4.0,0.0,1.0
473400,293.13671875,297.1499938964844,293.1499938964844,0.0932115614414215,-2163.570068359375,304.1498413085937,0.7193065881729126,0.1524414271116256,0.1386627852916717,293.3653259277344,297.1499938964844,293.1499938964844,0.0072265844792127,-525.1034545898438,300.100341796875,0.4830003678798675,0.050000000745058,0.0490815714001655,293.2001037597656,297.1499938964844,293.1499938964844,0.2938313782215118,-4205.44140625,304.1580810546875,0.9780627489089966,0.3841328024864197,0.2693550586700439,293.1506652832031,297.1499938964844,293.1499938964844,0.3294041752815246,-6209.7451171875,304.20831298828125,0.9990000128746032,0.4746999740600586,0.3961892127990722,293.2320861816406,297.1499938964844,293.1499938964844,0.0110040614381432,-3231.075927734375,302.7261047363281,0.4830003678798675,0.050000000745058,0.2328218519687652,291.2386474609375,291.1499938964844,261.5,259.8776550292969,280.49884033203125,293.2548217773437,291.2383728027344,1.0,0.280061811208725,0.8285717964172363,0.6499999761581421,1.0,1.0,-1.3034933805465698,0.5237799286842346,0.7797133922576904,0.2137005180120468,0.0,0.0,0.5939475297927856,53.93335723876953,60.0,12.63447380065918,-14101.501953125,245.3326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9665222167969,308.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.9921875,18000.0,0.0,0.0,0.32841357588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313232183456421,0.6313297748565674,-6.545272299263161e-06,0.0,0.0003332980268169,0.0,0.0,46.59663009643555,0.0,0.0,0.0,0.4177258014678955,4.0,0.0,1.0
473460,293.1387939453125,297.1499938964844,293.1499938964844,0.0933530405163765,-2166.61865234375,304.1496276855469,0.7163766622543335,0.152354896068573,0.1385836452245712,293.3584899902344,297.1499938964844,293.1499938964844,0.0071800560690462,-523.1837158203125,300.0374450683594,0.4809105992317199,0.050000000745058,0.0491224639117717,293.19970703125,297.1499938964844,293.1499938964844,0.2933604717254638,-4200.978515625,304.1560974121094,0.9735009670257568,0.3829467892646789,0.2685734629631042,293.1243591308594,297.1499938964844,293.1499938964844,0.3336484432220459,-6284.87158203125,304.18096923828125,0.9990000128746032,0.4800796806812286,0.4010506868362427,293.23046875,297.1499938964844,293.1499938964844,0.0109939044341444,-3233.22509765625,302.6993713378906,0.4809105992317199,0.050000000745058,0.2330158203840255,291.21490478515625,291.1499938964844,261.5366516113281,259.9104919433594,280.5046081542969,293.2464294433594,291.2100524902344,1.0,0.2826628386974334,0.8283692598342896,0.6499999761581421,1.0,1.0,-1.3085639476776123,0.5260255336761475,0.7825383543968201,0.2147221267223358,0.0,0.0,0.586251974105835,55.04369735717773,78.0,-35.687686920166016,-14025.033203125,249.74591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048889160156,308.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.775390625,18000.0,0.0,0.0,0.3234700262546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105735898017883,0.6105799674987793,-6.3724596657266375e-06,0.0,0.0003282809338998,0.0,0.0,43.53713607788086,0.0,0.0,0.0,0.409783124923706,4.0,0.0,1.0
473520,293.1387939453125,297.1499938964844,293.1499938964844,0.0933530405163765,-2166.61865234375,304.1496276855469,0.7163766622543335,0.152354896068573,0.1385836452245712,293.3584899902344,297.1499938964844,293.1499938964844,0.0071800560690462,-523.1837158203125,300.0374450683594,0.4809105992317199,0.050000000745058,0.0491224639117717,293.19970703125,297.1499938964844,293.1499938964844,0.2933604717254638,-4200.978515625,304.1560974121094,0.9735009670257568,0.3829467892646789,0.2685734629631042,293.1243591308594,297.1499938964844,293.1499938964844,0.3336484432220459,-6284.87158203125,304.18096923828125,0.9990000128746032,0.4800796806812286,0.4010506868362427,293.23046875,297.1499938964844,293.1499938964844,0.0109939044341444,-3233.22509765625,302.6993713378906,0.4809105992317199,0.050000000745058,0.2330158203840255,291.21490478515625,291.1499938964844,261.5366516113281,259.9104919433594,280.5046081542969,293.2464294433594,291.2100524902344,1.0,0.2826628386974334,0.8283692598342896,0.6499999761581421,1.0,1.0,-1.3085639476776123,0.5260255336761475,0.7825383543968201,0.2147221267223358,0.0,0.0,0.586251974105835,55.04369735717773,78.0,-35.687686920166016,-14025.033203125,249.74591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048889160156,308.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18167.775390625,18000.0,0.0,0.0,0.3234700262546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105735898017883,0.6105799674987793,-6.3724596657266375e-06,0.0,0.0003282809338998,0.0,0.0,43.53713607788086,0.0,0.0,0.0,0.409783124923706,4.0,0.0,1.0
473580,293.1385803222656,297.1499938964844,293.1499938964844,0.0941508710384368,-2182.54736328125,304.1484069824219,0.7051517367362976,0.1526794731616974,0.138942152261734,293.3525695800781,297.1499938964844,293.1499938964844,0.0071728471666574,-524.21044921875,299.96173095703125,0.4717904031276703,0.050000000745058,0.0492973402142524,293.1995849609375,297.1499938964844,293.1499938964844,0.2939372360706329,-4209.0439453125,304.1531066894531,0.9566823244094848,0.3817119002342224,0.2678525447845459,293.1338195800781,297.1499938964844,293.1499938964844,0.3543070554733276,-6610.0,304.1359558105469,0.9990000128746032,0.4788917899131775,0.4212265014648437,293.22979736328125,297.1499938964844,293.1499938964844,0.011057530529797,-3252.835205078125,302.66619873046875,0.4717904031276703,0.050000000745058,0.2338453531265258,291.15289306640625,291.1499938964844,261.5733337402344,259.943359375,280.5018005371094,293.2494506835937,291.146728515625,1.0,0.2916437983512878,0.8281667828559875,0.6499999761581421,1.0,1.0,-1.333545446395874,0.5369080901145935,0.7966374158859253,0.220479816198349,0.0,0.0,0.5898364782333374,59.8676872253418,81.0,-76.07475280761719,-14170.0458984375,270.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.149658203125,308.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25,18000.0,0.0,0.0,0.3190698027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609125018119812,0.6091313362121582,-6.321582986856811e-06,0.0,0.0003238152712583,0.0,0.0,43.11384201049805,0.0,0.0,0.0,0.4088623821735382,4.0,0.0,1.0
473640,293.1385803222656,297.1499938964844,293.1499938964844,0.0941508710384368,-2182.54736328125,304.1484069824219,0.7051517367362976,0.1526794731616974,0.138942152261734,293.3525695800781,297.1499938964844,293.1499938964844,0.0071728471666574,-524.21044921875,299.96173095703125,0.4717904031276703,0.050000000745058,0.0492973402142524,293.1995849609375,297.1499938964844,293.1499938964844,0.2939372360706329,-4209.0439453125,304.1531066894531,0.9566823244094848,0.3817119002342224,0.2678525447845459,293.1338195800781,297.1499938964844,293.1499938964844,0.3543070554733276,-6610.0,304.1359558105469,0.9990000128746032,0.4788917899131775,0.4212265014648437,293.22979736328125,297.1499938964844,293.1499938964844,0.011057530529797,-3252.835205078125,302.66619873046875,0.4717904031276703,0.050000000745058,0.2338453531265258,291.15289306640625,291.1499938964844,261.5733337402344,259.943359375,280.5018005371094,293.2494506835937,291.146728515625,1.0,0.2916437983512878,0.8281667828559875,0.6499999761581421,1.0,1.0,-1.333545446395874,0.5369080901145935,0.7966374158859253,0.220479816198349,0.0,0.0,0.5898364782333374,59.8676872253418,81.0,-76.07475280761719,-14170.0458984375,270.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.149658203125,308.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25,18000.0,0.0,0.0,0.3190698027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609125018119812,0.6091313362121582,-6.321582986856811e-06,0.0,0.0003238152712583,0.0,0.0,43.11384201049805,0.0,0.0,0.0,0.4088623821735382,4.0,0.0,1.0
473700,293.137451171875,297.1499938964844,293.1499938964844,0.0946917161345481,-2193.170166015625,304.147705078125,0.6999881267547607,0.1530404686927795,0.1392813175916671,293.3499450683594,297.1499938964844,293.1499938964844,0.0071705491282045,-524.80908203125,299.923095703125,0.4668260514736175,0.050000000745058,0.0493863001465797,293.1995544433594,297.1499938964844,293.1499938964844,0.2942531406879425,-4213.28564453125,304.1519775390625,0.948145627975464,0.38108891248703,0.267484039068222,293.1510314941406,297.1499938964844,293.1499938964844,0.3649640083312988,-6773.66015625,304.1192626953125,0.9990000128746032,0.475722461938858,0.4311296045780182,293.22998046875,297.1499938964844,293.1499938964844,0.0110886767506599,-3262.66015625,302.6480407714844,0.4668260514736175,0.050000000745058,0.2342673391103744,291.12030029296875,291.1499938964844,261.5916748046875,259.9598083496094,280.5021057128906,293.2539978027344,291.1153259277344,1.0,0.2957051396369934,0.8280655145645142,0.6499999761581421,1.0,1.0,-1.3460155725479126,0.5423339605331421,0.8036816716194153,0.2234344333410263,0.0,0.0,0.5951088666915894,62.32326126098633,81.0,-78.5361557006836,-14279.2998046875,281.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1168518066406,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17900.80859375,18000.0,0.0,0.0,0.3174252510070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616025984287262,0.6160323619842529,-6.3526972553518135e-06,0.0,0.0003221462829969,0.0,0.0,43.965240478515625,0.0,0.0,0.0,0.4112556874752044,4.0,0.0,1.0
473760,293.13592529296875,297.1499938964844,293.1499938964844,0.0952433124184608,-2203.8212890625,304.1471252441406,0.6956637501716614,0.1534994840621948,0.1397321820259094,293.3475036621094,297.1499938964844,293.1499938964844,0.0071628261357545,-524.9039306640625,299.8875427246094,0.461887776851654,0.050000000745058,0.0494690500199794,293.1995544433594,297.1499938964844,293.1499938964844,0.294306218624115,-4214.24609375,304.15155029296875,0.9402798414230348,0.3804616630077362,0.2671109735965729,293.1722106933594,297.1499938964844,293.1499938964844,0.3746587336063385,-6920.4384765625,304.1072998046875,0.9990000128746032,0.4715521931648254,0.4401412904262543,293.23046875,297.1499938964844,293.1499938964844,0.0111069874837994,-3269.198486328125,302.6301574707031,0.461887776851654,0.050000000745058,0.2346598803997039,291.0978698730469,291.1499938964844,261.6099853515625,259.97625732421875,280.5038452148437,293.2596435546875,291.0947265625,1.0,0.2996055781841278,0.8277381658554077,0.6499999761581421,1.0,1.0,-1.3574975728988647,0.5473485589027405,0.810149073600769,0.2261225581169128,0.0,0.0,0.6008857488632202,64.6063461303711,84.0,-66.83159637451172,-14392.5634765625,291.2317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048095703125,308.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17838.216796875,18000.0,0.0,0.0,0.3162435591220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261352300643921,0.6261416673660278,-6.414796189346816e-06,0.0,0.0003209470305591,0.0,0.0,45.324806213378906,0.0,0.0,0.0,0.4149113595485687,4.0,0.0,1.0
473820,293.1335144042969,297.1499938964844,293.1499938964844,0.0962101817131042,-2222.046630859375,304.1465148925781,0.6846559643745422,0.1543497592210769,0.1407605409622192,293.3432312011719,297.1499938964844,293.1499938964844,0.0071462541818618,-524.4935302734375,299.8258361816406,0.4494799375534057,0.050000000745058,0.0496935062110424,293.1995544433594,297.1499938964844,293.1499938964844,0.2936980426311493,-4207.32763671875,304.1521301269531,0.9205286502838136,0.3792087733745575,0.2664075791835785,293.21112060546875,297.1499938964844,293.1499938964844,0.376889020204544,-6946.396484375,304.1194763183594,0.987295627593994,0.4630491435527801,0.4409059584140777,293.2319030761719,297.1499938964844,293.1499938964844,0.0111355418339371,-3278.17822265625,302.59637451171875,0.4494799375534057,0.050000000745058,0.2357245981693267,291.08306884765625,291.1499938964844,261.64666748046875,260.0092163085937,280.52130126953125,293.2690734863281,291.08544921875,1.0,0.3063511848449707,0.8270834684371948,0.6499999761581421,1.0,1.0,-1.3604204654693604,0.5486061573028564,0.8118142485618591,0.2268794178962707,0.0,0.0,0.6114999651908875,70.34065246582031,87.0,-14.546884536743164,-14485.0380859375,305.7326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83526611328125,308.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.947265625,18000.0,0.0,0.0,0.3151890635490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488215327262878,0.6488281488418579,-6.581556590390392e-06,0.0,0.0003198768245056,0.0,0.0,48.62952423095703,0.0,0.0,0.0,0.4234756529331207,4.0,0.0,1.0
473880,293.1335144042969,297.1499938964844,293.1499938964844,0.0962101817131042,-2222.046630859375,304.1465148925781,0.6846559643745422,0.1543497592210769,0.1407605409622192,293.3432312011719,297.1499938964844,293.1499938964844,0.0071462541818618,-524.4935302734375,299.8258361816406,0.4494799375534057,0.050000000745058,0.0496935062110424,293.1995544433594,297.1499938964844,293.1499938964844,0.2936980426311493,-4207.32763671875,304.1521301269531,0.9205286502838136,0.3792087733745575,0.2664075791835785,293.21112060546875,297.1499938964844,293.1499938964844,0.376889020204544,-6946.396484375,304.1194763183594,0.987295627593994,0.4630491435527801,0.4409059584140777,293.2319030761719,297.1499938964844,293.1499938964844,0.0111355418339371,-3278.17822265625,302.59637451171875,0.4494799375534057,0.050000000745058,0.2357245981693267,291.08306884765625,291.1499938964844,261.64666748046875,260.0092163085937,280.52130126953125,293.2690734863281,291.08544921875,1.0,0.3063511848449707,0.8270834684371948,0.6499999761581421,1.0,1.0,-1.3604204654693604,0.5486061573028564,0.8118142485618591,0.2268794178962707,0.0,0.0,0.6114999651908875,70.34065246582031,87.0,-14.546884536743164,-14485.0380859375,305.7326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83526611328125,308.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17798.947265625,18000.0,0.0,0.0,0.3151890635490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488215327262878,0.6488281488418579,-6.581556590390392e-06,0.0,0.0003198768245056,0.0,0.0,48.62952423095703,0.0,0.0,0.0,0.4234756529331207,4.0,0.0,1.0
473940,293.1344909667969,297.1499938964844,293.1499938964844,0.0965021103620529,-2227.056884765625,304.1471862792969,0.6746014952659607,0.1545752882957458,0.1413062810897827,293.3399658203125,297.1499938964844,293.1499938964844,0.0071106399409472,-522.3732299804688,299.77508544921875,0.4394218027591705,0.050000000745058,0.0499098971486091,293.1999206542969,297.1499938964844,293.1499938964844,0.2921504378318786,-4189.07861328125,304.1539611816406,0.904091775417328,0.3778800964355469,0.2656590640544891,293.2259216308594,297.1499938964844,293.1499938964844,0.3719591498374939,-6866.77392578125,304.137451171875,0.9706669449806212,0.4584657549858093,0.4360152184963226,293.23358154296875,297.1499938964844,293.1499938964844,0.0111276349052786,-3277.413330078125,302.5658874511719,0.4394218027591705,0.050000000745058,0.2367510646581649,291.1054992675781,291.1499938964844,261.6833190917969,260.04217529296875,280.5382995605469,293.2676696777344,291.1064147949219,1.0,0.3118017315864563,0.8264287710189819,0.6499999761581421,1.0,1.0,-1.3557430505752563,0.5465966463088989,0.8091464042663574,0.22565858066082,0.0,0.0,0.6157000660896301,75.73965454101562,90.0,12.52900218963623,-14445.044921875,316.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073303222656,308.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.552734375,18000.0,0.0,0.0,0.3151895403861999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661226749420166,0.6612334251403809,-6.7009596023126505e-06,0.0,0.0003198772901669,0.0,0.0,50.66533279418945,0.0,0.0,0.0,0.4285118579864502,4.0,0.0,1.0
474000,293.1344909667969,297.1499938964844,293.1499938964844,0.0965021103620529,-2227.056884765625,304.1471862792969,0.6746014952659607,0.1545752882957458,0.1413062810897827,293.3399658203125,297.1499938964844,293.1499938964844,0.0071106399409472,-522.3732299804688,299.77508544921875,0.4394218027591705,0.050000000745058,0.0499098971486091,293.1999206542969,297.1499938964844,293.1499938964844,0.2921504378318786,-4189.07861328125,304.1539611816406,0.904091775417328,0.3778800964355469,0.2656590640544891,293.2259216308594,297.1499938964844,293.1499938964844,0.3719591498374939,-6866.77392578125,304.137451171875,0.9706669449806212,0.4584657549858093,0.4360152184963226,293.23358154296875,297.1499938964844,293.1499938964844,0.0111276349052786,-3277.413330078125,302.5658874511719,0.4394218027591705,0.050000000745058,0.2367510646581649,291.1054992675781,291.1499938964844,261.6833190917969,260.04217529296875,280.5382995605469,293.2676696777344,291.1064147949219,1.0,0.3118017315864563,0.8264287710189819,0.6499999761581421,1.0,1.0,-1.3557430505752563,0.5465966463088989,0.8091464042663574,0.22565858066082,0.0,0.0,0.6157000660896301,75.73965454101562,90.0,12.52900218963623,-14445.044921875,316.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073303222656,308.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.552734375,18000.0,0.0,0.0,0.3151895403861999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661226749420166,0.6612334251403809,-6.7009596023126505e-06,0.0,0.0003198772901669,0.0,0.0,50.66533279418945,0.0,0.0,0.0,0.4285118579864502,4.0,0.0,1.0
474060,293.13629150390625,297.1499938964844,293.1499938964844,0.0966335982084274,-2229.2880859375,304.1479187011719,0.6665710210800171,0.1546055078506469,0.1415269523859024,293.3375549316406,297.1499938964844,293.1499938964844,0.0070731467567384,-520.3673095703125,299.71856689453125,0.432108461856842,0.050000000745058,0.05009376257658,293.2003479003906,297.1499938964844,293.1499938964844,0.290858656167984,-4174.13525390625,304.15478515625,0.8921353220939636,0.376527726650238,0.2648569345474243,293.2308654785156,297.1499938964844,293.1499938964844,0.3691651821136474,-6822.14599609375,304.1461486816406,0.956817090511322,0.4555282890796661,0.4331614971160888,293.2352905273437,297.1499938964844,293.1499938964844,0.0111190201714634,-3277.728271484375,302.5330810546875,0.432108461856842,0.050000000745058,0.2376232296228408,291.1136169433594,291.1499938964844,261.7200012207031,260.0752258300781,280.55438232421875,293.2671813964844,291.11431884765625,1.0,0.3164854645729065,0.8258681297302246,0.6499999761581421,1.0,1.0,-1.3528865575790403,0.5453773736953735,0.807509183883667,0.2248875945806503,0.0,0.0,0.6199835538864136,80.34576416015625,93.0,12.010001182556152,-14402.04296875,325.5154113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,308.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.53125,18000.0,0.0,0.0,0.3158042728900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706816554069519,0.6706884503364563,-6.781949650758179e-06,0.0,0.0003205011889804,0.0,0.0,52.1889877319336,0.0,0.0,0.0,0.4323002696037292,4.0,0.0,1.0
474120,293.13629150390625,297.1499938964844,293.1499938964844,0.0966335982084274,-2229.2880859375,304.1479187011719,0.6665710210800171,0.1546055078506469,0.1415269523859024,293.3375549316406,297.1499938964844,293.1499938964844,0.0070731467567384,-520.3673095703125,299.71856689453125,0.432108461856842,0.050000000745058,0.05009376257658,293.2003479003906,297.1499938964844,293.1499938964844,0.290858656167984,-4174.13525390625,304.15478515625,0.8921353220939636,0.376527726650238,0.2648569345474243,293.2308654785156,297.1499938964844,293.1499938964844,0.3691651821136474,-6822.14599609375,304.1461486816406,0.956817090511322,0.4555282890796661,0.4331614971160888,293.2352905273437,297.1499938964844,293.1499938964844,0.0111190201714634,-3277.728271484375,302.5330810546875,0.432108461856842,0.050000000745058,0.2376232296228408,291.1136169433594,291.1499938964844,261.7200012207031,260.0752258300781,280.55438232421875,293.2671813964844,291.11431884765625,1.0,0.3164854645729065,0.8258681297302246,0.6499999761581421,1.0,1.0,-1.3528865575790403,0.5453773736953735,0.807509183883667,0.2248875945806503,0.0,0.0,0.6199835538864136,80.34576416015625,93.0,12.010001182556152,-14402.04296875,325.5154113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,308.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.53125,18000.0,0.0,0.0,0.3158042728900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706816554069519,0.6706884503364563,-6.781949650758179e-06,0.0,0.0003205011889804,0.0,0.0,52.1889877319336,0.0,0.0,0.0,0.4323002696037292,4.0,0.0,1.0
474180,293.13787841796875,297.1499938964844,293.1499938964844,0.0967321991920471,-2230.94580078125,304.1484375,0.6600217223167419,0.154628574848175,0.1417025029659271,293.335693359375,297.1499938964844,293.1499938964844,0.0070320214144885,-518.14404296875,299.6609802246094,0.4263926744461059,0.050000000745058,0.0502577498555183,293.2007141113281,297.1499938964844,293.1499938964844,0.2895607352256775,-4159.189453125,304.15533447265625,0.8821423053741455,0.3751758933067322,0.2640386521816253,293.2323913574219,297.1499938964844,293.1499938964844,0.3669210076332092,-6787.1904296875,304.1510925292969,0.9446802735328674,0.4531694948673248,0.4310106039047241,293.2369079589844,297.1499938964844,293.1499938964844,0.0111037651076912,-3276.855224609375,302.49981689453125,0.4263926744461059,0.050000000745058,0.2384011298418045,291.1206970214844,291.1499938964844,261.75665283203125,260.1082763671875,280.5701599121094,293.2669677734375,291.12127685546875,1.0,0.3206360638141632,0.8253074288368225,0.6499999761581421,1.0,1.0,-1.3506635427474976,0.5444348454475403,0.8062286376953125,0.2242664396762848,0.0,0.0,0.6234020590782166,84.45914459228516,96.0,10.46481990814209,-14363.9794921875,333.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,308.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.4921875,18000.0,0.0,0.0,0.3168485760688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786117553710938,0.6786186099052429,-6.8505341914715245e-06,0.0,0.0003215610049664,0.0,0.0,53.491729736328125,0.0,0.0,0.0,0.4354700446128845,4.0,0.0,1.0
474240,293.13787841796875,297.1499938964844,293.1499938964844,0.0967321991920471,-2230.94580078125,304.1484375,0.6600217223167419,0.154628574848175,0.1417025029659271,293.335693359375,297.1499938964844,293.1499938964844,0.0070320214144885,-518.14404296875,299.6609802246094,0.4263926744461059,0.050000000745058,0.0502577498555183,293.2007141113281,297.1499938964844,293.1499938964844,0.2895607352256775,-4159.189453125,304.15533447265625,0.8821423053741455,0.3751758933067322,0.2640386521816253,293.2323913574219,297.1499938964844,293.1499938964844,0.3669210076332092,-6787.1904296875,304.1510925292969,0.9446802735328674,0.4531694948673248,0.4310106039047241,293.2369079589844,297.1499938964844,293.1499938964844,0.0111037651076912,-3276.855224609375,302.49981689453125,0.4263926744461059,0.050000000745058,0.2384011298418045,291.1206970214844,291.1499938964844,261.75665283203125,260.1082763671875,280.5701599121094,293.2669677734375,291.12127685546875,1.0,0.3206360638141632,0.8253074288368225,0.6499999761581421,1.0,1.0,-1.3506635427474976,0.5444348454475403,0.8062286376953125,0.2242664396762848,0.0,0.0,0.6234020590782166,84.45914459228516,96.0,10.46481990814209,-14363.9794921875,333.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,308.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.4921875,18000.0,0.0,0.0,0.3168485760688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786117553710938,0.6786186099052429,-6.8505341914715245e-06,0.0,0.0003215610049664,0.0,0.0,53.491729736328125,0.0,0.0,0.0,0.4354700446128845,4.0,0.0,1.0
474300,293.1385803222656,297.1499938964844,293.1499938964844,0.0967798754572868,-2231.7568359375,304.14862060546875,0.6571508049964905,0.1546413600444793,0.1417867541313171,293.3349304199219,297.1499938964844,293.1499938964844,0.0070103285834193,-516.9635620117188,299.6318664550781,0.4239441156387329,0.050000000745058,0.0503345318138599,293.2008972167969,297.1499938964844,293.1499938964844,0.2889121770858764,-4151.73876953125,304.1555480957031,0.877671480178833,0.3745008111000061,0.2636262476444244,293.23260498046875,297.1499938964844,293.1499938964844,0.3658764660358429,-6771.193359375,304.1528015136719,0.939087212085724,0.4520843029022217,0.4300451576709747,293.2376708984375,297.1499938964844,293.1499938964844,0.0110943084582686,-3276.093017578125,302.4830627441406,0.4239441156387329,0.050000000745058,0.2387653440237045,291.1239318847656,291.1499938964844,261.7749938964844,260.12481689453125,280.5780334472656,293.2669677734375,291.12451171875,1.0,0.3225600719451904,0.8250271081924438,0.6499999761581421,1.0,1.0,-1.3496400117874146,0.544002115726471,0.8056378960609436,0.2239766269922256,0.0,0.0,0.6248141527175903,86.38529205322266,96.0,9.923412322998049,-14346.51171875,337.93267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,308.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.1640625,18000.0,0.0,0.0,0.3174761831760406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819524168968201,0.681959331035614,-6.87986994307721e-06,0.0,0.0003221979713998,0.0,0.0,54.04900360107422,0.0,0.0,0.0,0.4368120431900024,4.0,0.0,1.0
474360,293.1392822265625,297.1499938964844,293.1499938964844,0.0968236550688743,-2232.497314453125,304.1488037109375,0.654485821723938,0.1546532064676284,0.1418683230876922,293.3343200683594,297.1499938964844,293.1499938964844,0.006988011766225,-515.7385864257812,299.60260009765625,0.4217018783092499,0.050000000745058,0.0504087135195732,293.2010498046875,297.1499938964844,293.1499938964844,0.2882568836212158,-4144.21337890625,304.1557312011719,0.8734753131866455,0.3738259971141815,0.2632121443748474,293.2326354980469,297.1499938964844,293.1499938964844,0.3648450076580047,-6755.52783203125,304.1541442871094,0.9337574243545532,0.4510316848754883,0.4291156828403473,293.2384338378906,297.1499938964844,293.1499938964844,0.0110837230458855,-3275.098876953125,302.4662475585937,0.4217018783092499,0.050000000745058,0.2391172349452972,291.12725830078125,291.1499938964844,261.7933349609375,260.1413879394531,280.5859375,293.2670288085937,291.1278991699219,1.0,0.3244042992591858,0.8247908353805542,0.6499999761581421,1.0,1.0,-1.348636507987976,0.5435781478881836,0.8050583600997925,0.2236916720867157,0.0,0.0,0.6259907484054565,88.24596405029297,99.0,9.81833553314209,-14329.9873046875,341.74420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,308.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.392578125,18000.0,0.0,0.0,0.3181446492671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848524808883667,0.6848593950271606,-6.905801001266809e-06,0.0,0.0003228763816878,0.0,0.0,54.53843688964844,0.0,0.0,0.0,0.4379809200763702,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0968952700495719,-2233.679931640625,304.1490783691406,0.649643063545227,0.1546670943498611,0.1420199573040008,293.3334045410156,297.1499938964844,293.1499938964844,0.0069414558820426,-513.1489868164062,299.54376220703125,0.4177037477493286,0.050000000745058,0.0505510605871677,293.2013244628906,297.1499938964844,293.1499938964844,0.2869228720664978,-4128.892578125,304.1560363769531,0.8657540678977966,0.3724760115146637,0.2623795568943023,293.2323913574219,297.1499938964844,293.1499938964844,0.3627844750881195,-6724.513671875,304.1561889648437,0.9238161444664,0.4489854276180267,0.4273187816143036,293.2398681640625,297.1499938964844,293.1499938964844,0.011059490032494,-3272.460693359375,302.4325256347656,0.4177037477493286,0.050000000745058,0.2397924661636352,291.13458251953125,291.1499938964844,261.8299865722656,260.1745300292969,280.6016845703125,293.2671203613281,291.13525390625,1.0,0.3278998136520386,0.8243182301521301,0.6499999761581421,1.0,1.0,-1.3466434478759766,0.5427361726760864,0.8039072751998901,0.2231263369321823,0.0,0.0,0.6275596022605896,91.8152313232422,102.0,10.323474884033203,-14298.5283203125,349.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024719238281,308.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.591796875,18000.0,0.0,0.0,0.3195246756076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891204118728638,0.6891273856163025,-6.94575282977894e-06,0.0,0.0003242769453208,0.0,0.0,55.274681091308594,0.0,0.0,0.0,0.4397173523902893,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0968952700495719,-2233.679931640625,304.1490783691406,0.649643063545227,0.1546670943498611,0.1420199573040008,293.3334045410156,297.1499938964844,293.1499938964844,0.0069414558820426,-513.1489868164062,299.54376220703125,0.4177037477493286,0.050000000745058,0.0505510605871677,293.2013244628906,297.1499938964844,293.1499938964844,0.2869228720664978,-4128.892578125,304.1560363769531,0.8657540678977966,0.3724760115146637,0.2623795568943023,293.2323913574219,297.1499938964844,293.1499938964844,0.3627844750881195,-6724.513671875,304.1561889648437,0.9238161444664,0.4489854276180267,0.4273187816143036,293.2398681640625,297.1499938964844,293.1499938964844,0.011059490032494,-3272.460693359375,302.4325256347656,0.4177037477493286,0.050000000745058,0.2397924661636352,291.13458251953125,291.1499938964844,261.8299865722656,260.1745300292969,280.6016845703125,293.2671203613281,291.13525390625,1.0,0.3278998136520386,0.8243182301521301,0.6499999761581421,1.0,1.0,-1.3466434478759766,0.5427361726760864,0.8039072751998901,0.2231263369321823,0.0,0.0,0.6275596022605896,91.8152313232422,102.0,10.323474884033203,-14298.5283203125,349.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024719238281,308.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.591796875,18000.0,0.0,0.0,0.3195246756076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891204118728638,0.6891273856163025,-6.94575282977894e-06,0.0,0.0003242769453208,0.0,0.0,55.274681091308594,0.0,0.0,0.0,0.4397173523902893,4.0,0.0,1.0
474540,293.14190673828125,297.1499938964844,293.1499938964844,0.0969273149967193,-2234.1240234375,304.1493225097656,0.6452630758285522,0.1546316146850586,0.1421308815479278,293.3329467773437,297.1499938964844,293.1499938964844,0.0068927300162613,-510.4013977050781,299.48419189453125,0.4141956269741058,0.050000000745058,0.0506875626742839,293.2015686035156,297.1499938964844,293.1499938964844,0.2855662107467651,-4113.3115234375,304.1562805175781,0.8587436676025391,0.3711243271827698,0.2615416646003723,293.2319641113281,297.1499938964844,293.1499938964844,0.3607166111469269,-6693.64990234375,304.1575622558594,0.9147894978523254,0.446987122297287,0.4255686402320862,293.2412414550781,297.1499938964844,293.1499938964844,0.0110321482643485,-3269.16650390625,302.39862060546875,0.4141956269741058,0.050000000745058,0.2404399812221527,291.14239501953125,291.1499938964844,261.8666687011719,260.2077331542969,280.6169128417969,293.2663269042969,291.14312744140625,1.0,0.3311944603919983,0.823845624923706,0.6499999761581421,1.0,1.0,-1.3446110486984253,0.5418764352798462,0.8027346134185791,0.222555011510849,0.0,0.0,0.6280494928359985,95.2360610961914,105.0,10.907685279846191,-14267.908203125,355.8903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.001953125,18000.0,0.0,0.0,0.3208461403846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911673545837402,0.691174328327179,-6.967751232878072e-06,0.0,0.0003256180207245,0.0,0.0,55.64762115478516,0.0,0.0,0.0,0.4405747950077057,4.0,0.0,1.0
474600,293.14190673828125,297.1499938964844,293.1499938964844,0.0969273149967193,-2234.1240234375,304.1493225097656,0.6452630758285522,0.1546316146850586,0.1421308815479278,293.3329467773437,297.1499938964844,293.1499938964844,0.0068927300162613,-510.4013977050781,299.48419189453125,0.4141956269741058,0.050000000745058,0.0506875626742839,293.2015686035156,297.1499938964844,293.1499938964844,0.2855662107467651,-4113.3115234375,304.1562805175781,0.8587436676025391,0.3711243271827698,0.2615416646003723,293.2319641113281,297.1499938964844,293.1499938964844,0.3607166111469269,-6693.64990234375,304.1575622558594,0.9147894978523254,0.446987122297287,0.4255686402320862,293.2412414550781,297.1499938964844,293.1499938964844,0.0110321482643485,-3269.16650390625,302.39862060546875,0.4141956269741058,0.050000000745058,0.2404399812221527,291.14239501953125,291.1499938964844,261.8666687011719,260.2077331542969,280.6169128417969,293.2663269042969,291.14312744140625,1.0,0.3311944603919983,0.823845624923706,0.6499999761581421,1.0,1.0,-1.3446110486984253,0.5418764352798462,0.8027346134185791,0.222555011510849,0.0,0.0,0.6280494928359985,95.2360610961914,105.0,10.907685279846191,-14267.908203125,355.8903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.001953125,18000.0,0.0,0.0,0.3208461403846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911673545837402,0.691174328327179,-6.967751232878072e-06,0.0,0.0003256180207245,0.0,0.0,55.64762115478516,0.0,0.0,0.0,0.4405747950077057,4.0,0.0,1.0
474660,293.14324951171875,297.1499938964844,293.1499938964844,0.0969197377562522,-2233.830078125,304.1495666503906,0.6412246823310852,0.1545608341693878,0.1421993970870971,293.3329467773437,297.1499938964844,293.1499938964844,0.0068420260213315,-507.5088806152344,299.4237670898437,0.4110468924045563,0.050000000745058,0.0508199259638786,293.2018127441406,297.1499938964844,293.1499938964844,0.2841927111148834,-4097.5322265625,304.1564636230469,0.8522937893867493,0.3697698712348938,0.2606990039348602,293.2314147949219,297.1499938964844,293.1499938964844,0.358641117811203,-6662.83349609375,304.1584777832031,0.9067040085792542,0.4450197219848633,0.423846572637558,293.2425537109375,297.1499938964844,293.1499938964844,0.0110023468732833,-3265.3525390625,302.364501953125,0.4110468924045563,0.050000000745058,0.2410678565502166,291.150634765625,291.1499938964844,261.9033203125,260.240966796875,280.6324462890625,293.265869140625,291.1513977050781,1.0,0.3343364596366882,0.8233727812767029,0.6499999761581421,1.0,1.0,-1.342527151107788,0.5409932732582092,0.8015338778495789,0.2219763547182083,0.0,0.0,0.627412736415863,98.55144500732422,108.0,11.356719970703123,-14236.38671875,362.4859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,307.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.3219876289367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908654570579529,0.6908724308013916,-6.970329195610248e-06,0.0,0.0003267764986958,0.0,0.0,55.62899017333984,0.0,0.0,0.0,0.4404961168766022,4.0,0.0,1.0
474720,293.14324951171875,297.1499938964844,293.1499938964844,0.0969197377562522,-2233.830078125,304.1495666503906,0.6412246823310852,0.1545608341693878,0.1421993970870971,293.3329467773437,297.1499938964844,293.1499938964844,0.0068420260213315,-507.5088806152344,299.4237670898437,0.4110468924045563,0.050000000745058,0.0508199259638786,293.2018127441406,297.1499938964844,293.1499938964844,0.2841927111148834,-4097.5322265625,304.1564636230469,0.8522937893867493,0.3697698712348938,0.2606990039348602,293.2314147949219,297.1499938964844,293.1499938964844,0.358641117811203,-6662.83349609375,304.1584777832031,0.9067040085792542,0.4450197219848633,0.423846572637558,293.2425537109375,297.1499938964844,293.1499938964844,0.0110023468732833,-3265.3525390625,302.364501953125,0.4110468924045563,0.050000000745058,0.2410678565502166,291.150634765625,291.1499938964844,261.9033203125,260.240966796875,280.6324462890625,293.265869140625,291.1513977050781,1.0,0.3343364596366882,0.8233727812767029,0.6499999761581421,1.0,1.0,-1.342527151107788,0.5409932732582092,0.8015338778495789,0.2219763547182083,0.0,0.0,0.627412736415863,98.55144500732422,108.0,11.356719970703123,-14236.38671875,362.4859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91729736328125,307.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.3219876289367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908654570579529,0.6908724308013916,-6.970329195610248e-06,0.0,0.0003267764986958,0.0,0.0,55.62899017333984,0.0,0.0,0.0,0.4404961168766022,4.0,0.0,1.0
474780,293.1445617675781,297.1499938964844,293.1499938964844,0.0968932658433914,-2233.19482421875,304.1497497558594,0.637473464012146,0.1544688791036605,0.142244279384613,293.3333435058594,297.1499938964844,293.1499938964844,0.0067898212000727,-504.5091552734375,299.3622131347656,0.4081660509109497,0.050000000745058,0.0509492643177509,293.2020263671875,297.1499938964844,293.1499938964844,0.2828186750411987,-4081.749755859375,304.1566162109375,0.8462992906570435,0.3684121072292328,0.2598518133163452,293.2308349609375,297.1499938964844,293.1499938964844,0.35657799243927,-6632.3095703125,304.1590881347656,0.8995617628097534,0.4430752992630005,0.4221444427967071,293.2438049316406,297.1499938964844,293.1499938964844,0.010971006937325,-3261.246337890625,302.3300170898437,0.4081660509109497,0.050000000745058,0.2416813671588897,291.1586608886719,291.1499938964844,261.94000244140625,260.2742614746094,280.648193359375,293.2657165527344,291.15936279296875,1.0,0.3373632729053497,0.8228998780250549,0.6499999761581421,1.0,1.0,-1.3404124975204468,0.5400951504707336,0.8003174066543579,0.221397191286087,0.0,0.0,0.6257129311561584,101.78987121582033,96.0,11.089692115783691,-14202.72265625,368.8698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,307.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.615234375,18000.0,0.0,0.0,0.3228520154953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882363557815552,0.6882433295249939,-6.953289812372532e-06,0.0,0.0003276537754572,0.0,0.0,55.22034454345703,0.0,0.0,0.0,0.4394895136356354,4.0,0.0,1.0
474840,293.1445617675781,297.1499938964844,293.1499938964844,0.0968932658433914,-2233.19482421875,304.1497497558594,0.637473464012146,0.1544688791036605,0.142244279384613,293.3333435058594,297.1499938964844,293.1499938964844,0.0067898212000727,-504.5091552734375,299.3622131347656,0.4081660509109497,0.050000000745058,0.0509492643177509,293.2020263671875,297.1499938964844,293.1499938964844,0.2828186750411987,-4081.749755859375,304.1566162109375,0.8462992906570435,0.3684121072292328,0.2598518133163452,293.2308349609375,297.1499938964844,293.1499938964844,0.35657799243927,-6632.3095703125,304.1590881347656,0.8995617628097534,0.4430752992630005,0.4221444427967071,293.2438049316406,297.1499938964844,293.1499938964844,0.010971006937325,-3261.246337890625,302.3300170898437,0.4081660509109497,0.050000000745058,0.2416813671588897,291.1586608886719,291.1499938964844,261.94000244140625,260.2742614746094,280.648193359375,293.2657165527344,291.15936279296875,1.0,0.3373632729053497,0.8228998780250549,0.6499999761581421,1.0,1.0,-1.3404124975204468,0.5400951504707336,0.8003174066543579,0.221397191286087,0.0,0.0,0.6257129311561584,101.78987121582033,96.0,11.089692115783691,-14202.72265625,368.8698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,307.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.615234375,18000.0,0.0,0.0,0.3228520154953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882363557815552,0.6882433295249939,-6.953289812372532e-06,0.0,0.0003276537754572,0.0,0.0,55.22034454345703,0.0,0.0,0.0,0.4394895136356354,4.0,0.0,1.0
474900,293.1451110839844,297.1499938964844,293.1499938964844,0.0968221649527549,-2231.7900390625,304.1499328613281,0.6375503540039062,0.1544254273176193,0.1421970278024673,293.3336486816406,297.1499938964844,293.1499938964844,0.0067525580525398,-502.29986572265625,299.3311462402344,0.4082747101783752,0.050000000745058,0.0509442575275898,293.2020874023437,297.1499938964844,293.1499938964844,0.2820674479007721,-4073.08935546875,304.1567687988281,0.8459984064102173,0.3677396476268768,0.2593777179718017,293.2304992675781,297.1499938964844,293.1499938964844,0.3554845750331878,-6616.107421875,304.159423828125,0.8991139531135559,0.4421172142028808,0.4212331771850586,293.2444152832031,297.1499938964844,293.1499938964844,0.0109328888356685,-3254.73583984375,302.3127746582031,0.4082747101783752,0.050000000745058,0.2416576296091079,291.1626892089844,291.1499938964844,261.9583435058594,260.2909240722656,280.6566162109375,293.26568603515625,291.1634826660156,1.0,0.3367034792900085,0.822663426399231,0.6499999761581421,1.0,1.0,-1.338659167289734,0.5393403768539429,0.799318790435791,0.2209536284208297,0.0,0.0,0.6244696974754333,101.6339340209961,96.0,11.60908031463623,-14180.810546875,367.6746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,307.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.072265625,18000.0,0.0,0.0,0.3231555819511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861075162887573,0.686114490032196,-6.937887519598007e-06,0.0,0.0003279618395026,0.0,0.0,54.88082885742188,0.0,0.0,0.0,0.4386607110500335,4.0,0.0,1.0
474960,293.14556884765625,297.1499938964844,293.1499938964844,0.0967164635658264,-2229.72607421875,304.150146484375,0.6388994455337524,0.1544001400470733,0.1421183049678802,293.333984375,297.1499938964844,293.1499938964844,0.0067079411819577,-499.601318359375,299.3003234863281,0.4093775153160095,0.050000000745058,0.0508939698338508,293.2020874023437,297.1499938964844,293.1499938964844,0.2812605798244476,-4063.76025390625,304.1570129394531,0.8474260568618774,0.3670839667320251,0.2588790953159332,293.2300720214844,297.1499938964844,293.1499938964844,0.3543299734592438,-6598.96630859375,304.1598205566406,0.9006485342979431,0.4411786496639251,0.4202919900417328,293.2449035644531,297.1499938964844,293.1499938964844,0.010879878886044,-3245.1416015625,302.2958374023437,0.4093775153160095,0.050000000745058,0.2414190769195556,291.1676330566406,291.1499938964844,261.9766540527344,260.3075866699219,280.6653747558594,293.265625,291.1686096191406,1.0,0.3350556194782257,0.822432816028595,0.6499999761581421,1.0,1.0,-1.3364899158477783,0.5384058356285095,0.7980840802192688,0.22040855884552,0.0,0.0,0.622799277305603,100.3245849609375,84.0,13.01792812347412,-14154.8173828125,363.6603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,308.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9609375,18000.0,0.0,0.0,0.3233530223369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832868456840515,0.6832937598228455,-6.917346581758466e-06,0.0,0.0003281622193753,0.0,0.0,54.43209838867188,0.0,0.0,0.0,0.4375578463077545,4.0,0.0,1.0
