time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475020,293.1460876464844,297.1499938964844,293.1499938964844,0.0964705720543861,-2224.958740234375,304.1504821777344,0.6444526314735413,0.1544037759304046,0.141924187541008,293.334716796875,297.1499938964844,293.1499938964844,0.0066052521578967,-493.3059997558594,299.2386474609375,0.4138095080852508,0.050000000745058,0.0507033914327621,293.2017822265625,297.1499938964844,293.1499938964844,0.2795960903167724,-4044.51220703125,304.1574401855469,0.8540912866592407,0.3658235371112823,0.2578507363796234,293.2290344238281,297.1499938964844,293.1499938964844,0.3519692420959472,-6563.93896484375,304.16046142578125,0.908177137374878,0.4393602907657623,0.4183747768402099,293.24560546875,297.1499938964844,293.1499938964844,0.0107471859082579,-3220.3681640625,302.2627258300781,0.4138095080852508,0.050000000745058,0.2405150532722473,291.1781005859375,291.1499938964844,262.0133361816406,260.3409729003906,280.68341064453125,293.26544189453125,291.1789855957031,1.0,0.3293909132480621,0.821971595287323,0.6499999761581421,1.0,1.0,-1.3314075469970703,0.5362128019332886,0.7951947450637817,0.2191485464572906,0.0,0.0,0.6183469891548157,95.41524505615234,72.0,13.85372829437256,-14090.3779296875,350.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,308.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.123046875,18000.0,0.0,0.0,0.3233820497989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675199568271637,0.6752064228057861,-6.857226708234521e-06,0.0,0.0003281916724517,0.0,0.0,53.15041732788086,0.0,0.0,0.0,0.4344106018543243,4.0,0.0,1.0
475080,293.1460876464844,297.1499938964844,293.1499938964844,0.0964705720543861,-2224.958740234375,304.1504821777344,0.6444526314735413,0.1544037759304046,0.141924187541008,293.334716796875,297.1499938964844,293.1499938964844,0.0066052521578967,-493.3059997558594,299.2386474609375,0.4138095080852508,0.050000000745058,0.0507033914327621,293.2017822265625,297.1499938964844,293.1499938964844,0.2795960903167724,-4044.51220703125,304.1574401855469,0.8540912866592407,0.3658235371112823,0.2578507363796234,293.2290344238281,297.1499938964844,293.1499938964844,0.3519692420959472,-6563.93896484375,304.16046142578125,0.908177137374878,0.4393602907657623,0.4183747768402099,293.24560546875,297.1499938964844,293.1499938964844,0.0107471859082579,-3220.3681640625,302.2627258300781,0.4138095080852508,0.050000000745058,0.2405150532722473,291.1781005859375,291.1499938964844,262.0133361816406,260.3409729003906,280.68341064453125,293.26544189453125,291.1789855957031,1.0,0.3293909132480621,0.821971595287323,0.6499999761581421,1.0,1.0,-1.3314075469970703,0.5362128019332886,0.7951947450637817,0.2191485464572906,0.0,0.0,0.6183469891548157,95.41524505615234,72.0,13.85372829437256,-14090.3779296875,350.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,308.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.123046875,18000.0,0.0,0.0,0.3233820497989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675199568271637,0.6752064228057861,-6.857226708234521e-06,0.0,0.0003281916724517,0.0,0.0,53.15041732788086,0.0,0.0,0.0,0.4344106018543243,4.0,0.0,1.0
475140,293.146240234375,297.1499938964844,293.1499938964844,0.0962185636162757,-2220.114013671875,304.1507568359375,0.653531014919281,0.1544708758592605,0.1417095810174942,293.33544921875,297.1499938964844,293.1499938964844,0.0064916592091321,-486.2711181640625,299.1762084960937,0.4211381375789642,0.050000000745058,0.0504281632602214,293.2012634277344,297.1499938964844,293.1499938964844,0.2779391705989837,-4025.384765625,304.15771484375,0.8653481006622314,0.3646191656589508,0.2568017840385437,293.227783203125,297.1499938964844,293.1499938964844,0.3496335744857788,-6529.3623046875,304.1608581542969,0.9217723608016968,0.4376152753829956,0.4164435267448425,293.2458801269531,297.1499938964844,293.1499938964844,0.0105930995196104,-3190.98876953125,302.2303466796875,0.4211381375789642,0.050000000745058,0.2392095029354095,291.18707275390625,291.1499938964844,262.04998779296875,260.3743896484375,280.7019348144531,293.2651672363281,291.18780517578125,1.0,0.3213520050048828,0.821510374546051,0.6499999761581421,1.0,1.0,-1.3256750106811523,0.5337364673614502,0.7919385433197021,0.21774522960186,0.0,0.0,0.6127849221229553,88.35273742675781,60.0,12.392977714538574,-14013.8310546875,331.54278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,308.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.083984375,18000.0,0.0,0.0,0.3228651583194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645050644874573,0.6645117998123169,-6.775415386073291e-06,0.0,0.0003276670759078,0.0,0.0,51.46991729736328,0.0,0.0,0.0,0.4302518665790558,4.0,0.0,1.0
475200,293.146240234375,297.1499938964844,293.1499938964844,0.0962185636162757,-2220.114013671875,304.1507568359375,0.653531014919281,0.1544708758592605,0.1417095810174942,293.33544921875,297.1499938964844,293.1499938964844,0.0064916592091321,-486.2711181640625,299.1762084960937,0.4211381375789642,0.050000000745058,0.0504281632602214,293.2012634277344,297.1499938964844,293.1499938964844,0.2779391705989837,-4025.384765625,304.15771484375,0.8653481006622314,0.3646191656589508,0.2568017840385437,293.227783203125,297.1499938964844,293.1499938964844,0.3496335744857788,-6529.3623046875,304.1608581542969,0.9217723608016968,0.4376152753829956,0.4164435267448425,293.2458801269531,297.1499938964844,293.1499938964844,0.0105930995196104,-3190.98876953125,302.2303466796875,0.4211381375789642,0.050000000745058,0.2392095029354095,291.18707275390625,291.1499938964844,262.04998779296875,260.3743896484375,280.7019348144531,293.2651672363281,291.18780517578125,1.0,0.3213520050048828,0.821510374546051,0.6499999761581421,1.0,1.0,-1.3256750106811523,0.5337364673614502,0.7919385433197021,0.21774522960186,0.0,0.0,0.6127849221229553,88.35273742675781,60.0,12.392977714538574,-14013.8310546875,331.54278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,308.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.083984375,18000.0,0.0,0.0,0.3228651583194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645050644874573,0.6645117998123169,-6.775415386073291e-06,0.0,0.0003276670759078,0.0,0.0,51.46991729736328,0.0,0.0,0.0,0.4302518665790558,4.0,0.0,1.0
475260,293.14117431640625,297.1499938964844,293.1499938964844,0.0966038778424263,-2227.346435546875,304.1498413085937,0.6678188443183899,0.1556029468774795,0.1422169655561447,293.33013916015625,297.1499938964844,293.1499938964844,0.0063916291110217,-480.03118896484375,299.1283264160156,0.4322083294391632,0.050000000745058,0.0500913225114345,293.19580078125,297.1499938964844,293.1499938964844,0.2770929336547851,-4015.98095703125,304.1565246582031,0.8823009729385376,0.3644357323646545,0.256289392709732,293.2214660644531,297.1499938964844,293.1499938964844,0.3481897115707397,-6508.66162109375,304.1596069335937,0.9422184228897096,0.436930239200592,0.4152668714523315,293.2396545410156,297.1499938964844,293.1499938964844,0.0104622710496187,-3165.016357421875,302.2150573730469,0.4322083294391632,0.050000000745058,0.2376116663217544,291.1907043457031,291.1499938964844,262.0821838378906,260.4040222167969,280.7145690917969,293.2601318359375,291.1905212402344,1.0,0.3116642832756042,0.8210920095443726,0.6499999761581421,1.0,1.0,-1.3219331502914429,0.5321239233016968,0.7898092269897461,0.2168200463056564,0.0,0.0,0.6069880723953247,79.762451171875,48.0,4.189498424530029,-13946.5048828125,310.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,308.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.50390625,18000.0,0.0,0.0,0.3218009769916534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523822546005249,0.6523889303207397,-6.6803763729694765e-06,0.0,0.0003265870618633,0.0,0.0,49.590576171875,0.0,0.0,0.0,0.4255568087100982,4.0,0.0,1.0
475320,293.14117431640625,297.1499938964844,293.1499938964844,0.0966038778424263,-2227.346435546875,304.1498413085937,0.6678188443183899,0.1556029468774795,0.1422169655561447,293.33013916015625,297.1499938964844,293.1499938964844,0.0063916291110217,-480.03118896484375,299.1283264160156,0.4322083294391632,0.050000000745058,0.0500913225114345,293.19580078125,297.1499938964844,293.1499938964844,0.2770929336547851,-4015.98095703125,304.1565246582031,0.8823009729385376,0.3644357323646545,0.256289392709732,293.2214660644531,297.1499938964844,293.1499938964844,0.3481897115707397,-6508.66162109375,304.1596069335937,0.9422184228897096,0.436930239200592,0.4152668714523315,293.2396545410156,297.1499938964844,293.1499938964844,0.0104622710496187,-3165.016357421875,302.2150573730469,0.4322083294391632,0.050000000745058,0.2376116663217544,291.1907043457031,291.1499938964844,262.0821838378906,260.4040222167969,280.7145690917969,293.2601318359375,291.1905212402344,1.0,0.3116642832756042,0.8210920095443726,0.6499999761581421,1.0,1.0,-1.3219331502914429,0.5321239233016968,0.7898092269897461,0.2168200463056564,0.0,0.0,0.6069880723953247,79.762451171875,48.0,4.189498424530029,-13946.5048828125,310.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,308.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.50390625,18000.0,0.0,0.0,0.3218009769916534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523822546005249,0.6523889303207397,-6.6803763729694765e-06,0.0,0.0003265870618633,0.0,0.0,49.590576171875,0.0,0.0,0.0,0.4255568087100982,4.0,0.0,1.0
475380,293.1390075683594,297.1499938964844,293.1499938964844,0.0968713909387588,-2232.36083984375,304.14947509765625,0.6860054135322571,0.1562677174806594,0.1425356715917587,293.32666015625,297.1499938964844,293.1499938964844,0.0062844771891832,-473.35638427734375,299.07550048828125,0.447884202003479,0.050000000745058,0.0497258305549621,293.193603515625,297.1499938964844,293.1499938964844,0.276125431060791,-4005.033203125,304.1559753417969,0.9040638208389282,0.3637261390686035,0.2555915415287018,293.2183532714844,297.1499938964844,293.1499938964844,0.3466881513595581,-6486.85791015625,304.158935546875,0.9663489460945128,0.4357573091983795,0.4138815104961395,293.2350158691406,297.1499938964844,293.1499938964844,0.0103188222274184,-3136.815185546875,302.1969299316406,0.447884202003479,0.050000000745058,0.2358779311180114,291.1901550292969,291.1499938964844,262.1058044433594,260.42626953125,280.7261657714844,293.2577514648437,291.1902160644531,1.0,0.3006934821605682,0.8206736445426941,0.6499999761581421,1.0,1.0,-1.317295789718628,0.5301138162612915,0.7871819734573364,0.2157197147607803,0.0,0.0,0.601706326007843,70.43365478515625,36.0,1.3249996900558472,-13881.6513671875,287.6234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,308.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.8359375,18000.0,0.0,0.0,0.3202765882015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413326263427734,0.6413392424583435,-6.591609235329088e-06,0.0,0.0003250400186516,0.0,0.0,47.90156173706055,0.0,0.0,0.0,0.4212545752525329,4.0,0.0,1.0
475440,293.1390075683594,297.1499938964844,293.1499938964844,0.0968713909387588,-2232.36083984375,304.14947509765625,0.6860054135322571,0.1562677174806594,0.1425356715917587,293.32666015625,297.1499938964844,293.1499938964844,0.0062844771891832,-473.35638427734375,299.07550048828125,0.447884202003479,0.050000000745058,0.0497258305549621,293.193603515625,297.1499938964844,293.1499938964844,0.276125431060791,-4005.033203125,304.1559753417969,0.9040638208389282,0.3637261390686035,0.2555915415287018,293.2183532714844,297.1499938964844,293.1499938964844,0.3466881513595581,-6486.85791015625,304.158935546875,0.9663489460945128,0.4357573091983795,0.4138815104961395,293.2350158691406,297.1499938964844,293.1499938964844,0.0103188222274184,-3136.815185546875,302.1969299316406,0.447884202003479,0.050000000745058,0.2358779311180114,291.1901550292969,291.1499938964844,262.1058044433594,260.42626953125,280.7261657714844,293.2577514648437,291.1902160644531,1.0,0.3006934821605682,0.8206736445426941,0.6499999761581421,1.0,1.0,-1.317295789718628,0.5301138162612915,0.7871819734573364,0.2157197147607803,0.0,0.0,0.601706326007843,70.43365478515625,36.0,1.3249996900558472,-13881.6513671875,287.6234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,308.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.8359375,18000.0,0.0,0.0,0.3202765882015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413326263427734,0.6413392424583435,-6.591609235329088e-06,0.0,0.0003250400186516,0.0,0.0,47.90156173706055,0.0,0.0,0.0,0.4212545752525329,4.0,0.0,1.0
475500,293.1383361816406,297.1499938964844,293.1499938964844,0.0969358533620834,-2233.552734375,304.1494445800781,0.6967354416847229,0.1565433889627456,0.142615869641304,293.3254699707031,297.1499938964844,293.1499938964844,0.0062294877134263,-469.8958435058594,299.0483703613281,0.457963079214096,0.050000000745058,0.0495362058281898,293.1929626464844,297.1499938964844,293.1499938964844,0.2755341529846191,-3998.251220703125,304.1559753417969,0.9180102944374084,0.3632963895797729,0.2551659941673279,293.21728515625,297.1499938964844,293.1499938964844,0.3458320796489715,-6474.2744140625,304.15887451171875,0.9790478944778442,0.435101717710495,0.413092166185379,293.2331237792969,297.1499938964844,293.1499938964844,0.01024438906461,-3122.01025390625,302.1874084472656,0.457963079214096,0.050000000745058,0.2349784225225448,291.1905517578125,291.1499938964844,262.11456298828125,260.4347839355469,280.7313232421875,293.2570495605469,291.1905517578125,1.0,0.2947926521301269,0.8204644918441772,0.6499999761581421,1.0,1.0,-1.3146264553070068,0.5289553999900818,0.785671055316925,0.2150934040546417,0.0,0.0,0.5989639759063721,65.58975219726562,36.0,0.9594011306762696,-13846.2587890625,275.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,308.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18102.884765625,18000.0,0.0,0.0,0.3193621337413788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357700824737549,0.6357765793800354,-6.548481451318367e-06,0.0,0.000324111955706,0.0,0.0,47.07347106933594,0.0,0.0,0.0,0.4191117584705353,4.0,0.0,1.0
475560,293.13775634765625,297.1499938964844,293.1499938964844,0.0969834998250007,-2234.433837890625,304.1494445800781,0.7087354063987732,0.1568008512258529,0.1426717489957809,293.32452392578125,297.1499938964844,293.1499938964844,0.0061740279197692,-466.3951416015625,299.0205993652344,0.4692849516868591,0.050000000745058,0.049343142658472,293.1925048828125,297.1499938964844,293.1499938964844,0.2749232947826385,-3991.236328125,304.156005859375,0.9346362948417664,0.3628459572792053,0.254717469215393,293.21636962890625,297.1499938964844,293.1499938964844,0.3449616134166717,-6461.4609375,304.1588439941406,0.991762399673462,0.4344290792942047,0.4122749865055084,293.2314453125,297.1499938964844,293.1499938964844,0.0101693095639348,-3107.02734375,302.1775207519531,0.4692849516868591,0.050000000745058,0.2340626120567321,291.1905822753906,291.1499938964844,262.1213684082031,260.4416198730469,280.7359313964844,293.2565612792969,291.1905212402344,1.0,0.2886432111263275,0.8202590942382812,0.6499999761581421,1.0,1.0,-1.3118431568145752,0.5277467966079712,0.784096360206604,0.2144450545310974,0.0,0.0,0.5962544679641724,60.65721893310547,25.0,0.2424111515283584,-13809.5322265625,263.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210205078125,308.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.310546875,18000.0,0.0,0.0,0.3183550834655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302078366279602,0.6302143335342407,-6.505591500172159e-06,0.0,0.0003230899164918,0.0,0.0,46.25541687011719,0.0,0.0,0.0,0.4169803857803345,4.0,0.0,1.0
475620,293.1370849609375,297.1499938964844,293.1499938964844,0.0969625785946846,-2233.7451171875,304.1496887207031,0.7289928197860718,0.1572534292936325,0.142820194363594,293.3230895996094,297.1499938964844,293.1499938964844,0.0060725943185389,-459.6792907714844,298.9703674316406,0.4852589666843414,0.050000000745058,0.0490377657115459,293.1916198730469,297.1499938964844,293.1499938964844,0.2733451426029205,-3972.70849609375,304.1567077636719,0.9637429118156432,0.3619458079338074,0.2538678646087646,293.20245361328125,297.1499938964844,293.1499938964844,0.3239266872406006,-6134.580078125,304.1928100585937,0.9990000128746032,0.4354845583438873,0.3908990621566772,293.2283935546875,297.1499938964844,293.1499938964844,0.0100341457873582,-3078.344970703125,302.16021728515625,0.4852589666843414,0.050000000745058,0.232614055275917,291.205810546875,291.1499938964844,262.1294250488281,260.4505310058594,280.75689697265625,293.2512512207031,291.2112731933594,1.0,0.2753597199916839,0.8198482990264893,0.6499999761581421,1.0,1.0,-1.2832529544830322,0.5153359174728394,0.7679170370101929,0.2078838497400283,0.0,0.0,0.5884393453598022,52.48151016235352,28.0,36.30564880371094,-13597.4873046875,234.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328063964844,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.00390625,18000.0,0.0,0.0,0.3159412741661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617920994758606,0.6179274320602417,-6.41782480670372e-06,0.0,0.0003206402179785,0.0,0.0,44.51776123046875,0.0,0.0,0.0,0.4122731685638428,4.0,0.0,1.0
475680,293.1370849609375,297.1499938964844,293.1499938964844,0.0969625785946846,-2233.7451171875,304.1496887207031,0.7289928197860718,0.1572534292936325,0.142820194363594,293.3230895996094,297.1499938964844,293.1499938964844,0.0060725943185389,-459.6792907714844,298.9703674316406,0.4852589666843414,0.050000000745058,0.0490377657115459,293.1916198730469,297.1499938964844,293.1499938964844,0.2733451426029205,-3972.70849609375,304.1567077636719,0.9637429118156432,0.3619458079338074,0.2538678646087646,293.20245361328125,297.1499938964844,293.1499938964844,0.3239266872406006,-6134.580078125,304.1928100585937,0.9990000128746032,0.4354845583438873,0.3908990621566772,293.2283935546875,297.1499938964844,293.1499938964844,0.0100341457873582,-3078.344970703125,302.16021728515625,0.4852589666843414,0.050000000745058,0.232614055275917,291.205810546875,291.1499938964844,262.1294250488281,260.4505310058594,280.75689697265625,293.2512512207031,291.2112731933594,1.0,0.2753597199916839,0.8198482990264893,0.6499999761581421,1.0,1.0,-1.2832529544830322,0.5153359174728394,0.7679170370101929,0.2078838497400283,0.0,0.0,0.5884393453598022,52.48151016235352,28.0,36.30564880371094,-13597.4873046875,234.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328063964844,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.00390625,18000.0,0.0,0.0,0.3159412741661072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617920994758606,0.6179274320602417,-6.41782480670372e-06,0.0,0.0003206402179785,0.0,0.0,44.51776123046875,0.0,0.0,0.0,0.4122731685638428,4.0,0.0,1.0
475740,293.13897705078125,297.1499938964844,293.1499938964844,0.0965267196297645,-2224.880859375,304.1505126953125,0.7424955368041992,0.1572044640779495,0.1427469998598098,293.3226928710937,297.1499938964844,293.1499938964844,0.0059754746034741,-452.7923889160156,298.93084716796875,0.495094358921051,0.050000000745058,0.0488564781844615,293.1914367675781,297.1499938964844,293.1499938964844,0.2711394727230072,-3946.46923828125,304.1580505371094,0.9812062978744508,0.3609336316585541,0.2530557215213775,293.1552429199219,297.1499938964844,293.1499938964844,0.3002798557281494,-5769.10888671875,304.2170715332031,0.9990000128746032,0.4436917304992676,0.3682360649108886,293.2257385253906,297.1499938964844,293.1499938964844,0.0099146431311964,-3050.459716796875,302.1477355957031,0.495094358921051,0.050000000745058,0.2317540943622589,291.25299072265625,291.1499938964844,262.1304626464844,260.4533996582031,280.7701416015625,293.23663330078125,291.2544250488281,1.0,0.2659812271595001,0.819437563419342,0.6499999761581421,1.0,1.0,-1.2537287473678589,0.5026351809501648,0.7510935068130493,0.200931042432785,0.0,0.0,0.5709747672080994,47.43755340576172,46.0,41.41759490966797,-13277.41796875,213.0504302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,308.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.27734375,18000.0,0.0,0.0,0.3123310506343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588523805141449,0.5885300636291504,-6.234858574316604e-06,0.0,0.0003169763076584,0.0,0.0,40.66554260253906,0.0,0.0,0.0,0.401650995016098,4.0,0.0,1.0
475800,293.13897705078125,297.1499938964844,293.1499938964844,0.0965267196297645,-2224.880859375,304.1505126953125,0.7424955368041992,0.1572044640779495,0.1427469998598098,293.3226928710937,297.1499938964844,293.1499938964844,0.0059754746034741,-452.7923889160156,298.93084716796875,0.495094358921051,0.050000000745058,0.0488564781844615,293.1914367675781,297.1499938964844,293.1499938964844,0.2711394727230072,-3946.46923828125,304.1580505371094,0.9812062978744508,0.3609336316585541,0.2530557215213775,293.1552429199219,297.1499938964844,293.1499938964844,0.3002798557281494,-5769.10888671875,304.2170715332031,0.9990000128746032,0.4436917304992676,0.3682360649108886,293.2257385253906,297.1499938964844,293.1499938964844,0.0099146431311964,-3050.459716796875,302.1477355957031,0.495094358921051,0.050000000745058,0.2317540943622589,291.25299072265625,291.1499938964844,262.1304626464844,260.4533996582031,280.7701416015625,293.23663330078125,291.2544250488281,1.0,0.2659812271595001,0.819437563419342,0.6499999761581421,1.0,1.0,-1.2537287473678589,0.5026351809501648,0.7510935068130493,0.200931042432785,0.0,0.0,0.5709747672080994,47.43755340576172,46.0,41.41759490966797,-13277.41796875,213.0504302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,308.32061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.27734375,18000.0,0.0,0.0,0.3123310506343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588523805141449,0.5885300636291504,-6.234858574316604e-06,0.0,0.0003169763076584,0.0,0.0,40.66554260253906,0.0,0.0,0.0,0.401650995016098,4.0,0.0,1.0
475860,293.1416320800781,297.1499938964844,293.1499938964844,0.0964135900139808,-2223.0087890625,304.1504821777344,0.7432965040206909,0.1569392532110214,0.1424674093723297,293.3231811523437,297.1499938964844,293.1499938964844,0.0059169381856918,-449.3795776367188,298.8652038574219,0.4959881901741028,0.050000000745058,0.048841193318367,293.1917419433594,297.1499938964844,293.1499938964844,0.2703911662101745,-3938.43505859375,304.15655517578125,0.9818821549415588,0.3598188757896423,0.2522870302200317,293.1136779785156,297.1499938964844,293.1499938964844,0.2975680828094482,-5735.75341796875,304.1982421875,0.9990000128746032,0.4520456492900848,0.3662556707859039,293.2232666015625,297.1499938964844,293.1499938964844,0.0098872995004057,-3047.1875,302.12646484375,0.4959881901741028,0.050000000745058,0.2316815853118896,291.2410583496094,291.1499938964844,262.1250915527344,260.45074462890625,280.7661437988281,293.2279357910156,291.2368469238281,1.0,0.2656843364238739,0.8192946314811707,0.6499999761581421,1.0,1.0,-1.2499734163284302,0.5010419487953186,0.7489314675331116,0.1999876499176025,0.0,0.0,0.5589272379875183,46.991302490234375,64.0,-17.730289459228516,-13119.82421875,210.7983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183959960937,308.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.533203125,18000.0,0.0,0.0,0.3075692355632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606644153594971,0.5606704354286194,-6.029677024343982e-06,0.0,0.0003121436748187,0.0,0.0,37.04568862915039,0.0,0.0,0.0,0.3915016949176788,4.0,0.0,1.0
475920,293.1416320800781,297.1499938964844,293.1499938964844,0.0964135900139808,-2223.0087890625,304.1504821777344,0.7432965040206909,0.1569392532110214,0.1424674093723297,293.3231811523437,297.1499938964844,293.1499938964844,0.0059169381856918,-449.3795776367188,298.8652038574219,0.4959881901741028,0.050000000745058,0.048841193318367,293.1917419433594,297.1499938964844,293.1499938964844,0.2703911662101745,-3938.43505859375,304.15655517578125,0.9818821549415588,0.3598188757896423,0.2522870302200317,293.1136779785156,297.1499938964844,293.1499938964844,0.2975680828094482,-5735.75341796875,304.1982421875,0.9990000128746032,0.4520456492900848,0.3662556707859039,293.2232666015625,297.1499938964844,293.1499938964844,0.0098872995004057,-3047.1875,302.12646484375,0.4959881901741028,0.050000000745058,0.2316815853118896,291.2410583496094,291.1499938964844,262.1250915527344,260.45074462890625,280.7661437988281,293.2279357910156,291.2368469238281,1.0,0.2656843364238739,0.8192946314811707,0.6499999761581421,1.0,1.0,-1.2499734163284302,0.5010419487953186,0.7489314675331116,0.1999876499176025,0.0,0.0,0.5589272379875183,46.991302490234375,64.0,-17.730289459228516,-13119.82421875,210.7983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183959960937,308.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.533203125,18000.0,0.0,0.0,0.3075692355632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606644153594971,0.5606704354286194,-6.029677024343982e-06,0.0,0.0003121436748187,0.0,0.0,37.04568862915039,0.0,0.0,0.0,0.3915016949176788,4.0,0.0,1.0
475980,293.1427001953125,297.1499938964844,293.1499938964844,0.0969569236040115,-2234.098876953125,304.1494140625,0.7340026497840881,0.1569328755140304,0.142545685172081,293.3241577148437,297.1499938964844,293.1499938964844,0.0058899275027215,-448.7286682128906,298.779052734375,0.4892452657222748,0.050000000745058,0.0489619560539722,293.1923522949219,297.1499938964844,293.1499938964844,0.2707575261592865,-3944.075439453125,304.1537475585937,0.9686049818992616,0.3586373627185821,0.2515658140182495,293.10711669921875,297.1499938964844,293.1499938964844,0.312767744064331,-5983.1943359375,304.1564636230469,0.9990000128746032,0.4543757438659668,0.3815750479698181,293.22149658203125,297.1499938964844,293.1499938964844,0.0099293012171983,-3062.509765625,302.0968933105469,0.4892452657222748,0.050000000745058,0.2322544455528259,291.1838073730469,291.1499938964844,262.1138000488281,260.4429931640625,280.7503356933594,293.2295227050781,291.1773376464844,1.0,0.2724917232990265,0.819151759147644,0.6499999761581421,1.0,1.0,-1.2684144973754885,0.5089656114578247,0.7594489455223083,0.2043164521455764,0.0,0.0,0.5579745769500732,50.32915878295898,82.0,-69.06272888183594,-13199.609375,224.4579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636291503906,308.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.37109375,18000.0,0.0,0.0,0.3027155101299286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510532259941101,0.5510591268539429,-5.9288745433150325e-06,0.0,0.0003072177642025,0.0,0.0,35.69322967529297,0.0,0.0,0.0,0.3876761496067047,4.0,0.0,1.0
476040,293.1427001953125,297.1499938964844,293.1499938964844,0.0969569236040115,-2234.098876953125,304.1494140625,0.7340026497840881,0.1569328755140304,0.142545685172081,293.3241577148437,297.1499938964844,293.1499938964844,0.0058899275027215,-448.7286682128906,298.779052734375,0.4892452657222748,0.050000000745058,0.0489619560539722,293.1923522949219,297.1499938964844,293.1499938964844,0.2707575261592865,-3944.075439453125,304.1537475585937,0.9686049818992616,0.3586373627185821,0.2515658140182495,293.10711669921875,297.1499938964844,293.1499938964844,0.312767744064331,-5983.1943359375,304.1564636230469,0.9990000128746032,0.4543757438659668,0.3815750479698181,293.22149658203125,297.1499938964844,293.1499938964844,0.0099293012171983,-3062.509765625,302.0968933105469,0.4892452657222748,0.050000000745058,0.2322544455528259,291.1838073730469,291.1499938964844,262.1138000488281,260.4429931640625,280.7503356933594,293.2295227050781,291.1773376464844,1.0,0.2724917232990265,0.819151759147644,0.6499999761581421,1.0,1.0,-1.2684144973754885,0.5089656114578247,0.7594489455223083,0.2043164521455764,0.0,0.0,0.5579745769500732,50.32915878295898,82.0,-69.06272888183594,-13199.609375,224.4579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0636291503906,308.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.37109375,18000.0,0.0,0.0,0.3027155101299286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510532259941101,0.5510591268539429,-5.9288745433150325e-06,0.0,0.0003072177642025,0.0,0.0,35.69322967529297,0.0,0.0,0.0,0.3876761496067047,4.0,0.0,1.0
476100,293.1432189941406,297.1499938964844,293.1499938964844,0.0973309800028801,-2241.635009765625,304.1488342285156,0.7267385721206665,0.1569250375032425,0.1426432430744171,293.3248291015625,297.1499938964844,293.1499938964844,0.0058838510885834,-448.9949645996094,298.73248291015625,0.4837853610515594,0.050000000745058,0.0490664727985858,293.1927795410156,297.1499938964844,293.1499938964844,0.2711193859577179,-3949.0068359375,304.15240478515625,0.9572999477386476,0.358020544052124,0.2512203454971313,293.11846923828125,297.1499938964844,293.1499938964844,0.3257395923137665,-6188.63232421875,304.1316833496094,0.9990000128746032,0.4527001678943634,0.3943540453910827,293.22119140625,297.1499938964844,293.1499938964844,0.0099653825163841,-3074.014892578125,302.0796813964844,0.4837853610515594,0.050000000745058,0.2327502071857452,291.14862060546875,291.1499938964844,262.1060791015625,260.4373474121094,280.73907470703125,293.2340087890625,291.14178466796875,1.0,0.2780795395374298,0.8190802931785583,0.6499999761581421,1.0,1.0,-1.2841734886169434,0.5157509446144104,0.7684224843978882,0.2080384045839309,0.0,0.0,0.5615755319595337,53.218849182128906,82.0,-84.30638885498047,-13318.3369140625,236.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,308.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.556640625,18000.0,0.0,0.0,0.3006571531295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553863525390625,0.5538694262504578,-5.928294740442652e-06,0.0,0.0003051287785638,0.0,0.0,35.9348258972168,0.0,0.0,0.0,0.3884648978710174,4.0,0.0,1.0
476160,293.14324951171875,297.1499938964844,293.1499938964844,0.0977591723203659,-2250.197021484375,304.1482849121094,0.7182239294052124,0.1570040881633758,0.1427873820066452,293.3255920410156,297.1499938964844,293.1499938964844,0.0058814422227442,-449.5343933105469,298.6845092773437,0.4770222902297973,0.050000000745058,0.0491983592510223,293.1932678222656,297.1499938964844,293.1499938964844,0.2715372443199157,-3954.5625,304.1512145996094,0.9433150291442872,0.3573836386203766,0.2508817017078399,293.1396484375,297.1499938964844,293.1499938964844,0.3417434096336365,-6438.39697265625,304.1059265136719,0.9990000128746032,0.4489508867263794,0.4099121689796448,293.22137451171875,297.1499938964844,293.1499938964844,0.0100085418671369,-3087.257080078125,302.060791015625,0.4770222902297973,0.050000000745058,0.2333758324384689,291.1116638183594,291.1499938964844,262.0971069335937,260.4305725097656,280.72613525390625,293.2410583496094,291.1047668457031,1.0,0.2848810851573944,0.8188195824623108,0.6499999761581421,1.0,1.0,-1.3035215139389038,0.5241023898124695,0.7794191241264343,0.2126255929470062,0.0,0.0,0.5678303837776184,56.861759185791016,85.0,-93.68433380126952,-13481.7958984375,251.84385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0597839355469,308.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.423828125,18000.0,0.0,0.0,0.2990489900112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617033243179321,0.5617093443870544,-5.961646365904016e-06,0.0,0.0003034967230632,0.0,0.0,36.791751861572266,0.0,0.0,0.0,0.3910739719867706,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0987633690237999,-2269.574462890625,304.1471862792969,0.7007189989089966,0.1576510071754455,0.1435468345880508,293.32720947265625,297.1499938964844,293.1499938964844,0.0058759795501828,-450.0837097167969,298.59869384765625,0.4602863788604736,0.050000000745058,0.0494962036609649,293.1940612792969,297.1499938964844,293.1499938964844,0.2717128694057464,-3957.212890625,304.150634765625,0.9145051836967468,0.3561230599880218,0.250220239162445,293.1930847167969,297.1499938964844,293.1499938964844,0.3514208793640136,-6585.0498046875,304.1077575683594,0.9852041006088256,0.4383414387702942,0.4180665612220764,293.22271728515625,297.1499938964844,293.1499938964844,0.0100827310234308,-3108.580078125,302.0244140625,0.4602863788604736,0.050000000745058,0.2347886711359024,291.0639953613281,291.1499938964844,262.0755920410156,260.4139709472656,280.71978759765625,293.25750732421875,291.066162109375,1.0,0.2949714362621307,0.8182981014251709,0.6499999761581421,1.0,1.0,-1.3147562742233276,0.5288764834403992,0.7858797311782837,0.2155975550413131,0.0,0.0,0.5834898352622986,64.59123992919922,88.0,-40.76113128662109,-13704.6630859375,273.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840637207031,308.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.841796875,18000.0,0.0,0.0,0.2974748015403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895403623580933,0.5895465016365051,-6.126243533799425e-06,0.0,0.000301899126498,0.0,0.0,40.18100738525391,0.0,0.0,0.0,0.4008501768112182,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0987633690237999,-2269.574462890625,304.1471862792969,0.7007189989089966,0.1576510071754455,0.1435468345880508,293.32720947265625,297.1499938964844,293.1499938964844,0.0058759795501828,-450.0837097167969,298.59869384765625,0.4602863788604736,0.050000000745058,0.0494962036609649,293.1940612792969,297.1499938964844,293.1499938964844,0.2717128694057464,-3957.212890625,304.150634765625,0.9145051836967468,0.3561230599880218,0.250220239162445,293.1930847167969,297.1499938964844,293.1499938964844,0.3514208793640136,-6585.0498046875,304.1077575683594,0.9852041006088256,0.4383414387702942,0.4180665612220764,293.22271728515625,297.1499938964844,293.1499938964844,0.0100827310234308,-3108.580078125,302.0244140625,0.4602863788604736,0.050000000745058,0.2347886711359024,291.0639953613281,291.1499938964844,262.0755920410156,260.4139709472656,280.71978759765625,293.25750732421875,291.066162109375,1.0,0.2949714362621307,0.8182981014251709,0.6499999761581421,1.0,1.0,-1.3147562742233276,0.5288764834403992,0.7858797311782837,0.2155975550413131,0.0,0.0,0.5834898352622986,64.59123992919922,88.0,-40.76113128662109,-13704.6630859375,273.65411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840637207031,308.32147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.841796875,18000.0,0.0,0.0,0.2974748015403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895403623580933,0.5895465016365051,-6.126243533799425e-06,0.0,0.000301899126498,0.0,0.0,40.18100738525391,0.0,0.0,0.0,0.4008501768112182,4.0,0.0,1.0
476340,293.1418151855469,297.1499938964844,293.1499938964844,0.0989363342523574,-2272.225830078125,304.1478576660156,0.6852928996086121,0.1576978415250778,0.1440483629703521,293.3294372558594,297.1499938964844,293.1499938964844,0.005842188373208,-447.5825500488281,298.5440368652344,0.4448625147342682,0.050000000745058,0.0497887097299099,293.1952819824219,297.1499938964844,293.1499938964844,0.2700799107551574,-3937.4189453125,304.1531066894531,0.8924674987792969,0.3547587990760803,0.2495137751102447,293.2160949707031,297.1499938964844,293.1499938964844,0.3457611799240112,-6486.5654296875,304.13092041015625,0.9602108001708984,0.4325361847877502,0.4117435812950134,293.2246398925781,297.1499938964844,293.1499938964844,0.0100956913083791,-3110.728271484375,301.998779296875,0.4448625147342682,0.050000000745058,0.2361762076616287,291.09527587890625,291.1499938964844,262.0497436523437,260.39361572265625,280.7150573730469,293.25927734375,291.0964050292969,1.0,0.3027608096599579,0.8177766799926758,0.6499999761581421,1.0,1.0,-1.3096827268600464,0.5266448259353638,0.7830379605293274,0.2145158946514129,0.0,0.0,0.5884754657745361,71.91986083984375,91.0,11.490185737609863,-13709.08984375,287.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649169921875,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.40234375,18000.0,0.0,0.0,0.2973564565181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053877472877502,0.6053940057754517,-6.267821845540311e-06,0.0,0.0003017790149897,0.0,0.0,42.4544792175293,0.0,0.0,0.0,0.4069865345954895,4.0,0.0,1.0
476400,293.1418151855469,297.1499938964844,293.1499938964844,0.0989363342523574,-2272.225830078125,304.1478576660156,0.6852928996086121,0.1576978415250778,0.1440483629703521,293.3294372558594,297.1499938964844,293.1499938964844,0.005842188373208,-447.5825500488281,298.5440368652344,0.4448625147342682,0.050000000745058,0.0497887097299099,293.1952819824219,297.1499938964844,293.1499938964844,0.2700799107551574,-3937.4189453125,304.1531066894531,0.8924674987792969,0.3547587990760803,0.2495137751102447,293.2160949707031,297.1499938964844,293.1499938964844,0.3457611799240112,-6486.5654296875,304.13092041015625,0.9602108001708984,0.4325361847877502,0.4117435812950134,293.2246398925781,297.1499938964844,293.1499938964844,0.0100956913083791,-3110.728271484375,301.998779296875,0.4448625147342682,0.050000000745058,0.2361762076616287,291.09527587890625,291.1499938964844,262.0497436523437,260.39361572265625,280.7150573730469,293.25927734375,291.0964050292969,1.0,0.3027608096599579,0.8177766799926758,0.6499999761581421,1.0,1.0,-1.3096827268600464,0.5266448259353638,0.7830379605293274,0.2145158946514129,0.0,0.0,0.5884754657745361,71.91986083984375,91.0,11.490185737609863,-13709.08984375,287.7859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649169921875,308.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.40234375,18000.0,0.0,0.0,0.2973564565181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053877472877502,0.6053940057754517,-6.267821845540311e-06,0.0,0.0003017790149897,0.0,0.0,42.4544792175293,0.0,0.0,0.0,0.4069865345954895,4.0,0.0,1.0
476460,293.1440734863281,297.1499938964844,293.1499938964844,0.098919928073883,-2271.72265625,304.1485900878906,0.6737039685249329,0.1574505716562271,0.1440842896699905,293.3321838378906,297.1499938964844,293.1499938964844,0.0058050146326422,-445.220703125,298.47711181640625,0.434602677822113,0.050000000745058,0.0500284694135189,293.1966247558594,297.1499938964844,293.1499938964844,0.2688568234443664,-3922.9873046875,304.1540832519531,0.8768970370292664,0.3533425629138946,0.2487115114927292,293.2240905761719,297.1499938964844,293.1499938964844,0.3427188396453857,-6436.7373046875,304.14215087890625,0.9405665993690492,0.4292260408401489,0.4084489047527313,293.2266845703125,297.1499938964844,293.1499938964844,0.010108090005815,-3114.90576171875,301.9682922363281,0.434602677822113,0.050000000745058,0.2373135089874267,291.1024169921875,291.1499938964844,262.0201416015625,260.3699645996094,280.708251953125,293.2621459960937,291.10302734375,1.0,0.3090853095054626,0.8171992301940918,0.6499999761581421,1.0,1.0,-1.3064603805541992,0.5252119302749634,0.7812483906745911,0.2138857692480087,0.0,0.0,0.5942907929420471,77.94294738769531,94.0,10.645359992980955,-13691.0810546875,299.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,308.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.205078125,18000.0,0.0,0.0,0.2980226576328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168721318244934,0.6168785095214844,-6.357086022035219e-06,0.0,0.000302455126075,0.0,0.0,44.073543548583984,0.0,0.0,0.0,0.4114242196083069,4.0,0.0,1.0
476520,293.1440734863281,297.1499938964844,293.1499938964844,0.098919928073883,-2271.72265625,304.1485900878906,0.6737039685249329,0.1574505716562271,0.1440842896699905,293.3321838378906,297.1499938964844,293.1499938964844,0.0058050146326422,-445.220703125,298.47711181640625,0.434602677822113,0.050000000745058,0.0500284694135189,293.1966247558594,297.1499938964844,293.1499938964844,0.2688568234443664,-3922.9873046875,304.1540832519531,0.8768970370292664,0.3533425629138946,0.2487115114927292,293.2240905761719,297.1499938964844,293.1499938964844,0.3427188396453857,-6436.7373046875,304.14215087890625,0.9405665993690492,0.4292260408401489,0.4084489047527313,293.2266845703125,297.1499938964844,293.1499938964844,0.010108090005815,-3114.90576171875,301.9682922363281,0.434602677822113,0.050000000745058,0.2373135089874267,291.1024169921875,291.1499938964844,262.0201416015625,260.3699645996094,280.708251953125,293.2621459960937,291.10302734375,1.0,0.3090853095054626,0.8171992301940918,0.6499999761581421,1.0,1.0,-1.3064603805541992,0.5252119302749634,0.7812483906745911,0.2138857692480087,0.0,0.0,0.5942907929420471,77.94294738769531,94.0,10.645359992980955,-13691.0810546875,299.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,308.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.205078125,18000.0,0.0,0.0,0.2980226576328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168721318244934,0.6168785095214844,-6.357086022035219e-06,0.0,0.000302455126075,0.0,0.0,44.073543548583984,0.0,0.0,0.0,0.4114242196083069,4.0,0.0,1.0
476580,293.14605712890625,297.1499938964844,293.1499938964844,0.0988496541976928,-2270.263916015625,304.149169921875,0.6648197174072266,0.1571965217590332,0.144046276807785,293.3350524902344,297.1499938964844,293.1499938964844,0.0057625034824013,-442.50146484375,298.408203125,0.4272530674934387,0.050000000745058,0.0502321198582649,293.19781494140625,297.1499938964844,293.1499938964844,0.2676061689853668,-3908.308837890625,304.1548156738281,0.8648850917816162,0.3519165515899658,0.2478720247745514,293.2267761230469,297.1499938964844,293.1499938964844,0.340544730424881,-6401.8955078125,304.1483154296875,0.9249776601791382,0.4267993569374084,0.4062199592590332,293.2286376953125,297.1499938964844,293.1499938964844,0.0101101081818342,-3117.0107421875,301.9371643066406,0.4272530674934387,0.050000000745058,0.2382795512676239,291.1080322265625,291.1499938964844,261.9872741699219,260.34344482421875,280.6994934082031,293.264892578125,291.1084289550781,1.0,0.3143892288208008,0.8166218400001526,0.6499999761581421,1.0,1.0,-1.3041353225708008,0.5241643190383911,0.7799709439277649,0.2134805172681808,0.0,0.0,0.599486231803894,83.06645202636719,97.0,8.383254051208496,-13681.0048828125,310.2294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,308.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.16796875,18000.0,0.0,0.0,0.2993000447750091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277875900268555,0.6277940273284912,-6.441614459617995e-06,0.0,0.0003037514979951,0.0,0.0,45.64427947998047,0.0,0.0,0.0,0.4156040847301483,4.0,0.0,1.0
476640,293.14605712890625,297.1499938964844,293.1499938964844,0.0988496541976928,-2270.263916015625,304.149169921875,0.6648197174072266,0.1571965217590332,0.144046276807785,293.3350524902344,297.1499938964844,293.1499938964844,0.0057625034824013,-442.50146484375,298.408203125,0.4272530674934387,0.050000000745058,0.0502321198582649,293.19781494140625,297.1499938964844,293.1499938964844,0.2676061689853668,-3908.308837890625,304.1548156738281,0.8648850917816162,0.3519165515899658,0.2478720247745514,293.2267761230469,297.1499938964844,293.1499938964844,0.340544730424881,-6401.8955078125,304.1483154296875,0.9249776601791382,0.4267993569374084,0.4062199592590332,293.2286376953125,297.1499938964844,293.1499938964844,0.0101101081818342,-3117.0107421875,301.9371643066406,0.4272530674934387,0.050000000745058,0.2382795512676239,291.1080322265625,291.1499938964844,261.9872741699219,260.34344482421875,280.6994934082031,293.264892578125,291.1084289550781,1.0,0.3143892288208008,0.8166218400001526,0.6499999761581421,1.0,1.0,-1.3041353225708008,0.5241643190383911,0.7799709439277649,0.2134805172681808,0.0,0.0,0.599486231803894,83.06645202636719,97.0,8.383254051208496,-13681.0048828125,310.2294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,308.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.16796875,18000.0,0.0,0.0,0.2993000447750091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277875900268555,0.6277940273284912,-6.441614459617995e-06,0.0,0.0003037514979951,0.0,0.0,45.64427947998047,0.0,0.0,0.0,0.4156040847301483,4.0,0.0,1.0
476700,293.1469116210937,297.1499938964844,293.1499938964844,0.0988175272941589,-2269.61181640625,304.1493835449219,0.6610901355743408,0.1570775657892227,0.1440245360136032,293.33648681640625,297.1499938964844,293.1499938964844,0.0057397843338549,-441.0475463867188,298.373046875,0.424276739358902,0.050000000745058,0.0503242164850235,293.1983947753906,297.1499938964844,293.1499938964844,0.2669843137264251,-3901.037841796875,304.1550598144531,0.8597835898399353,0.3512016832828522,0.2474436312913894,293.2272644042969,297.1499938964844,293.1499938964844,0.3395943641662597,-6386.94287109375,304.1503295898437,0.9183732867240906,0.4257289469242096,0.4052701890468597,293.2295837402344,297.1499938964844,293.1499938964844,0.0101085314527153,-3117.585693359375,301.9213562011719,0.424276739358902,0.050000000745058,0.2387164086103439,291.11004638671875,291.1499938964844,261.96978759765625,260.3292541503906,280.694580078125,293.26617431640625,291.11041259765625,1.0,0.3167539834976196,0.8163331151008606,0.6499999761581421,1.0,1.0,-1.3030898571014404,0.523690402507782,0.7793994545936584,0.2133087515830993,0.0,0.0,0.6019469499588013,85.38371276855469,97.0,7.180953502655029,-13678.0322265625,314.9172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,307.97430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3001115620136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329179406166077,0.6329243779182434,-6.481642685685074e-06,0.0,0.0003045750781893,0.0,0.0,46.3956413269043,0.0,0.0,0.0,0.417580783367157,4.0,0.0,1.0
