time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476760,293.147705078125,297.1499938964844,293.1499938964844,0.0987841859459877,-2268.94140625,304.1495666503906,0.6577202677726746,0.1569628864526748,0.1440023630857467,293.3379211425781,297.1499938964844,293.1499938964844,0.0057162521407008,-439.5325927734375,298.33770751953125,0.4216381013393402,0.050000000745058,0.0504112429916858,293.19891357421875,297.1499938964844,293.1499938964844,0.2663542926311493,-3893.676513671875,304.1552734375,0.855136513710022,0.3504854738712311,0.247010588645935,293.2274780273437,297.1499938964844,293.1499938964844,0.338676393032074,-6372.64453125,304.1519470214844,0.9124490022659302,0.424709677696228,0.4043761193752289,293.23046875,297.1499938964844,293.1499938964844,0.0101053174585103,-3117.809814453125,301.9054870605469,0.4216381013393402,0.050000000745058,0.2391292303800583,291.112060546875,291.1499938964844,261.9516906738281,260.3145446777344,280.6894226074219,293.2674560546875,291.1124572753906,1.0,0.3189657628536224,0.81612628698349,0.6499999761581421,1.0,1.0,-1.3020702600479126,0.5232272744178772,0.7788429856300354,0.2131446003913879,0.0,0.0,0.6042745113372803,87.57318115234375,100.0,6.6625494956970215,-13676.79296875,319.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,307.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.8671875,18000.0,0.0,0.0,0.3010102212429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378576159477234,0.6378641724586487,-6.5205240389332175e-06,0.0,0.0003054871049243,0.0,0.0,47.12800598144531,0.0,0.0,0.0,0.4194888472557068,4.0,0.0,1.0
476820,293.1490783691406,297.1499938964844,293.1499938964844,0.0987072885036468,-2267.40869140625,304.1498413085937,0.6518134474754333,0.1567411571741104,0.143955260515213,293.34063720703125,297.1499938964844,293.1499938964844,0.0056670429185032,-436.3280334472656,298.2669372558594,0.4171198308467865,0.050000000745058,0.0505733601748943,293.19989013671875,297.1499938964844,293.1499938964844,0.2650572061538696,-3878.51708984375,304.1556701660156,0.8468945026397705,0.3490475714206695,0.2461322396993637,293.2273864746094,297.1499938964844,293.1499938964844,0.3368647992610931,-6344.7431640625,304.1542663574219,0.9024235606193542,0.4227636456489563,0.4026824235916137,293.23211669921875,297.1499938964844,293.1499938964844,0.0100944181904196,-3117.240234375,301.8737487792969,0.4171198308467865,0.050000000745058,0.2398982346057891,291.1168518066406,291.1499938964844,261.9139404296875,260.28369140625,280.67840576171875,293.2699584960937,291.11737060546875,1.0,0.3230223357677459,0.8157126307487488,0.6499999761581421,1.0,1.0,-1.3000439405441284,0.5223058462142944,0.7777381539344788,0.2128226906061172,0.0,0.0,0.6083803772926331,91.65006256103516,88.0,7.055516242980957,-13677.73046875,327.4580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.111328125,18000.0,0.0,0.0,0.3029857575893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468408107757568,0.6468473672866821,-6.592921181436395e-06,0.0,0.0003074920387007,0.0,0.0,48.48739242553711,0.0,0.0,0.0,0.4229831993579864,4.0,0.0,1.0
476880,293.1490783691406,297.1499938964844,293.1499938964844,0.0987072885036468,-2267.40869140625,304.1498413085937,0.6518134474754333,0.1567411571741104,0.143955260515213,293.34063720703125,297.1499938964844,293.1499938964844,0.0056670429185032,-436.3280334472656,298.2669372558594,0.4171198308467865,0.050000000745058,0.0505733601748943,293.19989013671875,297.1499938964844,293.1499938964844,0.2650572061538696,-3878.51708984375,304.1556701660156,0.8468945026397705,0.3490475714206695,0.2461322396993637,293.2273864746094,297.1499938964844,293.1499938964844,0.3368647992610931,-6344.7431640625,304.1542663574219,0.9024235606193542,0.4227636456489563,0.4026824235916137,293.23211669921875,297.1499938964844,293.1499938964844,0.0100944181904196,-3117.240234375,301.8737487792969,0.4171198308467865,0.050000000745058,0.2398982346057891,291.1168518066406,291.1499938964844,261.9139404296875,260.28369140625,280.67840576171875,293.2699584960937,291.11737060546875,1.0,0.3230223357677459,0.8157126307487488,0.6499999761581421,1.0,1.0,-1.3000439405441284,0.5223058462142944,0.7777381539344788,0.2128226906061172,0.0,0.0,0.6083803772926331,91.65006256103516,88.0,7.055516242980957,-13677.73046875,327.4580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.111328125,18000.0,0.0,0.0,0.3029857575893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468408107757568,0.6468473672866821,-6.592921181436395e-06,0.0,0.0003074920387007,0.0,0.0,48.48739242553711,0.0,0.0,0.0,0.4229831993579864,4.0,0.0,1.0
476940,293.1500549316406,297.1499938964844,293.1499938964844,0.0984781235456466,-2262.988525390625,304.1502685546875,0.6524437665939331,0.1565655618906021,0.1437554955482483,293.3431091308594,297.1499938964844,293.1499938964844,0.005593819078058,-431.388427734375,298.19732666015625,0.4178353548049927,0.050000000745058,0.0505465418100357,293.2006225585937,297.1499938964844,293.1499938964844,0.2635226249694824,-3860.4833984375,304.1563415527344,0.8469394445419312,0.3476331233978271,0.245121419429779,293.226806640625,297.1499938964844,293.1499938964844,0.3348403573036194,-6313.78173828125,304.1562194824219,0.9023733139038086,0.4209204912185669,0.4008971750736236,293.2335205078125,297.1499938964844,293.1499938964844,0.0100278528407216,-3104.418212890625,301.8427429199219,0.4178353548049927,0.050000000745058,0.2397710382938385,291.1244506835937,291.1499938964844,261.87457275390625,260.2513427734375,280.6679382324219,293.27227783203125,291.1254272460937,1.0,0.3214005827903747,0.8152990341186523,0.6499999761581421,1.0,1.0,-1.2962641716003418,0.5206231474876404,0.7756409645080566,0.2120983004570007,0.0,0.0,0.6113422513008118,90.91584777832033,76.0,11.188017845153809,-13670.3125,324.1636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,307.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.310546875,18000.0,0.0,0.0,0.3050540685653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540536284446716,0.6540603041648865,-6.654016033280641e-06,0.0,0.0003095910942647,0.0,0.0,49.613224029541016,0.0,0.0,0.0,0.425817459821701,4.0,0.0,1.0
477000,293.1500549316406,297.1499938964844,293.1499938964844,0.0984781235456466,-2262.988525390625,304.1502685546875,0.6524437665939331,0.1565655618906021,0.1437554955482483,293.3431091308594,297.1499938964844,293.1499938964844,0.005593819078058,-431.388427734375,298.19732666015625,0.4178353548049927,0.050000000745058,0.0505465418100357,293.2006225585937,297.1499938964844,293.1499938964844,0.2635226249694824,-3860.4833984375,304.1563415527344,0.8469394445419312,0.3476331233978271,0.245121419429779,293.226806640625,297.1499938964844,293.1499938964844,0.3348403573036194,-6313.78173828125,304.1562194824219,0.9023733139038086,0.4209204912185669,0.4008971750736236,293.2335205078125,297.1499938964844,293.1499938964844,0.0100278528407216,-3104.418212890625,301.8427429199219,0.4178353548049927,0.050000000745058,0.2397710382938385,291.1244506835937,291.1499938964844,261.87457275390625,260.2513427734375,280.6679382324219,293.27227783203125,291.1254272460937,1.0,0.3214005827903747,0.8152990341186523,0.6499999761581421,1.0,1.0,-1.2962641716003418,0.5206231474876404,0.7756409645080566,0.2120983004570007,0.0,0.0,0.6113422513008118,90.91584777832033,76.0,11.188017845153809,-13670.3125,324.1636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,307.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.310546875,18000.0,0.0,0.0,0.3050540685653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540536284446716,0.6540603041648865,-6.654016033280641e-06,0.0,0.0003095910942647,0.0,0.0,49.613224029541016,0.0,0.0,0.0,0.425817459821701,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981699079275131,-2257.055908203125,304.15069580078125,0.6581630110740662,0.1564767509698867,0.1434985995292663,293.3451538085937,297.1499938964844,293.1499938964844,0.0055035594850778,-425.1672668457031,298.1298522949219,0.4226065278053283,0.050000000745058,0.0503787584602832,293.20098876953125,297.1499938964844,293.1499938964844,0.2618194222450256,-3840.42041015625,304.1570739746094,0.8533042669296265,0.346279501914978,0.2440458685159683,293.2257385253906,297.1499938964844,293.1499938964844,0.3326473534107208,-6280.392578125,304.15777587890625,0.9098312258720398,0.4191877543926239,0.3990755677223205,293.2344665527344,297.1499938964844,293.1499938964844,0.0099209239706397,-3082.3818359375,301.8132629394531,0.4226065278053283,0.050000000745058,0.2389751523733139,291.1357116699219,291.1499938964844,261.8340759277344,260.21795654296875,280.657470703125,293.27392578125,291.1368103027344,1.0,0.3161278665065765,0.814892590045929,0.6499999761581421,1.0,1.0,-1.291321873664856,0.5184410810470581,0.7728807926177979,0.2110932916402816,0.0,0.0,0.6125046014785767,86.59400939941406,64.0,14.805543899536133,-13650.48046875,312.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,307.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.40234375,18000.0,0.0,0.0,0.3070098161697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579577326774597,0.6579644083976746,-6.6921520556206815e-06,0.0,0.000311575946398,0.0,0.0,50.25924682617188,0.0,0.0,0.0,0.4274022281169891,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981699079275131,-2257.055908203125,304.15069580078125,0.6581630110740662,0.1564767509698867,0.1434985995292663,293.3451538085937,297.1499938964844,293.1499938964844,0.0055035594850778,-425.1672668457031,298.1298522949219,0.4226065278053283,0.050000000745058,0.0503787584602832,293.20098876953125,297.1499938964844,293.1499938964844,0.2618194222450256,-3840.42041015625,304.1570739746094,0.8533042669296265,0.346279501914978,0.2440458685159683,293.2257385253906,297.1499938964844,293.1499938964844,0.3326473534107208,-6280.392578125,304.15777587890625,0.9098312258720398,0.4191877543926239,0.3990755677223205,293.2344665527344,297.1499938964844,293.1499938964844,0.0099209239706397,-3082.3818359375,301.8132629394531,0.4226065278053283,0.050000000745058,0.2389751523733139,291.1357116699219,291.1499938964844,261.8340759277344,260.21795654296875,280.657470703125,293.27392578125,291.1368103027344,1.0,0.3161278665065765,0.814892590045929,0.6499999761581421,1.0,1.0,-1.291321873664856,0.5184410810470581,0.7728807926177979,0.2110932916402816,0.0,0.0,0.6125046014785767,86.59400939941406,64.0,14.805543899536133,-13650.48046875,312.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,307.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.40234375,18000.0,0.0,0.0,0.3070098161697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579577326774597,0.6579644083976746,-6.6921520556206815e-06,0.0,0.000311575946398,0.0,0.0,50.25924682617188,0.0,0.0,0.0,0.4274022281169891,4.0,0.0,1.0
477180,293.15069580078125,297.1499938964844,293.1499938964844,0.0978222116827964,-2250.39453125,304.1510314941406,0.6681206822395325,0.1564222574234008,0.1431998312473297,293.3467102050781,297.1499938964844,293.1499938964844,0.0054045049473643,-418.2699279785156,298.0633239746094,0.4311085939407348,0.050000000745058,0.0501215420663356,293.20098876953125,297.1499938964844,293.1499938964844,0.2600695490837097,-3819.826904296875,304.1576232910156,0.8648970723152161,0.3449829220771789,0.2429448962211609,293.2243347167969,297.1499938964844,293.1499938964844,0.3304254412651062,-6246.72607421875,304.15887451171875,0.9241909980773926,0.4175530076026916,0.3972595334053039,293.2349548339844,297.1499938964844,293.1499938964844,0.0097918901592493,-3055.175048828125,301.7848815917969,0.4311085939407348,0.050000000745058,0.2377550154924392,291.1473999023437,291.1499938964844,261.7929992675781,260.1839904785156,280.64617919921875,293.27374267578125,291.14849853515625,1.0,0.3082562983036041,0.8144861459732056,0.6499999761581421,1.0,1.0,-1.2856886386871338,0.515963077545166,0.7697255611419678,0.2099230736494064,0.0,0.0,0.6120671629905701,79.99703216552734,52.0,15.94920539855957,-13621.599609375,295.6374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.3086760342121124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584563255310059,0.6584630012512207,-6.703237886540592e-06,0.0,0.0003132669080514,0.0,0.0,50.37919616699219,0.0,0.0,0.0,0.4276628196239471,4.0,0.0,1.0
477240,293.15069580078125,297.1499938964844,293.1499938964844,0.0978222116827964,-2250.39453125,304.1510314941406,0.6681206822395325,0.1564222574234008,0.1431998312473297,293.3467102050781,297.1499938964844,293.1499938964844,0.0054045049473643,-418.2699279785156,298.0633239746094,0.4311085939407348,0.050000000745058,0.0501215420663356,293.20098876953125,297.1499938964844,293.1499938964844,0.2600695490837097,-3819.826904296875,304.1576232910156,0.8648970723152161,0.3449829220771789,0.2429448962211609,293.2243347167969,297.1499938964844,293.1499938964844,0.3304254412651062,-6246.72607421875,304.15887451171875,0.9241909980773926,0.4175530076026916,0.3972595334053039,293.2349548339844,297.1499938964844,293.1499938964844,0.0097918901592493,-3055.175048828125,301.7848815917969,0.4311085939407348,0.050000000745058,0.2377550154924392,291.1473999023437,291.1499938964844,261.7929992675781,260.1839904785156,280.64617919921875,293.27374267578125,291.14849853515625,1.0,0.3082562983036041,0.8144861459732056,0.6499999761581421,1.0,1.0,-1.2856886386871338,0.515963077545166,0.7697255611419678,0.2099230736494064,0.0,0.0,0.6120671629905701,79.99703216552734,52.0,15.94920539855957,-13621.599609375,295.6374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.3086760342121124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584563255310059,0.6584630012512207,-6.703237886540592e-06,0.0,0.0003132669080514,0.0,0.0,50.37919616699219,0.0,0.0,0.0,0.4276628196239471,4.0,0.0,1.0
477300,293.15069580078125,297.1499938964844,293.1499938964844,0.0976398512721061,-2246.910888671875,304.15118408203125,0.674694836139679,0.1564111560583114,0.1430399864912033,293.3472595214844,297.1499938964844,293.1499938964844,0.0053531574085354,-414.6718444824219,298.0304260253906,0.4369489252567291,0.050000000745058,0.0499697476625442,293.2008972167969,297.1499938964844,293.1499938964844,0.2591910362243652,-3809.49462890625,304.1578369140625,0.8726668357849121,0.3443539142608642,0.2423911839723587,293.2235412597656,297.1499938964844,293.1499938964844,0.3293197154998779,-6230.01806640625,304.1592712402344,0.9338515400886536,0.4167688488960266,0.3963605761528015,293.2350158691406,297.1499938964844,293.1499938964844,0.0097223725169897,-3040.33251953125,301.77105712890625,0.4369489252567291,0.050000000745058,0.2370349615812301,291.1531677246094,291.1499938964844,261.7724304199219,260.1669311523437,280.6405944824219,293.2735595703125,291.1542358398437,1.0,0.3035729229450226,0.8142828941345215,0.6499999761581421,1.0,1.0,-1.2827064990997314,0.5146538615226746,0.7680526971817017,0.2092977315187454,0.0,0.0,0.6112746596336365,76.10899353027344,52.0,15.971532821655272,-13604.3232421875,285.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709350585937,307.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.3093568086624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574894785881042,0.6574961543083191,-6.698936886095908e-06,0.0,0.0003139578329864,0.0,0.0,50.24920272827149,0.0,0.0,0.0,0.4273165464401245,4.0,0.0,1.0
477360,293.150634765625,297.1499938964844,293.1499938964844,0.0974600836634635,-2243.481689453125,304.1513061523437,0.6823990941047668,0.1564139127731323,0.142881229519844,293.3476867675781,297.1499938964844,293.1499938964844,0.005301212426275,-411.0193786621094,297.99774169921875,0.4440345168113708,0.050000000745058,0.0498066917061805,293.2007751464844,297.1499938964844,293.1499938964844,0.2583173215389251,-3799.225341796875,304.1579895019531,0.881840705871582,0.3437365889549255,0.2418375313282013,293.2226867675781,297.1499938964844,293.1499938964844,0.328226089477539,-6213.52099609375,304.1595764160156,0.9449537396430968,0.4160049259662628,0.39546999335289,293.2349853515625,297.1499938964844,293.1499938964844,0.0096508748829364,-3024.964111328125,301.7574768066406,0.4440345168113708,0.050000000745058,0.2362615019083023,291.1587219238281,291.1499938964844,261.7518920898437,260.14990234375,280.6350402832031,293.2733154296875,291.15972900390625,1.0,0.298480212688446,0.8141027092933655,0.6499999761581421,1.0,1.0,-1.2796581983566284,0.5133169293403625,0.7663412690162659,0.2086558938026428,0.0,0.0,0.6101332306861877,71.93484497070312,40.0,15.592687606811523,-13585.318359375,275.5715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889099121094,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4296875,18000.0,0.0,0.0,0.309918075799942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557536125183105,0.6557602882385254,-6.688369921903359e-06,0.0,0.0003145274531561,0.0,0.0,49.999420166015625,0.0,0.0,0.0,0.4266699552536011,4.0,0.0,1.0
477420,293.1503295898437,297.1499938964844,293.1499938964844,0.0971209928393364,-2237.0302734375,304.15142822265625,0.7014880180358887,0.1564596146345138,0.1425770670175552,293.3481140136719,297.1499938964844,293.1499938964844,0.0051969997584819,-403.6615295410156,297.932861328125,0.4627164900302887,0.050000000745058,0.0494559705257415,293.2003479003906,297.1499938964844,293.1499938964844,0.2566033601760864,-3779.10205078125,304.1581726074219,0.9048828482627868,0.3425354659557342,0.240735650062561,293.2208557128906,297.1499938964844,293.1499938964844,0.3260971903800964,-6181.48046875,304.159912109375,0.9703415036201476,0.4145334661006927,0.3937186896800995,293.23468017578125,297.1499938964844,293.1499938964844,0.009504877962172,-2993.323974609375,301.73077392578125,0.4627164900302887,0.050000000745058,0.2345978319644928,291.16864013671875,291.1499938964844,261.7113037109375,260.1161193847656,280.6239929199219,293.27264404296875,291.16949462890625,1.0,0.2872507274150848,0.8137422800064087,0.6499999761581421,1.0,1.0,-1.273450255393982,0.5105980634689331,0.7628521919250488,0.2073428034782409,0.0,0.0,0.6069640517234802,62.96197509765625,28.0,13.821194648742676,-13542.9443359375,253.6453552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.3106459379196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502642631530762,0.6502708792686462,-6.650540399277816e-06,0.0,0.000315266137477,0.0,0.0,49.18853759765625,0.0,0.0,0.0,0.4245895147323608,4.0,0.0,1.0
477480,293.1503295898437,297.1499938964844,293.1499938964844,0.0971209928393364,-2237.0302734375,304.15142822265625,0.7014880180358887,0.1564596146345138,0.1425770670175552,293.3481140136719,297.1499938964844,293.1499938964844,0.0051969997584819,-403.6615295410156,297.932861328125,0.4627164900302887,0.050000000745058,0.0494559705257415,293.2003479003906,297.1499938964844,293.1499938964844,0.2566033601760864,-3779.10205078125,304.1581726074219,0.9048828482627868,0.3425354659557342,0.240735650062561,293.2208557128906,297.1499938964844,293.1499938964844,0.3260971903800964,-6181.48046875,304.159912109375,0.9703415036201476,0.4145334661006927,0.3937186896800995,293.23468017578125,297.1499938964844,293.1499938964844,0.009504877962172,-2993.323974609375,301.73077392578125,0.4627164900302887,0.050000000745058,0.2345978319644928,291.16864013671875,291.1499938964844,261.7113037109375,260.1161193847656,280.6239929199219,293.27264404296875,291.16949462890625,1.0,0.2872507274150848,0.8137422800064087,0.6499999761581421,1.0,1.0,-1.273450255393982,0.5105980634689331,0.7628521919250488,0.2073428034782409,0.0,0.0,0.6069640517234802,62.96197509765625,28.0,13.821194648742676,-13542.9443359375,253.6453552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.658203125,18000.0,0.0,0.0,0.3106459379196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502642631530762,0.6502708792686462,-6.650540399277816e-06,0.0,0.000315266137477,0.0,0.0,49.18853759765625,0.0,0.0,0.0,0.4245895147323608,4.0,0.0,1.0
477540,293.1498413085937,297.1499938964844,293.1499938964844,0.0968183130025863,-2231.29541015625,304.1514587402344,0.7250614762306213,0.1565536707639694,0.1422968953847885,293.3477783203125,297.1499938964844,293.1499938964844,0.0050942851230502,-396.3763427734375,297.8690185546875,0.4829341769218445,0.050000000745058,0.0490831360220909,293.1997375488281,297.1499938964844,293.1499938964844,0.2549569010734558,-3759.803955078125,304.158203125,0.9389573931694032,0.3413832485675812,0.2396502643823623,293.21893310546875,297.1499938964844,293.1499938964844,0.3240567147731781,-6150.931640625,304.1600036621094,0.9973953366279602,0.413131445646286,0.3920120298862457,293.2341003417969,297.1499938964844,293.1499938964844,0.0093580586835742,-2961.212890625,301.7046203613281,0.4829341769218445,0.050000000745058,0.2328292727470398,291.1765441894531,291.1499938964844,261.6717224121094,260.0831604003906,280.6131591796875,293.2715759277344,291.1771850585937,1.0,0.2748241126537323,0.8133819103240967,0.6499999761581421,1.0,1.0,-1.267178297042847,0.5078556537628174,0.7593226432800293,0.2060103118419647,0.0,0.0,0.6028680801391602,53.42855453491211,25.0,11.140443801879885,-13495.7333984375,230.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.609375,18000.0,0.0,0.0,0.3108118176460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426105499267578,0.6426171660423279,-6.594737442355836e-06,0.0,0.0003154344740323,0.0,0.0,48.05353546142578,0.0,0.0,0.0,0.4216698110103607,4.0,0.0,1.0
477600,293.1498413085937,297.1499938964844,293.1499938964844,0.0968183130025863,-2231.29541015625,304.1514587402344,0.7250614762306213,0.1565536707639694,0.1422968953847885,293.3477783203125,297.1499938964844,293.1499938964844,0.0050942851230502,-396.3763427734375,297.8690185546875,0.4829341769218445,0.050000000745058,0.0490831360220909,293.1997375488281,297.1499938964844,293.1499938964844,0.2549569010734558,-3759.803955078125,304.158203125,0.9389573931694032,0.3413832485675812,0.2396502643823623,293.21893310546875,297.1499938964844,293.1499938964844,0.3240567147731781,-6150.931640625,304.1600036621094,0.9973953366279602,0.413131445646286,0.3920120298862457,293.2341003417969,297.1499938964844,293.1499938964844,0.0093580586835742,-2961.212890625,301.7046203613281,0.4829341769218445,0.050000000745058,0.2328292727470398,291.1765441894531,291.1499938964844,261.6717224121094,260.0831604003906,280.6131591796875,293.2715759277344,291.1771850585937,1.0,0.2748241126537323,0.8133819103240967,0.6499999761581421,1.0,1.0,-1.267178297042847,0.5078556537628174,0.7593226432800293,0.2060103118419647,0.0,0.0,0.6028680801391602,53.42855453491211,25.0,11.140443801879885,-13495.7333984375,230.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.609375,18000.0,0.0,0.0,0.3108118176460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426105499267578,0.6426171660423279,-6.594737442355836e-06,0.0,0.0003154344740323,0.0,0.0,48.05353546142578,0.0,0.0,0.0,0.4216698110103607,4.0,0.0,1.0
477660,293.1497802734375,297.1499938964844,293.1499938964844,0.0964299738407135,-2223.579833984375,304.1516418457031,0.7408176064491272,0.1565726548433303,0.1421571969985962,293.3463134765625,297.1499938964844,293.1499938964844,0.0050103971734642,-390.0389099121094,297.8193359375,0.4945850670337677,0.050000000745058,0.048865407705307,293.1988830566406,297.1499938964844,293.1499938964844,0.2529809176921844,-3736.165771484375,304.1588134765625,0.9621430039405824,0.3402946591377258,0.2387270778417587,293.19952392578125,297.1499938964844,293.1499938964844,0.3014327883720398,-5796.34716796875,304.1947326660156,0.9990000128746032,0.4152356684207916,0.3693731725215912,293.2331237792969,297.1499938964844,293.1499938964844,0.0092429583892226,-2933.716552734375,301.6839904785156,0.4945850670337677,0.050000000745058,0.231796458363533,291.2066345214844,291.1499938964844,261.6336975097656,260.0514221191406,280.6150817871094,293.2623291015625,291.212158203125,1.0,0.2639660537242889,0.8130480647087097,0.6499999761581421,1.0,1.0,-1.2371264696121216,0.49488165974617,0.7422448396682739,0.1991959810256958,0.0,0.0,0.5940186977386475,47.46614456176758,28.0,48.80186462402344,-13290.0830078125,207.4052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,308.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.580078125,18000.0,0.0,0.0,0.3101613819599151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302112340927124,0.6302177309989929,-6.513819698739098e-06,0.0,0.0003147743700537,0.0,0.0,46.30276870727539,0.0,0.0,0.0,0.4169397354125976,4.0,0.0,1.0
477720,293.1497802734375,297.1499938964844,293.1499938964844,0.0964299738407135,-2223.579833984375,304.1516418457031,0.7408176064491272,0.1565726548433303,0.1421571969985962,293.3463134765625,297.1499938964844,293.1499938964844,0.0050103971734642,-390.0389099121094,297.8193359375,0.4945850670337677,0.050000000745058,0.048865407705307,293.1988830566406,297.1499938964844,293.1499938964844,0.2529809176921844,-3736.165771484375,304.1588134765625,0.9621430039405824,0.3402946591377258,0.2387270778417587,293.19952392578125,297.1499938964844,293.1499938964844,0.3014327883720398,-5796.34716796875,304.1947326660156,0.9990000128746032,0.4152356684207916,0.3693731725215912,293.2331237792969,297.1499938964844,293.1499938964844,0.0092429583892226,-2933.716552734375,301.6839904785156,0.4945850670337677,0.050000000745058,0.231796458363533,291.2066345214844,291.1499938964844,261.6336975097656,260.0514221191406,280.6150817871094,293.2623291015625,291.212158203125,1.0,0.2639660537242889,0.8130480647087097,0.6499999761581421,1.0,1.0,-1.2371264696121216,0.49488165974617,0.7422448396682739,0.1991959810256958,0.0,0.0,0.5940186977386475,47.46614456176758,28.0,48.80186462402344,-13290.0830078125,207.4052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,308.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.580078125,18000.0,0.0,0.0,0.3101613819599151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302112340927124,0.6302177309989929,-6.513819698739098e-06,0.0,0.0003147743700537,0.0,0.0,46.30276870727539,0.0,0.0,0.0,0.4169397354125976,4.0,0.0,1.0
477780,293.15203857421875,297.1499938964844,293.1499938964844,0.0957619026303291,-2210.562255859375,304.1521911621094,0.7519447803497314,0.1561214625835418,0.1417219340801239,293.34405517578125,297.1499938964844,293.1499938964844,0.0049333311617374,-384.1118469238281,297.7767639160156,0.5030283331871033,0.050000000745058,0.0487283952534198,293.1983642578125,297.1499938964844,293.1499938964844,0.2509534060955047,-3711.9130859375,304.1592102050781,0.9767991900444032,0.3391660153865814,0.2378471195697784,293.1560363769531,297.1499938964844,293.1499938964844,0.2827803790569305,-5504.724609375,304.21026611328125,0.9990000128746032,0.4227777123451233,0.3513309359550476,293.23193359375,297.1499938964844,293.1499938964844,0.0091461390256881,-2909.875,301.6659240722656,0.5030283331871033,0.050000000745058,0.2311465293169021,291.24517822265625,291.1499938964844,261.5977783203125,260.0214233398437,280.6090087890625,293.245849609375,291.24664306640625,1.0,0.2564134895801544,0.8127142786979675,0.6499999761581421,1.0,1.0,-1.2130659818649292,0.4845776557922363,0.7284883856773376,0.1936302781105041,0.0,0.0,0.5782489776611328,43.64104080200195,46.0,39.52067947387695,-13036.3447265625,191.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18255.42578125,18000.0,0.0,0.0,0.3081040978431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601803719997406,0.6018100380897522,-6.3277161643782165e-06,0.0,0.0003126864903606,0.0,0.0,42.43527603149414,0.0,0.0,0.0,0.4065613448619842,4.0,0.0,1.0
477840,293.15203857421875,297.1499938964844,293.1499938964844,0.0957619026303291,-2210.562255859375,304.1521911621094,0.7519447803497314,0.1561214625835418,0.1417219340801239,293.34405517578125,297.1499938964844,293.1499938964844,0.0049333311617374,-384.1118469238281,297.7767639160156,0.5030283331871033,0.050000000745058,0.0487283952534198,293.1983642578125,297.1499938964844,293.1499938964844,0.2509534060955047,-3711.9130859375,304.1592102050781,0.9767991900444032,0.3391660153865814,0.2378471195697784,293.1560363769531,297.1499938964844,293.1499938964844,0.2827803790569305,-5504.724609375,304.21026611328125,0.9990000128746032,0.4227777123451233,0.3513309359550476,293.23193359375,297.1499938964844,293.1499938964844,0.0091461390256881,-2909.875,301.6659240722656,0.5030283331871033,0.050000000745058,0.2311465293169021,291.24517822265625,291.1499938964844,261.5977783203125,260.0214233398437,280.6090087890625,293.245849609375,291.24664306640625,1.0,0.2564134895801544,0.8127142786979675,0.6499999761581421,1.0,1.0,-1.2130659818649292,0.4845776557922363,0.7284883856773376,0.1936302781105041,0.0,0.0,0.5782489776611328,43.64104080200195,46.0,39.52067947387695,-13036.3447265625,191.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18255.42578125,18000.0,0.0,0.0,0.3081040978431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601803719997406,0.6018100380897522,-6.3277161643782165e-06,0.0,0.0003126864903606,0.0,0.0,42.43527603149414,0.0,0.0,0.0,0.4065613448619842,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0955658629536628,-2206.906982421875,304.15216064453125,0.7527611255645752,0.1559595614671707,0.1415086686611175,293.3426208496094,297.1499938964844,293.1499938964844,0.004905626643449,-382.1481018066406,297.7486572265625,0.5038735866546631,0.050000000745058,0.0487158074975013,293.1981506347656,297.1499938964844,293.1499938964844,0.250344455242157,-3704.903076171875,304.1586303710937,0.9777450561523438,0.3385917842388153,0.2374425232410431,293.1357421875,297.1499938964844,293.1499938964844,0.2805937826633453,-5473.892578125,304.203125,0.9990000128746032,0.4266941249370575,0.3496235609054565,293.2312316894531,297.1499938964844,293.1499938964844,0.0091231940314173,-2905.14697265625,301.6542358398437,0.5038735866546631,0.050000000745058,0.2310868203639984,291.24810791015625,291.1499938964844,261.5807800292969,260.0071716308594,280.6011047363281,293.2396850585937,291.2470092773437,1.0,0.2560535967350006,0.8125473260879517,0.6499999761581421,1.0,1.0,-1.210179090499878,0.4833521246910095,0.7268269658088684,0.1929368078708648,0.0,0.0,0.5713469386100769,43.27899932861328,46.0,16.118173599243164,-12964.3974609375,189.71707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,308.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18254.046875,18000.0,0.0,0.0,0.306558221578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872924327850342,0.5872986316680908,-6.2226217778516e-06,0.0,0.000311117619276,0.0,0.0,40.48442459106445,0.0,0.0,0.0,0.4012214541435241,4.0,0.0,1.0
477960,293.1529235839844,297.1499938964844,293.1499938964844,0.0956155285239219,-2208.11572265625,304.15167236328125,0.750371515750885,0.1558882892131805,0.141429990530014,293.3409423828125,297.1499938964844,293.1499938964844,0.0048859510570764,-380.9868469238281,297.7133178710937,0.5022594928741455,0.050000000745058,0.0487400814890861,293.197998046875,297.1499938964844,293.1499938964844,0.2501258850097656,-3702.814697265625,304.1574401855469,0.974447786808014,0.3380141854286194,0.2370594888925552,293.1229553222656,297.1499938964844,293.1499938964844,0.2835320234298706,-5524.94921875,304.1880187988281,0.9990000128746032,0.4293941259384155,0.3529000282287597,293.2304992675781,297.1499938964844,293.1499938964844,0.0091197518631815,-2906.31982421875,301.6395263671875,0.5022594928741455,0.050000000745058,0.2312019765377044,291.23486328125,291.1499938964844,261.5644836425781,259.9935607910156,280.5906982421875,293.2364807128906,291.23052978515625,1.0,0.2575930655002594,0.8125033974647522,0.6499999761581421,1.0,1.0,-1.2137205600738523,0.4848573803901672,0.7288631200790405,0.1937814652919769,0.0,0.0,0.5669296979904175,43.9456901550293,64.0,-17.791791915893555,-12944.1416015625,192.2411499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,308.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18213.24609375,18000.0,0.0,0.0,0.3048142790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754494667053223,0.5754556059837341,-6.129775101726409e-06,0.0,0.0003093477571383,0.0,0.0,38.895877838134766,0.0,0.0,0.0,0.396843671798706,4.0,0.0,1.0
478020,293.15289306640625,297.1499938964844,293.1499938964844,0.0961380377411842,-2218.883056640625,304.1502380371094,0.7386014461517334,0.1558208465576172,0.1414858400821685,293.3369140625,297.1499938964844,293.1499938964844,0.0048668552190065,-380.5203552246094,297.6293640136719,0.4937811195850372,0.050000000745058,0.0488795861601829,293.1976928710937,297.1499938964844,293.1499938964844,0.2504401803016662,-3707.955078125,304.1544494628906,0.9571600556373596,0.336858868598938,0.2363590598106384,293.1249389648437,297.1499938964844,293.1499938964844,0.3015774190425873,-5818.28466796875,304.1449584960937,0.9990000128746032,0.4297565221786499,0.3711782395839691,293.2295227050781,297.1499938964844,293.1499938964844,0.0091536100953817,-2920.632080078125,301.6028747558594,0.4937811195850372,0.050000000745058,0.231863722205162,291.1767578125,291.1499938964844,261.53436279296875,259.9683532714844,280.5647277832031,293.2380676269531,291.1700134277344,1.0,0.2656247317790985,0.8124155402183533,0.6499999761581421,1.0,1.0,-1.2358406782150269,0.4943002164363861,0.7415404319763184,0.1989987641572952,0.0,0.0,0.5669609904289246,47.80666732788086,67.0,-70.3689956665039,-13078.208984375,207.6661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6714172363281,308.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1484375,18000.0,0.0,0.0,0.301326721906662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56725013256073,0.5672561526298523,-6.035776550561423e-06,0.0,0.0003058083239011,0.0,0.0,37.66526794433594,0.0,0.0,0.0,0.3934939801692962,4.0,0.0,1.0
478080,293.15289306640625,297.1499938964844,293.1499938964844,0.0961380377411842,-2218.883056640625,304.1502380371094,0.7386014461517334,0.1558208465576172,0.1414858400821685,293.3369140625,297.1499938964844,293.1499938964844,0.0048668552190065,-380.5203552246094,297.6293640136719,0.4937811195850372,0.050000000745058,0.0488795861601829,293.1976928710937,297.1499938964844,293.1499938964844,0.2504401803016662,-3707.955078125,304.1544494628906,0.9571600556373596,0.336858868598938,0.2363590598106384,293.1249389648437,297.1499938964844,293.1499938964844,0.3015774190425873,-5818.28466796875,304.1449584960937,0.9990000128746032,0.4297565221786499,0.3711782395839691,293.2295227050781,297.1499938964844,293.1499938964844,0.0091536100953817,-2920.632080078125,301.6028747558594,0.4937811195850372,0.050000000745058,0.231863722205162,291.1767578125,291.1499938964844,261.53436279296875,259.9683532714844,280.5647277832031,293.2380676269531,291.1700134277344,1.0,0.2656247317790985,0.8124155402183533,0.6499999761581421,1.0,1.0,-1.2358406782150269,0.4943002164363861,0.7415404319763184,0.1989987641572952,0.0,0.0,0.5669609904289246,47.80666732788086,67.0,-70.3689956665039,-13078.208984375,207.6661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6714172363281,308.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1484375,18000.0,0.0,0.0,0.301326721906662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56725013256073,0.5672561526298523,-6.035776550561423e-06,0.0,0.0003058083239011,0.0,0.0,37.66526794433594,0.0,0.0,0.0,0.3934939801692962,4.0,0.0,1.0
478140,293.1526184082031,297.1499938964844,293.1499938964844,0.0966757535934448,-2229.809326171875,304.1492919921875,0.7280052900314331,0.1558028608560562,0.1415812969207763,293.3321228027344,297.1499938964844,293.1499938964844,0.0048528765328228,-380.36041259765625,297.548828125,0.4859770536422729,0.050000000745058,0.0490241348743438,293.1972961425781,297.1499938964844,293.1499938964844,0.2507417798042297,-3712.624267578125,304.15252685546875,0.9394690990447998,0.3357288241386413,0.2356736660003662,293.1559143066406,297.1499938964844,293.1499938964844,0.3203226029872894,-6113.982421875,304.11590576171875,0.9990000128746032,0.424144297838211,0.389215737581253,293.229736328125,297.1499938964844,293.1499938964844,0.0091842273250222,-2934.031005859375,301.5633544921875,0.4859770536422729,0.050000000745058,0.2325493842363357,291.119384765625,291.1499938964844,261.5079345703125,259.9462280273437,280.54376220703125,293.246337890625,291.1158142089844,1.0,0.2730149626731872,0.8123276233673096,0.6499999761581421,1.0,1.0,-1.2577846050262451,0.5036725401878357,0.7541120648384094,0.2042911350727081,0.0,0.0,0.5752682685852051,51.802001953125,70.0,-67.31221771240234,-13305.935546875,223.8106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70819091796875,308.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.83203125,18000.0,0.0,0.0,0.2987534999847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780274271965027,0.5780335068702698,-6.07672745900345e-06,0.0,0.0003031968371942,0.0,0.0,38.8546257019043,0.0,0.0,0.0,0.3969976305961609,4.0,0.0,1.0
478200,293.1526184082031,297.1499938964844,293.1499938964844,0.0966757535934448,-2229.809326171875,304.1492919921875,0.7280052900314331,0.1558028608560562,0.1415812969207763,293.3321228027344,297.1499938964844,293.1499938964844,0.0048528765328228,-380.36041259765625,297.548828125,0.4859770536422729,0.050000000745058,0.0490241348743438,293.1972961425781,297.1499938964844,293.1499938964844,0.2507417798042297,-3712.624267578125,304.15252685546875,0.9394690990447998,0.3357288241386413,0.2356736660003662,293.1559143066406,297.1499938964844,293.1499938964844,0.3203226029872894,-6113.982421875,304.11590576171875,0.9990000128746032,0.424144297838211,0.389215737581253,293.229736328125,297.1499938964844,293.1499938964844,0.0091842273250222,-2934.031005859375,301.5633544921875,0.4859770536422729,0.050000000745058,0.2325493842363357,291.119384765625,291.1499938964844,261.5079345703125,259.9462280273437,280.54376220703125,293.246337890625,291.1158142089844,1.0,0.2730149626731872,0.8123276233673096,0.6499999761581421,1.0,1.0,-1.2577846050262451,0.5036725401878357,0.7541120648384094,0.2042911350727081,0.0,0.0,0.5752682685852051,51.802001953125,70.0,-67.31221771240234,-13305.935546875,223.8106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70819091796875,308.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.83203125,18000.0,0.0,0.0,0.2987534999847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780274271965027,0.5780335068702698,-6.07672745900345e-06,0.0,0.0003031968371942,0.0,0.0,38.8546257019043,0.0,0.0,0.0,0.3969976305961609,4.0,0.0,1.0
478260,293.1502380371094,297.1499938964844,293.1499938964844,0.0972557589411735,-2241.05029296875,304.1485595703125,0.7169296145439148,0.1562146246433258,0.142019510269165,293.3270263671875,297.1499938964844,293.1499938964844,0.0048380591906607,-379.7213439941406,297.4856262207031,0.476978987455368,0.050000000745058,0.0491993837058544,293.19683837890625,297.1499938964844,293.1499938964844,0.2504628598690033,-3709.742431640625,304.1521911621094,0.919709086418152,0.3346236944198608,0.2350272834300995,293.1958312988281,297.1499938964844,293.1499938964844,0.3286598026752472,-6238.40966796875,304.1151733398437,0.9916223883628844,0.4158858060836792,0.3962750136852264,293.2308349609375,297.1499938964844,293.1499938964844,0.0092012081295251,-2941.86865234375,301.5270080566406,0.476978987455368,0.050000000745058,0.2333806902170181,291.09185791015625,291.1499938964844,261.4857482910156,259.9276428222656,280.53387451171875,293.25567626953125,291.0918884277344,1.0,0.2797549664974212,0.811752438545227,0.6499999761581421,1.0,1.0,-1.2673722505569458,0.5077413320541382,0.7596309185028076,0.2067344486713409,0.0,0.0,0.5851560831069946,56.39170837402344,73.0,-32.79199981689453,-13466.54296875,237.12745666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,308.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.888671875,18000.0,0.0,0.0,0.2975504994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958765745162964,0.595882773399353,-6.190635303937597e-06,0.0,0.0003019759315066,0.0,0.0,41.12325286865234,0.0,0.0,0.0,0.4034227430820465,4.0,0.0,1.0
478320,293.1502380371094,297.1499938964844,293.1499938964844,0.0972557589411735,-2241.05029296875,304.1485595703125,0.7169296145439148,0.1562146246433258,0.142019510269165,293.3270263671875,297.1499938964844,293.1499938964844,0.0048380591906607,-379.7213439941406,297.4856262207031,0.476978987455368,0.050000000745058,0.0491993837058544,293.19683837890625,297.1499938964844,293.1499938964844,0.2504628598690033,-3709.742431640625,304.1521911621094,0.919709086418152,0.3346236944198608,0.2350272834300995,293.1958312988281,297.1499938964844,293.1499938964844,0.3286598026752472,-6238.40966796875,304.1151733398437,0.9916223883628844,0.4158858060836792,0.3962750136852264,293.2308349609375,297.1499938964844,293.1499938964844,0.0092012081295251,-2941.86865234375,301.5270080566406,0.476978987455368,0.050000000745058,0.2333806902170181,291.09185791015625,291.1499938964844,261.4857482910156,259.9276428222656,280.53387451171875,293.25567626953125,291.0918884277344,1.0,0.2797549664974212,0.811752438545227,0.6499999761581421,1.0,1.0,-1.2673722505569458,0.5077413320541382,0.7596309185028076,0.2067344486713409,0.0,0.0,0.5851560831069946,56.39170837402344,73.0,-32.79199981689453,-13466.54296875,237.12745666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,308.2145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.888671875,18000.0,0.0,0.0,0.2975504994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958765745162964,0.595882773399353,-6.190635303937597e-06,0.0,0.0003019759315066,0.0,0.0,41.12325286865234,0.0,0.0,0.0,0.4034227430820465,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974555313587188,-2244.385009765625,304.1487121582031,0.7045788168907166,0.1564128696918487,0.1424817144870758,293.32196044921875,297.1499938964844,293.1499938964844,0.0048158448189496,-377.8708801269531,297.4495849609375,0.4658628404140472,0.050000000745058,0.0494034737348556,293.1965637207031,297.1499938964844,293.1499938964844,0.2491547763347625,-3693.762451171875,304.15362548828125,0.9006574749946594,0.3334975242614746,0.2344051450490951,293.21392822265625,297.1499938964844,293.1499938964844,0.3234001994132995,-6152.046875,304.1351318359375,0.9722396731376648,0.4110141396522522,0.3909548819065094,293.23223876953125,297.1499938964844,293.1499938964844,0.0091934176161885,-2939.866455078125,301.4994812011719,0.4658628404140472,0.050000000745058,0.2343488037586212,291.1141967773437,291.1499938964844,261.46832275390625,259.9130859375,280.5323181152344,293.25738525390625,291.1158447265625,1.0,0.285334825515747,0.8111772537231445,0.6499999761581421,1.0,1.0,-1.2620564699172974,0.5054323077201843,0.756624162197113,0.2055583596229553,0.0,0.0,0.5885935425758362,61.4796257019043,76.0,13.00270175933838,-13472.619140625,246.1226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,308.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.451171875,18000.0,0.0,0.0,0.2972774505615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076341867446899,0.6076405048370361,-6.293199930951232e-06,0.0,0.0003016988048329,0.0,0.0,42.81195068359375,0.0,0.0,0.0,0.4079176187515259,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974555313587188,-2244.385009765625,304.1487121582031,0.7045788168907166,0.1564128696918487,0.1424817144870758,293.32196044921875,297.1499938964844,293.1499938964844,0.0048158448189496,-377.8708801269531,297.4495849609375,0.4658628404140472,0.050000000745058,0.0494034737348556,293.1965637207031,297.1499938964844,293.1499938964844,0.2491547763347625,-3693.762451171875,304.15362548828125,0.9006574749946594,0.3334975242614746,0.2344051450490951,293.21392822265625,297.1499938964844,293.1499938964844,0.3234001994132995,-6152.046875,304.1351318359375,0.9722396731376648,0.4110141396522522,0.3909548819065094,293.23223876953125,297.1499938964844,293.1499938964844,0.0091934176161885,-2939.866455078125,301.4994812011719,0.4658628404140472,0.050000000745058,0.2343488037586212,291.1141967773437,291.1499938964844,261.46832275390625,259.9130859375,280.5323181152344,293.25738525390625,291.1158447265625,1.0,0.285334825515747,0.8111772537231445,0.6499999761581421,1.0,1.0,-1.2620564699172974,0.5054323077201843,0.756624162197113,0.2055583596229553,0.0,0.0,0.5885935425758362,61.4796257019043,76.0,13.00270175933838,-13472.619140625,246.1226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,308.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.451171875,18000.0,0.0,0.0,0.2972774505615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076341867446899,0.6076405048370361,-6.293199930951232e-06,0.0,0.0003016988048329,0.0,0.0,42.81195068359375,0.0,0.0,0.0,0.4079176187515259,4.0,0.0,1.0
