time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478500,293.1493835449219,297.1499938964844,293.1499938964844,0.0974958464503288,-2245.032470703125,304.1488952636719,0.6992180943489075,0.1563947647809982,0.1425794512033462,293.3194580078125,297.1499938964844,293.1499938964844,0.0048040961846709,-376.9833068847656,297.4293518066406,0.4604621529579162,0.050000000745058,0.0494936145842075,293.1964416503906,297.1499938964844,293.1499938964844,0.2486028969287872,-3687.139892578125,304.1539611816406,0.8933547735214233,0.3329266011714935,0.2340747416019439,293.21759033203125,297.1499938964844,293.1499938964844,0.3218996822834015,-6127.29833984375,304.1405334472656,0.9638339281082152,0.4094856083393097,0.3893827497959137,293.2329406738281,297.1499938964844,293.1499938964844,0.0091890841722488,-2939.336669921875,301.48443603515625,0.4604621529579162,0.050000000745058,0.2347764074802398,291.1199951171875,291.1499938964844,261.4615783691406,259.9074401855469,280.530517578125,293.2566223144531,291.12066650390625,1.0,0.2878627777099609,0.8108896613121033,0.6499999761581421,1.0,1.0,-1.260511040687561,0.5047590136528015,0.7557520866394043,0.2052247524261474,0.0,0.0,0.5899837017059326,63.73915863037109,76.0,12.67274284362793,-13459.3896484375,250.38868713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,308.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.025390625,18000.0,0.0,0.0,0.2973292469978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105040907859802,0.6105104088783264,-6.319759904727107e-06,0.0,0.0003017513954546,0.0,0.0,43.23866653442383,0.0,0.0,0.0,0.4091002941131592,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.0975148379802703,-2245.319580078125,304.1490478515625,0.6943215131759644,0.1563416570425033,0.1426272690296173,293.3169860839844,297.1499938964844,293.1499938964844,0.0047931694425642,-376.1861572265625,297.4081726074219,0.4556047022342682,0.050000000745058,0.0495785027742385,293.1963195800781,297.1499938964844,293.1499938964844,0.2480994910001754,-3681.147216796875,304.1541748046875,0.8867822289466858,0.3323618173599243,0.2337424457073211,293.219482421875,297.1499938964844,293.1499938964844,0.3207626938819885,-6108.6865234375,304.144287109375,0.956052839756012,0.4082540869712829,0.3881749510765075,293.233642578125,297.1499938964844,293.1499938964844,0.0091850822791457,-2939.082275390625,301.4687805175781,0.4556047022342682,0.050000000745058,0.2351790815591812,291.1229553222656,291.1499938964844,261.4562072753906,259.9029846191406,280.5287170410156,293.2554016113281,291.1234741210937,1.0,0.2902515232563019,0.8106844425201416,0.6499999761581421,1.0,1.0,-1.2593048810958862,0.5042321681976318,0.7550727128982544,0.2049692273139953,0.0,0.0,0.5914830565452576,65.87081146240234,79.0,10.863797187805176,-13450.2451171875,254.49948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,308.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.49609375,18000.0,0.0,0.0,0.2974770665168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135188341140747,0.6135251522064209,-6.34340540273115e-06,0.0,0.0003019014257006,0.0,0.0,43.665924072265625,0.0,0.0,0.0,0.4102669060230255,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0975055918097496,-2245.033447265625,304.1493835449219,0.6856456995010376,0.1561986953020095,0.1426584273576736,293.3118591308594,297.1499938964844,293.1499938964844,0.00477185100317,-374.6366271972656,297.366943359375,0.4473580121994018,0.050000000745058,0.0497369691729545,293.19598388671875,297.1499938964844,293.1499938964844,0.2471198737621307,-3669.51904296875,304.1543884277344,0.8752850294113159,0.3312593400478363,0.2330862879753112,293.2206420898437,297.1499938964844,293.1499938964844,0.3189530968666076,-6079.509765625,304.14910888671875,0.9419147968292236,0.4062584042549133,0.386322408914566,293.23492431640625,297.1499938964844,293.1499938964844,0.0091746151447296,-2938.072021484375,301.4371643066406,0.4473580121994018,0.050000000745058,0.2359307706356048,291.1278381347656,291.1499938964844,261.4499206542969,259.8978576660156,280.5260925292969,293.25244140625,291.12823486328125,1.0,0.2946963906288147,0.8102741241455078,0.6499999761581421,1.0,1.0,-1.2574232816696167,0.5034091472625732,0.7540141344070435,0.2045754641294479,0.0,0.0,0.5940915942192078,69.85574340820312,82.0,7.934220314025879,-13435.2158203125,262.3072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,308.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.98046875,18000.0,0.0,0.0,0.2980189621448517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191215515136719,0.6191279292106628,-6.38703522781725e-06,0.0,0.0003024513425771,0.0,0.0,44.4648666381836,0.0,0.0,0.0,0.4124072790145874,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0975055918097496,-2245.033447265625,304.1493835449219,0.6856456995010376,0.1561986953020095,0.1426584273576736,293.3118591308594,297.1499938964844,293.1499938964844,0.00477185100317,-374.6366271972656,297.366943359375,0.4473580121994018,0.050000000745058,0.0497369691729545,293.19598388671875,297.1499938964844,293.1499938964844,0.2471198737621307,-3669.51904296875,304.1543884277344,0.8752850294113159,0.3312593400478363,0.2330862879753112,293.2206420898437,297.1499938964844,293.1499938964844,0.3189530968666076,-6079.509765625,304.14910888671875,0.9419147968292236,0.4062584042549133,0.386322408914566,293.23492431640625,297.1499938964844,293.1499938964844,0.0091746151447296,-2938.072021484375,301.4371643066406,0.4473580121994018,0.050000000745058,0.2359307706356048,291.1278381347656,291.1499938964844,261.4499206542969,259.8978576660156,280.5260925292969,293.25244140625,291.12823486328125,1.0,0.2946963906288147,0.8102741241455078,0.6499999761581421,1.0,1.0,-1.2574232816696167,0.5034091472625732,0.7540141344070435,0.2045754641294479,0.0,0.0,0.5940915942192078,69.85574340820312,82.0,7.934220314025879,-13435.2158203125,262.3072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,308.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.98046875,18000.0,0.0,0.0,0.2980189621448517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191215515136719,0.6191279292106628,-6.38703522781725e-06,0.0,0.0003024513425771,0.0,0.0,44.4648666381836,0.0,0.0,0.0,0.4124072790145874,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.0974864587187767,-2244.5947265625,304.1496276855469,0.6781492233276367,0.1560548394918441,0.1426674425601959,293.3064880371094,297.1499938964844,293.1499938964844,0.0047517255879938,-373.1828002929688,297.3275451660156,0.4405401349067688,0.050000000745058,0.0498846992850303,293.1954650878906,297.1499938964844,293.1499938964844,0.2461890131235122,-3658.507568359375,304.15447998046875,0.8654313683509827,0.3301974833011627,0.2324496358633041,293.2201232910156,297.1499938964844,293.1499938964844,0.3174378871917724,-6055.58056640625,304.1518859863281,0.9293257594108582,0.4045710563659668,0.3848269283771515,293.236083984375,297.1499938964844,293.1499938964844,0.0091619240120053,-2936.640380859375,301.4052124023437,0.4405401349067688,0.050000000745058,0.2366315424442291,291.1314697265625,291.1499938964844,261.45001220703125,259.8981018066406,280.5256042480469,293.2493591308594,291.1318054199219,1.0,0.2987970411777496,0.8098637461662292,0.6499999761581421,1.0,1.0,-1.2558931112289429,0.5027409791946411,0.7531521916389465,0.204252153635025,0.0,0.0,0.5963108539581299,73.57386779785156,85.0,5.905261993408203,-13421.9609375,269.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,308.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.025390625,18000.0,0.0,0.0,0.2988004386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238976120948792,0.6239040493965149,-6.424679213523632e-06,0.0,0.0003032444510608,0.0,0.0,45.15531921386719,0.0,0.0,0.0,0.4142423272132873,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0974864587187767,-2244.5947265625,304.1496276855469,0.6781492233276367,0.1560548394918441,0.1426674425601959,293.3064880371094,297.1499938964844,293.1499938964844,0.0047517255879938,-373.1828002929688,297.3275451660156,0.4405401349067688,0.050000000745058,0.0498846992850303,293.1954650878906,297.1499938964844,293.1499938964844,0.2461890131235122,-3658.507568359375,304.15447998046875,0.8654313683509827,0.3301974833011627,0.2324496358633041,293.2201232910156,297.1499938964844,293.1499938964844,0.3174378871917724,-6055.58056640625,304.1518859863281,0.9293257594108582,0.4045710563659668,0.3848269283771515,293.236083984375,297.1499938964844,293.1499938964844,0.0091619240120053,-2936.640380859375,301.4052124023437,0.4405401349067688,0.050000000745058,0.2366315424442291,291.1314697265625,291.1499938964844,261.45001220703125,259.8981018066406,280.5256042480469,293.2493591308594,291.1318054199219,1.0,0.2987970411777496,0.8098637461662292,0.6499999761581421,1.0,1.0,-1.2558931112289429,0.5027409791946411,0.7531521916389465,0.204252153635025,0.0,0.0,0.5963108539581299,73.57386779785156,85.0,5.905261993408203,-13421.9609375,269.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,308.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.025390625,18000.0,0.0,0.0,0.2988004386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238976120948792,0.6239040493965149,-6.424679213523632e-06,0.0,0.0003032444510608,0.0,0.0,45.15531921386719,0.0,0.0,0.0,0.4142423272132873,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.0962218791246414,-2220.659912109375,304.1518859863281,0.6684741377830505,0.1539027243852615,0.1412336230278015,293.3128662109375,297.1499938964844,293.1499938964844,0.0047013848088681,-369.4643249511719,297.26055908203125,0.4341585040092468,0.050000000745058,0.0500403195619583,293.2044982910156,297.1499938964844,293.1499938964844,0.2437781691551208,-3629.35888671875,304.1570739746094,0.8546442985534668,0.3271974325180053,0.2307357043027877,293.2287292480469,297.1499938964844,293.1499938964844,0.3144176304340362,-6008.1875,304.1563415527344,0.9157158732414246,0.4010255634784698,0.3819896280765533,293.2493591308594,297.1499938964844,293.1499938964844,0.0090904338285326,-2922.9775390625,301.3405456542969,0.4341585040092468,0.050000000745058,0.2373697310686111,291.1412658691406,291.1499938964844,261.4557189941406,259.9031066894531,280.536865234375,293.25653076171875,291.1430053710937,1.0,0.3024937212467193,0.8094989657402039,0.6499999761581421,1.0,1.0,-1.2497837543487549,0.5001052021980286,0.7496785521507263,0.2028574645519256,0.0,0.0,0.5970191955566406,77.4224853515625,88.0,16.002857208251953,-13375.9755859375,275.4452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.142578125,18000.0,0.0,0.0,0.2996668517589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270377039909363,0.627044141292572,-6.45330828774604e-06,0.0,0.0003041237650904,0.0,0.0,45.63478469848633,0.0,0.0,0.0,0.4154575765132904,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0962218791246414,-2220.659912109375,304.1518859863281,0.6684741377830505,0.1539027243852615,0.1412336230278015,293.3128662109375,297.1499938964844,293.1499938964844,0.0047013848088681,-369.4643249511719,297.26055908203125,0.4341585040092468,0.050000000745058,0.0500403195619583,293.2044982910156,297.1499938964844,293.1499938964844,0.2437781691551208,-3629.35888671875,304.1570739746094,0.8546442985534668,0.3271974325180053,0.2307357043027877,293.2287292480469,297.1499938964844,293.1499938964844,0.3144176304340362,-6008.1875,304.1563415527344,0.9157158732414246,0.4010255634784698,0.3819896280765533,293.2493591308594,297.1499938964844,293.1499938964844,0.0090904338285326,-2922.9775390625,301.3405456542969,0.4341585040092468,0.050000000745058,0.2373697310686111,291.1412658691406,291.1499938964844,261.4557189941406,259.9031066894531,280.536865234375,293.25653076171875,291.1430053710937,1.0,0.3024937212467193,0.8094989657402039,0.6499999761581421,1.0,1.0,-1.2497837543487549,0.5001052021980286,0.7496785521507263,0.2028574645519256,0.0,0.0,0.5970191955566406,77.4224853515625,88.0,16.002857208251953,-13375.9755859375,275.4452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.142578125,18000.0,0.0,0.0,0.2996668517589569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270377039909363,0.627044141292572,-6.45330828774604e-06,0.0,0.0003041237650904,0.0,0.0,45.63478469848633,0.0,0.0,0.0,0.4154575765132904,4.0,0.0,1.0
478980,293.1653747558594,297.1499938964844,293.1499938964844,0.0952764376997947,-2202.802001953125,304.1528015136719,0.6607507467269897,0.1528148204088211,0.1402233242988586,293.3151550292969,297.1499938964844,293.1499938964844,0.0046607856638729,-366.40142822265625,297.2045288085937,0.4289799928665161,0.050000000745058,0.050181820988655,293.206787109375,297.1499938964844,293.1499938964844,0.2417609393596649,-3605.18994140625,304.15802001953125,0.8458371758460999,0.3253422677516937,0.2294030040502548,293.2305603027344,297.1499938964844,293.1499938964844,0.3117737770080566,-5967.298828125,304.1585388183594,0.9048367738723756,0.3986534178256988,0.3796906471252441,293.2587585449219,297.1499938964844,293.1499938964844,0.0090313320979475,-2911.248046875,301.2828063964844,0.4289799928665161,0.050000000745058,0.238040953874588,291.1541748046875,291.1499938964844,261.4657592773437,259.9116516113281,280.5462951660156,293.25994873046875,291.1548767089844,1.0,0.3059259951114654,0.8091342449188232,0.6499999761581421,1.0,1.0,-1.2451863288879397,0.4981326162815094,0.7470536828041077,0.2017774432897567,0.0,0.0,0.5954684019088745,80.9356918334961,76.0,14.28880214691162,-13319.1337890625,281.0647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,307.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.166015625,18000.0,0.0,0.0,0.3003736734390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251596212387085,0.625166118144989,-6.448078693210846e-06,0.0,0.0003048410871997,0.0,0.0,45.41505813598633,0.0,0.0,0.0,0.4148488342761993,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.0952764376997947,-2202.802001953125,304.1528015136719,0.6607507467269897,0.1528148204088211,0.1402233242988586,293.3151550292969,297.1499938964844,293.1499938964844,0.0046607856638729,-366.40142822265625,297.2045288085937,0.4289799928665161,0.050000000745058,0.050181820988655,293.206787109375,297.1499938964844,293.1499938964844,0.2417609393596649,-3605.18994140625,304.15802001953125,0.8458371758460999,0.3253422677516937,0.2294030040502548,293.2305603027344,297.1499938964844,293.1499938964844,0.3117737770080566,-5967.298828125,304.1585388183594,0.9048367738723756,0.3986534178256988,0.3796906471252441,293.2587585449219,297.1499938964844,293.1499938964844,0.0090313320979475,-2911.248046875,301.2828063964844,0.4289799928665161,0.050000000745058,0.238040953874588,291.1541748046875,291.1499938964844,261.4657592773437,259.9116516113281,280.5462951660156,293.25994873046875,291.1548767089844,1.0,0.3059259951114654,0.8091342449188232,0.6499999761581421,1.0,1.0,-1.2451863288879397,0.4981326162815094,0.7470536828041077,0.2017774432897567,0.0,0.0,0.5954684019088745,80.9356918334961,76.0,14.28880214691162,-13319.1337890625,281.0647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,307.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.166015625,18000.0,0.0,0.0,0.3003736734390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251596212387085,0.625166118144989,-6.448078693210846e-06,0.0,0.0003048410871997,0.0,0.0,45.41505813598633,0.0,0.0,0.0,0.4148488342761993,4.0,0.0,1.0
479100,293.1662902832031,297.1499938964844,293.1499938964844,0.0949300080537796,-2196.2978515625,304.1529235839844,0.6600124835968018,0.1524387747049331,0.1398424804210662,293.3151550292969,297.1499938964844,293.1499938964844,0.0046368152834475,-364.628173828125,297.1777038574219,0.4288768172264099,0.050000000745058,0.0501848123967647,293.2068786621094,297.1499938964844,293.1499938964844,0.2409594655036926,-3595.6796875,304.15802001953125,0.8450462222099304,0.3246028125286102,0.2288542538881302,293.2303466796875,297.1499938964844,293.1499938964844,0.3106909692287445,-5950.7490234375,304.1589660644531,0.9038533568382264,0.3976763784885406,0.3787190616130829,293.2622985839844,297.1499938964844,293.1499938964844,0.008989768102765,-2902.63916015625,301.25518798828125,0.4288768172264099,0.050000000745058,0.2380551546812057,291.15740966796875,291.1499938964844,261.4722900390625,259.91717529296875,280.5517272949219,293.26190185546875,291.1580505371094,1.0,0.3054034113883972,0.8089518547058105,0.6499999761581421,1.0,1.0,-1.2429254055023191,0.4971617758274078,0.7457635998725891,0.2012510299682617,0.0,0.0,0.5946499109268188,80.97747039794922,76.0,12.091682434082031,-13291.9365234375,280.24566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,307.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.595703125,18000.0,0.0,0.0,0.3006332218647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236802339553833,0.623686671257019,-6.438313903345261e-06,0.0,0.0003051045059692,0.0,0.0,45.21052551269531,0.0,0.0,0.0,0.4143072664737701,4.0,0.0,1.0
479160,293.1665954589844,297.1499938964844,293.1499938964844,0.0946210920810699,-2190.4892578125,304.1529541015625,0.6611912846565247,0.1521751880645752,0.139516070485115,293.314453125,297.1499938964844,293.1499938964844,0.0046100905165076,-362.6319580078125,297.153076171875,0.4303279221057892,0.050000000745058,0.0501435548067092,293.2065734863281,297.1499938964844,293.1499938964844,0.2401801794767379,-3586.422119140625,304.157958984375,0.8464692234992981,0.3239419162273407,0.2283371537923813,293.22967529296875,297.1499938964844,293.1499938964844,0.3096333146095276,-5934.59912109375,304.15924072265625,0.9054797887802124,0.396787166595459,0.3778010010719299,293.26519775390625,297.1499938964844,293.1499938964844,0.0089390333741903,-2891.64599609375,301.2288818359375,0.4303279221057892,0.050000000745058,0.2378594279289245,291.161376953125,291.1499938964844,261.479736328125,259.9234619140625,280.5582275390625,293.264892578125,291.1622314453125,1.0,0.3038325011730194,0.8087939023971558,0.6499999761581421,1.0,1.0,-1.2405264377593994,0.4961342215538025,0.7443922758102417,0.2006853073835373,0.0,0.0,0.5934986472129822,79.89653015136719,64.0,12.158231735229492,-13264.2841796875,277.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,307.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.927734375,18000.0,0.0,0.0,0.3008166849613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218546628952026,0.6218611001968384,-6.426163963624276e-06,0.0,0.0003052906831726,0.0,0.0,44.95833587646485,0.0,0.0,0.0,0.4136224091053009,4.0,0.0,1.0
479220,293.166015625,297.1499938964844,293.1499938964844,0.0941261649131774,-2181.177490234375,304.1527709960937,0.6678910255432129,0.151869848370552,0.1390151083469391,293.3114624023437,297.1499938964844,293.1499938964844,0.0045520006678998,-358.2712707519531,297.1090393066406,0.4368868470191955,0.050000000745058,0.0499716065824031,293.2052307128906,297.1499938964844,293.1499938964844,0.2386987507343292,-3568.82177734375,304.15777587890625,0.854263424873352,0.3227809965610504,0.2273675948381424,293.22760009765625,297.1499938964844,293.1499938964844,0.3076076209545135,-5903.7314453125,304.1595458984375,0.914922058582306,0.3951894342899322,0.3760721683502197,293.26934814453125,297.1499938964844,293.1499938964844,0.0088211763650178,-2865.322265625,301.17950439453125,0.4368868470191955,0.050000000745058,0.2370437979698181,291.1698913574219,291.1499938964844,261.4973449707031,259.938232421875,280.5713195800781,293.2691345214844,291.1706237792969,1.0,0.2981408834457397,0.808478057384491,0.6499999761581421,1.0,1.0,-1.2355009317398071,0.4939854443073272,0.7415154576301575,0.1994921118021011,0.0,0.0,0.5902640223503113,75.46694946289062,52.0,11.45654296875,-13202.59765625,265.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,307.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.3009162843227386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163009405136108,0.6163073778152466,-6.389129339368083e-06,0.0,0.0003053917607758,0.0,0.0,44.19597625732422,0.0,0.0,0.0,0.4115606844425201,4.0,0.0,1.0
479280,293.166015625,297.1499938964844,293.1499938964844,0.0941261649131774,-2181.177490234375,304.1527709960937,0.6678910255432129,0.151869848370552,0.1390151083469391,293.3114624023437,297.1499938964844,293.1499938964844,0.0045520006678998,-358.2712707519531,297.1090393066406,0.4368868470191955,0.050000000745058,0.0499716065824031,293.2052307128906,297.1499938964844,293.1499938964844,0.2386987507343292,-3568.82177734375,304.15777587890625,0.854263424873352,0.3227809965610504,0.2273675948381424,293.22760009765625,297.1499938964844,293.1499938964844,0.3076076209545135,-5903.7314453125,304.1595458984375,0.914922058582306,0.3951894342899322,0.3760721683502197,293.26934814453125,297.1499938964844,293.1499938964844,0.0088211763650178,-2865.322265625,301.17950439453125,0.4368868470191955,0.050000000745058,0.2370437979698181,291.1698913574219,291.1499938964844,261.4973449707031,259.938232421875,280.5713195800781,293.2691345214844,291.1706237792969,1.0,0.2981408834457397,0.808478057384491,0.6499999761581421,1.0,1.0,-1.2355009317398071,0.4939854443073272,0.7415154576301575,0.1994921118021011,0.0,0.0,0.5902640223503113,75.46694946289062,52.0,11.45654296875,-13202.59765625,265.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07110595703125,307.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.3009162843227386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163009405136108,0.6163073778152466,-6.389129339368083e-06,0.0,0.0003053917607758,0.0,0.0,44.19597625732422,0.0,0.0,0.0,0.4115606844425201,4.0,0.0,1.0
479340,293.1643981933594,297.1499938964844,293.1499938964844,0.0937583148479461,-2174.269775390625,304.1524658203125,0.6799084544181824,0.1517887413501739,0.1386517286300659,293.3066711425781,297.1499938964844,293.1499938964844,0.0044914963655173,-353.7257995605469,297.07012939453125,0.4484640061855316,0.050000000745058,0.0497147366404533,293.2034912109375,297.1499938964844,293.1499938964844,0.2373005598783493,-3552.21826171875,304.1575012207031,0.8682188987731934,0.3217363059520721,0.2264342606067657,293.22491455078125,297.1499938964844,293.1499938964844,0.3057143092155456,-5874.96728515625,304.1595153808594,0.9323996305465698,0.3937656283378601,0.3744390308856964,293.2717590332031,297.1499938964844,293.1499938964844,0.008690683171153,-2835.53369140625,301.1331787109375,0.4484640061855316,0.050000000745058,0.2358253002166748,291.1768493652344,291.1499938964844,261.5181579589844,259.9556579589844,280.5847473144531,293.27166748046875,291.1774597167969,1.0,0.2898415327072143,0.8081622123718262,0.6499999761581421,1.0,1.0,-1.2302131652832031,0.4917297661304474,0.7384833693504333,0.1982265710830688,0.0,0.0,0.5862078666687012,68.88308715820312,40.0,9.796252250671388,-13135.4697265625,249.86666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,307.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.658203125,18000.0,0.0,0.0,0.3006052672863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088677644729614,0.6088741421699524,-6.3374127421411686e-06,0.0,0.0003050761297345,0.0,0.0,43.17606735229492,0.0,0.0,0.0,0.4087946712970733,4.0,0.0,1.0
479400,293.1643981933594,297.1499938964844,293.1499938964844,0.0937583148479461,-2174.269775390625,304.1524658203125,0.6799084544181824,0.1517887413501739,0.1386517286300659,293.3066711425781,297.1499938964844,293.1499938964844,0.0044914963655173,-353.7257995605469,297.07012939453125,0.4484640061855316,0.050000000745058,0.0497147366404533,293.2034912109375,297.1499938964844,293.1499938964844,0.2373005598783493,-3552.21826171875,304.1575012207031,0.8682188987731934,0.3217363059520721,0.2264342606067657,293.22491455078125,297.1499938964844,293.1499938964844,0.3057143092155456,-5874.96728515625,304.1595153808594,0.9323996305465698,0.3937656283378601,0.3744390308856964,293.2717590332031,297.1499938964844,293.1499938964844,0.008690683171153,-2835.53369140625,301.1331787109375,0.4484640061855316,0.050000000745058,0.2358253002166748,291.1768493652344,291.1499938964844,261.5181579589844,259.9556579589844,280.5847473144531,293.27166748046875,291.1774597167969,1.0,0.2898415327072143,0.8081622123718262,0.6499999761581421,1.0,1.0,-1.2302131652832031,0.4917297661304474,0.7384833693504333,0.1982265710830688,0.0,0.0,0.5862078666687012,68.88308715820312,40.0,9.796252250671388,-13135.4697265625,249.86666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,307.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.658203125,18000.0,0.0,0.0,0.3006052672863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088677644729614,0.6088741421699524,-6.3374127421411686e-06,0.0,0.0003050761297345,0.0,0.0,43.17606735229492,0.0,0.0,0.0,0.4087946712970733,4.0,0.0,1.0
479460,293.162353515625,297.1499938964844,293.1499938964844,0.0934764146804809,-2168.984375,304.152099609375,0.6973572969436646,0.1518404632806778,0.138377159833908,293.300537109375,297.1499938964844,293.1499938964844,0.0044311247766017,-349.1845092773437,297.0360412597656,0.4658928513526916,0.050000000745058,0.0494032278656959,293.2013854980469,297.1499938964844,293.1499938964844,0.2359791845083236,-3536.53125,304.1571960449219,0.8888436555862427,0.3208048045635223,0.2255353182554245,293.221923828125,297.1499938964844,293.1499938964844,0.3039349615573883,-5847.97900390625,304.1593017578125,0.9568479657173156,0.3924736380577087,0.3728832006454468,293.27294921875,297.1499938964844,293.1499938964844,0.0085540823638439,-2803.817626953125,301.0891418457031,0.4658928513526916,0.050000000745058,0.2343476414680481,291.18243408203125,291.1499938964844,261.5419006347656,259.9754333496094,280.5985717773437,293.2728881835937,291.1828918457031,1.0,0.2795991003513336,0.8078581094741821,0.6499999761581421,1.0,1.0,-1.2247893810272217,0.4894212484359741,0.7353681921958923,0.1969190537929535,0.0,0.0,0.5814942717552185,60.91389083862305,28.0,7.83631706237793,-13064.13671875,231.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,307.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.423828125,18000.0,0.0,0.0,0.2998532950878143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000344157218933,0.6000406742095947,-6.275226951402146e-06,0.0,0.0003043129690922,0.0,0.0,41.97867584228516,0.0,0.0,0.0,0.4055123627185821,4.0,0.0,1.0
479520,293.162353515625,297.1499938964844,293.1499938964844,0.0934764146804809,-2168.984375,304.152099609375,0.6973572969436646,0.1518404632806778,0.138377159833908,293.300537109375,297.1499938964844,293.1499938964844,0.0044311247766017,-349.1845092773437,297.0360412597656,0.4658928513526916,0.050000000745058,0.0494032278656959,293.2013854980469,297.1499938964844,293.1499938964844,0.2359791845083236,-3536.53125,304.1571960449219,0.8888436555862427,0.3208048045635223,0.2255353182554245,293.221923828125,297.1499938964844,293.1499938964844,0.3039349615573883,-5847.97900390625,304.1593017578125,0.9568479657173156,0.3924736380577087,0.3728832006454468,293.27294921875,297.1499938964844,293.1499938964844,0.0085540823638439,-2803.817626953125,301.0891418457031,0.4658928513526916,0.050000000745058,0.2343476414680481,291.18243408203125,291.1499938964844,261.5419006347656,259.9754333496094,280.5985717773437,293.2728881835937,291.1828918457031,1.0,0.2795991003513336,0.8078581094741821,0.6499999761581421,1.0,1.0,-1.2247893810272217,0.4894212484359741,0.7353681921958923,0.1969190537929535,0.0,0.0,0.5814942717552185,60.91389083862305,28.0,7.83631706237793,-13064.13671875,231.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,307.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.423828125,18000.0,0.0,0.0,0.2998532950878143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000344157218933,0.6000406742095947,-6.275226951402146e-06,0.0,0.0003043129690922,0.0,0.0,41.97867584228516,0.0,0.0,0.0,0.4055123627185821,4.0,0.0,1.0
479580,293.1601257324219,297.1499938964844,293.1499938964844,0.0932526737451553,-2164.803466796875,304.1517944335937,0.720194935798645,0.1519779562950134,0.1381541937589645,293.29327392578125,297.1499938964844,293.1499938964844,0.0043725501745939,-344.7787475585937,297.00616455078125,0.4842804372310638,0.050000000745058,0.0490572266280651,293.1990051269531,297.1499938964844,293.1499938964844,0.234767884016037,-3522.172607421875,304.1568298339844,0.9186097383499146,0.3199874758720398,0.2246917933225631,293.2187805175781,297.1499938964844,293.1499938964844,0.3022774457931518,-5822.8818359375,304.1589660644531,0.9854698181152344,0.3912917971611023,0.3714008629322052,293.2732238769531,297.1499938964844,293.1499938964844,0.0084156654775142,-2771.257080078125,301.0468139648437,0.4842804372310638,0.050000000745058,0.2327063530683517,291.1863098144531,291.1499938964844,261.5681457519531,259.99725341796875,280.61279296875,293.2732238769531,291.18658447265625,1.0,0.2678242921829223,0.8075540065765381,0.6499999761581421,1.0,1.0,-1.2193444967269895,0.4871088564395904,0.7322356700897217,0.1955973505973816,0.0,0.0,0.5763736963272095,52.07113265991211,25.0,5.494915008544922,-12989.6318359375,210.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,308.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4609375,18000.0,0.0,0.0,0.2986588478088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902733206748962,0.5902795195579529,-6.206264060892863e-06,0.0,0.0003031007654499,0.0,0.0,40.67765808105469,0.0,0.0,0.0,0.4019003510475158,4.0,0.0,1.0
479640,293.1601257324219,297.1499938964844,293.1499938964844,0.0932526737451553,-2164.803466796875,304.1517944335937,0.720194935798645,0.1519779562950134,0.1381541937589645,293.29327392578125,297.1499938964844,293.1499938964844,0.0043725501745939,-344.7787475585937,297.00616455078125,0.4842804372310638,0.050000000745058,0.0490572266280651,293.1990051269531,297.1499938964844,293.1499938964844,0.234767884016037,-3522.172607421875,304.1568298339844,0.9186097383499146,0.3199874758720398,0.2246917933225631,293.2187805175781,297.1499938964844,293.1499938964844,0.3022774457931518,-5822.8818359375,304.1589660644531,0.9854698181152344,0.3912917971611023,0.3714008629322052,293.2732238769531,297.1499938964844,293.1499938964844,0.0084156654775142,-2771.257080078125,301.0468139648437,0.4842804372310638,0.050000000745058,0.2327063530683517,291.1863098144531,291.1499938964844,261.5681457519531,259.99725341796875,280.61279296875,293.2732238769531,291.18658447265625,1.0,0.2678242921829223,0.8075540065765381,0.6499999761581421,1.0,1.0,-1.2193444967269895,0.4871088564395904,0.7322356700897217,0.1955973505973816,0.0,0.0,0.5763736963272095,52.07113265991211,25.0,5.494915008544922,-12989.6318359375,210.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,308.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.4609375,18000.0,0.0,0.0,0.2986588478088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902733206748962,0.5902795195579529,-6.206264060892863e-06,0.0,0.0003031007654499,0.0,0.0,40.67765808105469,0.0,0.0,0.0,0.4019003510475158,4.0,0.0,1.0
479700,293.1590270996094,297.1499938964844,293.1499938964844,0.0931858196854591,-2163.568603515625,304.1515808105469,0.7308183312416077,0.1520674973726272,0.1380890905857086,293.2893371582031,297.1499938964844,293.1499938964844,0.0043472931720316,-342.88238525390625,296.9925842285156,0.4921436309814453,0.050000000745058,0.0489089228212833,293.19775390625,297.1499938964844,293.1499938964844,0.2342360764741897,-3515.895263671875,304.15655517578125,0.9351705312728882,0.3196130692958832,0.22431480884552,293.2171936035156,297.1499938964844,293.1499938964844,0.3015281856060028,-5811.5810546875,304.15869140625,0.9973456263542176,0.3907338976860046,0.3707186579704284,293.27313232421875,297.1499938964844,293.1499938964844,0.0083540203049778,-2756.747802734375,301.0260314941406,0.4921436309814453,0.050000000745058,0.2320028692483902,291.1874694824219,291.1499938964844,261.58209228515625,260.00885009765625,280.6197814941406,293.2731628417969,291.1875915527344,1.0,0.2628068327903747,0.8074019551277161,0.6499999761581421,1.0,1.0,-1.21697199344635,0.4861049652099609,0.7308670282363892,0.1950116902589798,0.0,0.0,0.5737557411193848,48.280250549316406,25.0,3.816682100296021,-12953.5634765625,202.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,308.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.0546875,18000.0,0.0,0.0,0.2979063987731933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852183699607849,0.5852245688438416,-6.170541382743977e-06,0.0,0.0003023371100425,0.0,0.0,40.013484954833984,0.0,0.0,0.0,0.40003702044487,4.0,0.0,1.0
479760,293.1578674316406,297.1499938964844,293.1499938964844,0.0931477472186088,-2162.832763671875,304.1513671875,0.738737165927887,0.1521763056516647,0.1380824595689773,293.2851257324219,297.1499938964844,293.1499938964844,0.0043283337727189,-341.4240417480469,296.9813537597656,0.4979217648506164,0.050000000745058,0.0488089993596077,293.19647216796875,297.1499938964844,293.1499938964844,0.2337199747562408,-3509.7587890625,304.15631103515625,0.9471585750579834,0.3192611038684845,0.2239891439676284,293.21246337890625,297.1499938964844,293.1499938964844,0.2933671176433563,-5680.97119140625,304.1722106933594,0.9990000128746032,0.3908033967018127,0.3620359301567077,293.2728576660156,297.1499938964844,293.1499938964844,0.0083040036261081,-2744.807861328125,301.00616455078125,0.4979217648506164,0.050000000745058,0.2315288782119751,291.1903076171875,291.1499938964844,261.5965576171875,260.0208435058594,280.6331787109375,293.2728881835937,291.19219970703125,1.0,0.257956862449646,0.8072599768638611,0.6499999761581421,1.0,1.0,-1.2055917978286743,0.4812327623367309,0.7243590354919434,0.1924146264791488,0.0,0.0,0.5708269476890564,45.58518981933594,25.0,13.782264709472656,-12864.720703125,192.94908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728332519531,308.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.326171875,18000.0,0.0,0.0,0.2970281541347503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800766944885254,0.5800828337669373,-6.1346718212007545e-06,0.0,0.0003014458052348,0.0,0.0,39.34706497192383,0.0,0.0,0.0,0.3981397747993469,4.0,0.0,1.0
479820,293.1559753417969,297.1499938964844,293.1499938964844,0.0928651615977287,-2156.99609375,304.1513671875,0.7516210079193115,0.1523637473583221,0.1381263434886932,293.2764587402344,297.1499938964844,293.1499938964844,0.0042909919284284,-338.1539306640625,296.9798889160156,0.5073071122169495,0.050000000745058,0.0486666746437549,293.19439697265625,297.1499938964844,293.1499938964844,0.2320775240659713,-3489.552734375,304.15692138671875,0.964745283126831,0.3184996843338012,0.2233623564243316,293.18170166015625,297.1499938964844,293.1499938964844,0.2739423215389251,-5373.31591796875,304.1966857910156,0.9990000128746032,0.3954122364521026,0.3428758978843689,293.2719116210937,297.1499938964844,293.1499938964844,0.0082023404538631,-2717.638671875,300.9757080078125,0.5073071122169495,0.050000000745058,0.2308537513017654,291.22869873046875,291.1499938964844,261.6268005371094,260.0458679199219,280.6615295410156,293.2720031738281,291.2318420410156,1.0,0.2498934417963028,0.8069759607315063,0.6499999761581421,1.0,1.0,-1.1807901859283447,0.4707119166851043,0.7100781798362732,0.1865537762641906,0.0,0.0,0.5578835606575012,41.62082290649414,28.0,40.8038330078125,-12622.0166015625,177.06741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,308.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18185.7421875,18000.0,0.0,0.0,0.294548362493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609642863273621,0.5609703063964844,-6.023623427608982e-06,0.0,0.0002989291388075,0.0,0.0,37.04157257080078,0.0,0.0,0.0,0.3913500308990478,4.0,0.0,1.0
479880,293.1559753417969,297.1499938964844,293.1499938964844,0.0928651615977287,-2156.99609375,304.1513671875,0.7516210079193115,0.1523637473583221,0.1381263434886932,293.2764587402344,297.1499938964844,293.1499938964844,0.0042909919284284,-338.1539306640625,296.9798889160156,0.5073071122169495,0.050000000745058,0.0486666746437549,293.19439697265625,297.1499938964844,293.1499938964844,0.2320775240659713,-3489.552734375,304.15692138671875,0.964745283126831,0.3184996843338012,0.2233623564243316,293.18170166015625,297.1499938964844,293.1499938964844,0.2739423215389251,-5373.31591796875,304.1966857910156,0.9990000128746032,0.3954122364521026,0.3428758978843689,293.2719116210937,297.1499938964844,293.1499938964844,0.0082023404538631,-2717.638671875,300.9757080078125,0.5073071122169495,0.050000000745058,0.2308537513017654,291.22869873046875,291.1499938964844,261.6268005371094,260.0458679199219,280.6615295410156,293.2720031738281,291.2318420410156,1.0,0.2498934417963028,0.8069759607315063,0.6499999761581421,1.0,1.0,-1.1807901859283447,0.4707119166851043,0.7100781798362732,0.1865537762641906,0.0,0.0,0.5578835606575012,41.62082290649414,28.0,40.8038330078125,-12622.0166015625,177.06741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,308.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18185.7421875,18000.0,0.0,0.0,0.294548362493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609642863273621,0.5609703063964844,-6.023623427608982e-06,0.0,0.0002989291388075,0.0,0.0,37.04157257080078,0.0,0.0,0.0,0.3913500308990478,4.0,0.0,1.0
479940,293.1543884277344,297.1499938964844,293.1499938964844,0.09280826151371,-2155.797607421875,304.1510009765625,0.7612601518630981,0.152532622218132,0.1381917148828506,293.2675476074219,297.1499938964844,293.1499938964844,0.0042638159357011,-335.9711303710937,296.96881103515625,0.5143760442733765,0.050000000745058,0.0485745817422866,293.1922607421875,297.1499938964844,293.1499938964844,0.2310382425785064,-3477.13427734375,304.15631103515625,0.97608882188797,0.3178093135356903,0.2228007465600967,293.1418151855469,297.1499938964844,293.1499938964844,0.2608237564563751,-5166.77392578125,304.2025756835937,0.9990000128746032,0.4026958644390106,0.3298842906951904,293.270263671875,297.1499938964844,293.1499938964844,0.0081273475661873,-2699.177978515625,300.94171142578125,0.5143760442733765,0.050000000745058,0.2304169088602066,291.2430725097656,291.1499938964844,261.6584777832031,260.072021484375,280.68408203125,293.2703857421875,291.2430114746094,1.0,0.2445585876703262,0.8066919445991516,0.6499999761581421,1.0,1.0,-1.1639618873596191,0.4636127054691314,0.7003491520881653,0.1825464963912964,0.0,0.0,0.5441571474075317,39.04747772216797,46.0,17.27668571472168,-12386.08203125,166.84141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895446777344,308.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.57421875,18000.0,0.0,0.0,0.2909382581710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350689888000488,0.5350748300552368,-5.857713858858915e-06,0.0,0.0002952653449028,0.0,0.0,33.97529220581055,0.0,0.0,0.0,0.3822789192199707,4.0,0.0,1.0
480000,293.1543884277344,297.1499938964844,293.1499938964844,0.09280826151371,-2155.797607421875,304.1510009765625,0.7612601518630981,0.152532622218132,0.1381917148828506,293.2675476074219,297.1499938964844,293.1499938964844,0.0042638159357011,-335.9711303710937,296.96881103515625,0.5143760442733765,0.050000000745058,0.0485745817422866,293.1922607421875,297.1499938964844,293.1499938964844,0.2310382425785064,-3477.13427734375,304.15631103515625,0.97608882188797,0.3178093135356903,0.2228007465600967,293.1418151855469,297.1499938964844,293.1499938964844,0.2608237564563751,-5166.77392578125,304.2025756835937,0.9990000128746032,0.4026958644390106,0.3298842906951904,293.270263671875,297.1499938964844,293.1499938964844,0.0081273475661873,-2699.177978515625,300.94171142578125,0.5143760442733765,0.050000000745058,0.2304169088602066,291.2430725097656,291.1499938964844,261.6584777832031,260.072021484375,280.68408203125,293.2703857421875,291.2430114746094,1.0,0.2445585876703262,0.8066919445991516,0.6499999761581421,1.0,1.0,-1.1639618873596191,0.4636127054691314,0.7003491520881653,0.1825464963912964,0.0,0.0,0.5441571474075317,39.04747772216797,46.0,17.27668571472168,-12386.08203125,166.84141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895446777344,308.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.57421875,18000.0,0.0,0.0,0.2909382581710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350689888000488,0.5350748300552368,-5.857713858858915e-06,0.0,0.0002952653449028,0.0,0.0,33.97529220581055,0.0,0.0,0.0,0.3822789192199707,4.0,0.0,1.0
480060,293.1531982421875,297.1499938964844,293.1499938964844,0.0931418985128402,-2162.494873046875,304.15008544921875,0.7572906613349915,0.1526677757501602,0.1383626013994217,293.2585144042969,297.1499938964844,293.1499938964844,0.0042574452236294,-335.8175964355469,296.940673828125,0.5111913084983826,0.050000000745058,0.0486146546900272,293.1902770996094,297.1499938964844,293.1499938964844,0.2309239655733108,-3476.534912109375,304.15435791015625,0.9701967835426332,0.3171416223049164,0.222365528345108,293.1165771484375,297.1499938964844,293.1499938964844,0.265842854976654,-5255.16015625,304.1758728027344,0.9990000128746032,0.4080829620361328,0.3355932831764221,293.268310546875,297.1499938964844,293.1499938964844,0.0081009594723582,-2696.156494140625,300.89996337890625,0.5111913084983826,0.050000000745058,0.2306069880723953,291.2205810546875,291.1499938964844,261.6912841796875,260.0990295410156,280.6907653808594,293.2684020996094,291.2149658203125,1.0,0.2475714385509491,0.8066306710243225,0.6499999761581421,1.0,1.0,-1.1707606315612793,0.4665499627590179,0.7042106986045837,0.1839280128479004,0.0,0.0,0.5355949997901917,40.1529541015625,64.0,-36.129974365234375,-12322.072265625,171.07464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716735839844,308.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18150.072265625,18000.0,0.0,0.0,0.2865794003009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150362253189087,0.5150419473648071,-5.716618034057319e-06,0.0,0.0002908416790887,0.0,0.0,31.650972366333008,0.0,0.0,0.0,0.3752066791057586,4.0,0.0,1.0
480120,293.1531982421875,297.1499938964844,293.1499938964844,0.0931418985128402,-2162.494873046875,304.15008544921875,0.7572906613349915,0.1526677757501602,0.1383626013994217,293.2585144042969,297.1499938964844,293.1499938964844,0.0042574452236294,-335.8175964355469,296.940673828125,0.5111913084983826,0.050000000745058,0.0486146546900272,293.1902770996094,297.1499938964844,293.1499938964844,0.2309239655733108,-3476.534912109375,304.15435791015625,0.9701967835426332,0.3171416223049164,0.222365528345108,293.1165771484375,297.1499938964844,293.1499938964844,0.265842854976654,-5255.16015625,304.1758728027344,0.9990000128746032,0.4080829620361328,0.3355932831764221,293.268310546875,297.1499938964844,293.1499938964844,0.0081009594723582,-2696.156494140625,300.89996337890625,0.5111913084983826,0.050000000745058,0.2306069880723953,291.2205810546875,291.1499938964844,261.6912841796875,260.0990295410156,280.6907653808594,293.2684020996094,291.2149658203125,1.0,0.2475714385509491,0.8066306710243225,0.6499999761581421,1.0,1.0,-1.1707606315612793,0.4665499627590179,0.7042106986045837,0.1839280128479004,0.0,0.0,0.5355949997901917,40.1529541015625,64.0,-36.129974365234375,-12322.072265625,171.07464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716735839844,308.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18150.072265625,18000.0,0.0,0.0,0.2865794003009796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150362253189087,0.5150419473648071,-5.716618034057319e-06,0.0,0.0002908416790887,0.0,0.0,31.650972366333008,0.0,0.0,0.0,0.3752066791057586,4.0,0.0,1.0
480180,293.15240478515625,297.1499938964844,293.1499938964844,0.0938732177019119,-2177.24609375,304.1488342285156,0.7425237894058228,0.1527488380670547,0.1386013478040695,293.24920654296875,297.1499938964844,293.1499938964844,0.0042742677032947,-337.9234924316406,296.8919372558594,0.5000482797622681,0.050000000745058,0.0487746745347976,293.1885681152344,297.1499938964844,293.1499938964844,0.2317860871553421,-3488.310302734375,304.1514587402344,0.9484890699386596,0.3164688348770141,0.22201769053936,293.12744140625,297.1499938964844,293.1499938964844,0.2874544560909271,-5607.6552734375,304.1309509277344,0.9990000128746032,0.4068059027194977,0.3574983477592468,293.2671203613281,297.1499938964844,293.1499938964844,0.0081193009391427,-2708.137451171875,300.84552001953125,0.5000482797622681,0.050000000745058,0.2313660681247711,291.1545104980469,291.1499938964844,261.7248229980469,260.1265869140625,280.6839904785156,293.26715087890625,291.1471252441406,1.0,0.2571650743484497,0.8065693378448486,0.6499999761581421,1.0,1.0,-1.1980185508728027,0.4781709909439087,0.7198475003242493,0.1901040971279144,0.0,0.0,0.5391988158226013,44.59132385253906,67.0,-81.59334564208984,-12490.1748046875,188.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9627685546875,308.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.2825552225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137008428573608,0.5137065052986145,-5.672597580996808e-06,0.0,0.0002867576258722,0.0,0.0,31.338293075561523,0.0,0.0,0.0,0.3743413686752319,4.0,0.0,1.0
