time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480240,293.15240478515625,297.1499938964844,293.1499938964844,0.0938732177019119,-2177.24609375,304.1488342285156,0.7425237894058228,0.1527488380670547,0.1386013478040695,293.24920654296875,297.1499938964844,293.1499938964844,0.0042742677032947,-337.9234924316406,296.8919372558594,0.5000482797622681,0.050000000745058,0.0487746745347976,293.1885681152344,297.1499938964844,293.1499938964844,0.2317860871553421,-3488.310302734375,304.1514587402344,0.9484890699386596,0.3164688348770141,0.22201769053936,293.12744140625,297.1499938964844,293.1499938964844,0.2874544560909271,-5607.6552734375,304.1309509277344,0.9990000128746032,0.4068059027194977,0.3574983477592468,293.2671203613281,297.1499938964844,293.1499938964844,0.0081193009391427,-2708.137451171875,300.84552001953125,0.5000482797622681,0.050000000745058,0.2313660681247711,291.1545104980469,291.1499938964844,261.7248229980469,260.1265869140625,280.6839904785156,293.26715087890625,291.1471252441406,1.0,0.2571650743484497,0.8065693378448486,0.6499999761581421,1.0,1.0,-1.1980185508728027,0.4781709909439087,0.7198475003242493,0.1901040971279144,0.0,0.0,0.5391988158226013,44.59132385253906,67.0,-81.59334564208984,-12490.1748046875,188.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9627685546875,308.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.2825552225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137008428573608,0.5137065052986145,-5.672597580996808e-06,0.0,0.0002867576258722,0.0,0.0,31.338293075561523,0.0,0.0,0.0,0.3743413686752319,4.0,0.0,1.0
480300,293.152099609375,297.1499938964844,293.1499938964844,0.0942385271191597,-2184.605712890625,304.1484069824219,0.7357519865036011,0.1527732759714126,0.1387050896883011,293.24444580078125,297.1499938964844,293.1499938964844,0.0042855245992541,-339.20391845703125,296.8678283691406,0.4950012266635895,0.050000000745058,0.0488584227859973,293.18780517578125,297.1499938964844,293.1499938964844,0.2322533726692199,-3494.56005859375,304.1503601074219,0.9374375939369202,0.3161320090293884,0.2218434363603592,293.1455078125,297.1499938964844,293.1499938964844,0.2987344861030578,-5787.45947265625,304.114013671875,0.9990000128746032,0.4035500586032867,0.3684456348419189,293.26708984375,297.1499938964844,293.1499938964844,0.0081287594512104,-2714.338134765625,300.8162536621094,0.4950012266635895,0.050000000745058,0.2317633330821991,291.119384765625,291.1499938964844,261.7417907714844,260.1404724121094,280.6807556152344,293.26708984375,291.11334228515625,1.0,0.2615895569324493,0.8065386414527893,0.6499999761581421,1.0,1.0,-1.211655616760254,0.4839847683906555,0.7276707887649536,0.1932715326547622,0.0,0.0,0.544781506061554,46.91065216064453,67.0,-84.40741729736328,-12616.982421875,197.68321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9510498046875,308.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.361328125,18000.0,0.0,0.0,0.2810522019863128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204685926437378,0.5204743146896362,-5.696753760275897e-06,0.0,0.0002852322650142,0.0,0.0,31.99745750427246,0.0,0.0,0.0,0.3764581680297851,4.0,0.0,1.0
480360,293.15191650390625,297.1499938964844,293.1499938964844,0.0945063903927803,-2189.95166015625,304.148193359375,0.7297651767730713,0.1527872234582901,0.1387985497713089,293.2397155761719,297.1499938964844,293.1499938964844,0.004295511636883,-340.2485046386719,296.8505249023437,0.4905351400375366,0.050000000745058,0.0489382781088352,293.1871032714844,297.1499938964844,293.1499938964844,0.2324986606836319,-3497.881591796875,304.1498718261719,0.927320957183838,0.3157908916473388,0.2216667830944061,293.1674499511719,297.1499938964844,293.1499938964844,0.3090600371360779,-5950.16357421875,304.10186767578125,0.9990000128746032,0.3992983698844909,0.3785063028335571,293.2674560546875,297.1499938964844,293.1499938964844,0.008130706846714,-2717.705322265625,300.7886047363281,0.4905351400375366,0.050000000745058,0.2321421205997467,291.09503173828125,291.1499938964844,261.7587585449219,260.15435791015625,280.6785583496094,293.26739501953125,291.09136962890625,1.0,0.2658647298812866,0.806283175945282,0.6499999761581421,1.0,1.0,-1.2241127490997314,0.4893157482147217,0.7347970008850098,0.1961416006088256,0.0,0.0,0.5509504675865173,49.11543273925781,70.0,-70.98588562011719,-12749.2880859375,206.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90057373046875,308.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.998046875,18000.0,0.0,0.0,0.2800004780292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303527116775513,0.5303584337234497,-5.746699116571108e-06,0.0,0.0002841648820322,0.0,0.0,33.04532623291016,0.0,0.0,0.0,0.3797154426574707,4.0,0.0,1.0
480420,293.151611328125,297.1499938964844,293.1499938964844,0.0946865454316139,-2193.181640625,304.1485290527344,0.7132718563079834,0.1527997404336929,0.1390509754419326,293.2304077148437,297.1499938964844,293.1499938964844,0.0043167299591004,-341.7964172363281,296.8460998535156,0.4779714345932007,0.050000000745058,0.04918048158288,293.1856689453125,297.1499938964844,293.1499938964844,0.2320613414049148,-3492.393310546875,304.1507263183594,0.9015105366706848,0.3151387572288513,0.2213858366012573,293.19830322265625,297.1499938964844,293.1499938964844,0.3052094876766205,-5882.3857421875,304.1246643066406,0.9767118692398072,0.392533928155899,0.3736601173877716,293.2687683105469,297.1499938964844,293.1499938964844,0.0081269172951579,-2718.182373046875,300.7445068359375,0.4779714345932007,0.050000000745058,0.2332910299301147,291.0965270996094,291.1499938964844,261.7927551269531,260.1820678710937,280.6950378417969,293.2686462402344,291.1001281738281,1.0,0.2730800807476043,0.8057722449302673,0.6499999761581421,1.0,1.0,-1.2199338674545288,0.4875259399414062,0.7324079275131226,0.1951790750026703,0.0,0.0,0.5589993000030518,55.187461853027344,73.0,2.3146862983703613,-12811.841796875,217.62039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7291564941406,308.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.10546875,18000.0,0.0,0.0,0.2790402770042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491047501564026,0.5491106510162354,-5.870816949027358e-06,0.0,0.0002831904275808,0.0,0.0,35.23529052734375,0.0,0.0,0.0,0.3862445652484894,4.0,0.0,1.0
480480,293.151611328125,297.1499938964844,293.1499938964844,0.0946865454316139,-2193.181640625,304.1485290527344,0.7132718563079834,0.1527997404336929,0.1390509754419326,293.2304077148437,297.1499938964844,293.1499938964844,0.0043167299591004,-341.7964172363281,296.8460998535156,0.4779714345932007,0.050000000745058,0.04918048158288,293.1856689453125,297.1499938964844,293.1499938964844,0.2320613414049148,-3492.393310546875,304.1507263183594,0.9015105366706848,0.3151387572288513,0.2213858366012573,293.19830322265625,297.1499938964844,293.1499938964844,0.3052094876766205,-5882.3857421875,304.1246643066406,0.9767118692398072,0.392533928155899,0.3736601173877716,293.2687683105469,297.1499938964844,293.1499938964844,0.0081269172951579,-2718.182373046875,300.7445068359375,0.4779714345932007,0.050000000745058,0.2332910299301147,291.0965270996094,291.1499938964844,261.7927551269531,260.1820678710937,280.6950378417969,293.2686462402344,291.1001281738281,1.0,0.2730800807476043,0.8057722449302673,0.6499999761581421,1.0,1.0,-1.2199338674545288,0.4875259399414062,0.7324079275131226,0.1951790750026703,0.0,0.0,0.5589993000030518,55.187461853027344,73.0,2.3146862983703613,-12811.841796875,217.62039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7291564941406,308.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.10546875,18000.0,0.0,0.0,0.2790402770042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491047501564026,0.5491106510162354,-5.870816949027358e-06,0.0,0.0002831904275808,0.0,0.0,35.23529052734375,0.0,0.0,0.0,0.3862445652484894,4.0,0.0,1.0
480540,293.1517333984375,297.1499938964844,293.1499938964844,0.0946613177657127,-2192.36669921875,304.1490478515625,0.6998276114463806,0.15273317694664,0.1391994357109069,293.2220153808594,297.1499938964844,293.1499938964844,0.0043270834721624,-342.3502197265625,296.8530578613281,0.4668169617652893,0.050000000745058,0.0493873730301857,293.1846008300781,297.1499938964844,293.1499938964844,0.2312758415937423,-3482.552978515625,304.1517639160156,0.8840057253837585,0.314452052116394,0.2210712283849716,293.2079162597656,297.1499938964844,293.1499938964844,0.3019347190856933,-5826.60888671875,304.1382751464844,0.9558076858520508,0.3893370926380157,0.370248794555664,293.2702941894531,297.1499938964844,293.1499938964844,0.0081030866131186,-2712.447265625,300.7043151855469,0.4668169617652893,0.050000000745058,0.2342724204063415,291.1171264648437,291.1499938964844,261.8263854980469,260.2094421386719,280.7106628417969,293.27020263671875,291.1178283691406,1.0,0.2792037725448608,0.8052613139152527,0.6499999761581421,1.0,1.0,-1.2171446084976196,0.4863699376583099,0.7307747602462769,0.1944096088409423,0.0,0.0,0.5616545677185059,60.381961822509766,76.0,13.917981147766112,-12773.310546875,227.3968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464172363281,308.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2789221704006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556677579879761,0.5556737184524536,-5.932112799200695e-06,0.0,0.0002830705489031,0.0,0.0,36.11152648925781,0.0,0.0,0.0,0.3888716399669647,4.0,0.0,1.0
480600,293.1517333984375,297.1499938964844,293.1499938964844,0.0946613177657127,-2192.36669921875,304.1490478515625,0.6998276114463806,0.15273317694664,0.1391994357109069,293.2220153808594,297.1499938964844,293.1499938964844,0.0043270834721624,-342.3502197265625,296.8530578613281,0.4668169617652893,0.050000000745058,0.0493873730301857,293.1846008300781,297.1499938964844,293.1499938964844,0.2312758415937423,-3482.552978515625,304.1517639160156,0.8840057253837585,0.314452052116394,0.2210712283849716,293.2079162597656,297.1499938964844,293.1499938964844,0.3019347190856933,-5826.60888671875,304.1382751464844,0.9558076858520508,0.3893370926380157,0.370248794555664,293.2702941894531,297.1499938964844,293.1499938964844,0.0081030866131186,-2712.447265625,300.7043151855469,0.4668169617652893,0.050000000745058,0.2342724204063415,291.1171264648437,291.1499938964844,261.8263854980469,260.2094421386719,280.7106628417969,293.27020263671875,291.1178283691406,1.0,0.2792037725448608,0.8052613139152527,0.6499999761581421,1.0,1.0,-1.2171446084976196,0.4863699376583099,0.7307747602462769,0.1944096088409423,0.0,0.0,0.5616545677185059,60.381961822509766,76.0,13.917981147766112,-12773.310546875,227.3968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464172363281,308.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2789221704006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556677579879761,0.5556737184524536,-5.932112799200695e-06,0.0,0.0002830705489031,0.0,0.0,36.11152648925781,0.0,0.0,0.0,0.3888716399669647,4.0,0.0,1.0
480660,293.1518859863281,297.1499938964844,293.1499938964844,0.0947060585021972,-2193.080322265625,304.1492919921875,0.6891148686408997,0.1526612788438797,0.1393056213855743,293.2143859863281,297.1499938964844,293.1499938964844,0.0043394714593887,-343.2185363769531,296.85260009765625,0.4561868906021118,0.050000000745058,0.0495683550834655,293.18389892578125,297.1499938964844,293.1499938964844,0.2306791096925735,-3475.259033203125,304.15216064453125,0.8703848123550415,0.3137197494506836,0.2207017242908477,293.2102355957031,297.1499938964844,293.1499938964844,0.3002064526081085,-5797.6591796875,304.1449584960937,0.938470184803009,0.3873948752880096,0.3683905899524688,293.2716064453125,297.1499938964844,293.1499938964844,0.0080811232328414,-2708.2333984375,300.6605224609375,0.4561868906021118,0.050000000745058,0.2351309359073639,291.1231689453125,291.1499938964844,261.859375,260.23614501953125,280.7247619628906,293.2715148925781,291.1237487792969,1.0,0.2845748960971832,0.8048874735832214,0.6499999761581421,1.0,1.0,-1.2158454656600952,0.4858472347259521,0.7299982309341431,0.1939989924430847,0.0,0.0,0.5648218393325806,64.94281005859375,79.0,10.5035400390625,-12745.689453125,236.3714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810119628906,307.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.638671875,18000.0,0.0,0.0,0.2793301045894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618419647216797,0.561847984790802,-5.975530712021282e-06,0.0,0.0002834845508914,0.0,0.0,36.87472152709961,0.0,0.0,0.0,0.3911298811435699,4.0,0.0,1.0
480720,293.1518859863281,297.1499938964844,293.1499938964844,0.0947060585021972,-2193.080322265625,304.1492919921875,0.6891148686408997,0.1526612788438797,0.1393056213855743,293.2143859863281,297.1499938964844,293.1499938964844,0.0043394714593887,-343.2185363769531,296.85260009765625,0.4561868906021118,0.050000000745058,0.0495683550834655,293.18389892578125,297.1499938964844,293.1499938964844,0.2306791096925735,-3475.259033203125,304.15216064453125,0.8703848123550415,0.3137197494506836,0.2207017242908477,293.2102355957031,297.1499938964844,293.1499938964844,0.3002064526081085,-5797.6591796875,304.1449584960937,0.938470184803009,0.3873948752880096,0.3683905899524688,293.2716064453125,297.1499938964844,293.1499938964844,0.0080811232328414,-2708.2333984375,300.6605224609375,0.4561868906021118,0.050000000745058,0.2351309359073639,291.1231689453125,291.1499938964844,261.859375,260.23614501953125,280.7247619628906,293.2715148925781,291.1237487792969,1.0,0.2845748960971832,0.8048874735832214,0.6499999761581421,1.0,1.0,-1.2158454656600952,0.4858472347259521,0.7299982309341431,0.1939989924430847,0.0,0.0,0.5648218393325806,64.94281005859375,79.0,10.5035400390625,-12745.689453125,236.3714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810119628906,307.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.638671875,18000.0,0.0,0.0,0.2793301045894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618419647216797,0.561847984790802,-5.975530712021282e-06,0.0,0.0002834845508914,0.0,0.0,36.87472152709961,0.0,0.0,0.0,0.3911298811435699,4.0,0.0,1.0
480780,293.1519470214844,297.1499938964844,293.1499938964844,0.0947562530636787,-2193.929443359375,304.1494445800781,0.6802844405174255,0.1526014059782028,0.1394048929214477,293.20751953125,297.1499938964844,293.1499938964844,0.0043510762043297,-344.04541015625,296.8519287109375,0.4475880861282348,0.050000000745058,0.0497325919568538,293.183349609375,297.1499938964844,293.1499938964844,0.230074256658554,-3467.91162109375,304.1524353027344,0.8592449426651001,0.3129717111587524,0.2203044593334198,293.2100524902344,297.1499938964844,293.1499938964844,0.2989239692687988,-5776.61865234375,304.1487121582031,0.923822581768036,0.3859025239944458,0.3670723438262939,293.2725830078125,297.1499938964844,293.1499938964844,0.0080568343400955,-2703.489013671875,300.61676025390625,0.4475880861282348,0.050000000745058,0.2359099984169006,291.127685546875,291.1499938964844,261.89129638671875,260.2618713378906,280.7379150390625,293.27252197265625,291.1280212402344,1.0,0.2893932461738586,0.8045136332511902,0.6499999761581421,1.0,1.0,-1.2150375843048096,0.4855341911315918,0.7295033931732178,0.1937038451433181,0.0,0.0,0.5674684047698975,69.08695983886719,82.0,7.161163806915283,-12721.814453125,244.6465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,307.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.138671875,18000.0,0.0,0.0,0.2801417410373688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671536326408386,0.5671596527099609,-6.013625807099743e-06,0.0,0.000284308247501,0.0,0.0,37.54273223876953,0.0,0.0,0.0,0.3930795788764953,4.0,0.0,1.0
480840,293.1519470214844,297.1499938964844,293.1499938964844,0.0947562530636787,-2193.929443359375,304.1494445800781,0.6802844405174255,0.1526014059782028,0.1394048929214477,293.20751953125,297.1499938964844,293.1499938964844,0.0043510762043297,-344.04541015625,296.8519287109375,0.4475880861282348,0.050000000745058,0.0497325919568538,293.183349609375,297.1499938964844,293.1499938964844,0.230074256658554,-3467.91162109375,304.1524353027344,0.8592449426651001,0.3129717111587524,0.2203044593334198,293.2100524902344,297.1499938964844,293.1499938964844,0.2989239692687988,-5776.61865234375,304.1487121582031,0.923822581768036,0.3859025239944458,0.3670723438262939,293.2725830078125,297.1499938964844,293.1499938964844,0.0080568343400955,-2703.489013671875,300.61676025390625,0.4475880861282348,0.050000000745058,0.2359099984169006,291.127685546875,291.1499938964844,261.89129638671875,260.2618713378906,280.7379150390625,293.27252197265625,291.1280212402344,1.0,0.2893932461738586,0.8045136332511902,0.6499999761581421,1.0,1.0,-1.2150375843048096,0.4855341911315918,0.7295033931732178,0.1937038451433181,0.0,0.0,0.5674684047698975,69.08695983886719,82.0,7.161163806915283,-12721.814453125,244.6465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,307.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.138671875,18000.0,0.0,0.0,0.2801417410373688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671536326408386,0.5671596527099609,-6.013625807099743e-06,0.0,0.000284308247501,0.0,0.0,37.54273223876953,0.0,0.0,0.0,0.3930795788764953,4.0,0.0,1.0
480900,293.1519470214844,297.1499938964844,293.1499938964844,0.094784989953041,-2194.43212890625,304.1495056152344,0.6763932108879089,0.1525760740041732,0.1394544541835785,293.2043151855469,297.1499938964844,293.1499938964844,0.0043567544780671,-344.4551086425781,296.8515014648437,0.4438984394073486,0.050000000745058,0.0498101152479648,293.18310546875,297.1499938964844,293.1499938964844,0.2297742217779159,-3464.2802734375,304.1525573730469,0.8543522357940674,0.3125960826873779,0.2201007008552551,293.2095947265625,297.1499938964844,293.1499938964844,0.2983538806438446,-5767.41943359375,304.14996337890625,0.9173796772956848,0.3852328062057495,0.3665003180503845,293.2729797363281,297.1499938964844,293.1499938964844,0.0080441050231456,-2700.985595703125,300.5948791503906,0.4438984394073486,0.050000000745058,0.2362777441740036,291.12939453125,291.1499938964844,261.9067687988281,260.2742919921875,280.74420166015625,293.2729187011719,291.1297302246094,1.0,0.2916401922702789,0.8043267130851746,0.6499999761581421,1.0,1.0,-1.2147003412246704,0.4854060709476471,0.7292942404747009,0.1935719549655914,0.0,0.0,0.5686676502227783,71.04368591308594,82.0,6.135568618774414,-12711.947265625,248.5663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,307.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.2806547284126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695668458938599,0.5695728659629822,-6.030907570675481e-06,0.0,0.000284828885924,0.0,0.0,37.84845733642578,0.0,0.0,0.0,0.3939661085605621,4.0,0.0,1.0
480960,293.15191650390625,297.1499938964844,293.1499938964844,0.0948131084442138,-2194.9228515625,304.1495361328125,0.6727830767631531,0.1525533199310302,0.1395041793584823,293.2012939453125,297.1499938964844,293.1499938964844,0.0043623023666441,-344.85369873046875,296.8511962890625,0.4405306875705719,0.050000000745058,0.049885232001543,293.1828918457031,297.1499938964844,293.1499938964844,0.2294693887233734,-3460.591552734375,304.15264892578125,0.8498162031173706,0.312219887971878,0.2198946923017501,293.2090148925781,297.1499938964844,293.1499938964844,0.2977999746799469,-5758.5615234375,304.1509704589844,0.911490797996521,0.3845918774604797,0.3659591674804687,293.2733154296875,297.1499938964844,293.1499938964844,0.0080309147015213,-2698.342041015625,300.5731506347656,0.4405306875705719,0.050000000745058,0.2366340607404709,291.13116455078125,291.1499938964844,261.9218444824219,260.2863464355469,280.7502746582031,293.27325439453125,291.13153076171875,1.0,0.2937985360622406,0.8041630387306213,0.6499999761581421,1.0,1.0,-1.214380979537964,0.4852855801582336,0.7290953993797302,0.1934444457292556,0.0,0.0,0.5697433948516846,72.93970489501953,70.0,5.6979522705078125,-12703.2939453125,252.3651885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,307.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.111328125,18000.0,0.0,0.0,0.2812174260616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717915892601013,0.5717976689338684,-6.047047008905793e-06,0.0,0.0002853999321814,0.0,0.0,38.13268661499024,0.0,0.0,0.0,0.3947854042053222,4.0,0.0,1.0
481020,293.1517028808594,297.1499938964844,293.1499938964844,0.0947398915886879,-2193.438232421875,304.1498107910156,0.6737017631530762,0.1525513529777526,0.1394669413566589,293.1956481933594,297.1499938964844,293.1499938964844,0.0043580024503171,-344.46063232421875,296.8521728515625,0.4414201378822326,0.050000000745058,0.0498649775981903,293.182373046875,297.1499938964844,293.1499938964844,0.2286752611398697,-3450.915283203125,304.153076171875,0.8502913117408752,0.3114939332008362,0.2193668484687805,293.2075500488281,297.1499938964844,293.1499938964844,0.2965270280838012,-5738.36328125,304.1527709960937,0.9118041396141052,0.3833922147750854,0.3647831678390503,293.2737121582031,297.1499938964844,293.1499938964844,0.0079694660380482,-2683.609619140625,300.5307312011719,0.4414201378822326,0.050000000745058,0.2365379780530929,291.1366271972656,291.1499938964844,261.9506225585937,260.30926513671875,280.7628479003906,293.2737121582031,291.1374206542969,1.0,0.2924506962299347,0.8038356900215149,0.6499999761581421,1.0,1.0,-1.212152361869812,0.4843632876873016,0.7277891039848328,0.1928289234638214,0.0,0.0,0.5712113380432129,72.39189910888672,58.0,8.494335174560547,-12678.306640625,250.39987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,307.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.37109375,18000.0,0.0,0.0,0.2824160158634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753153562545776,0.5753214359283447,-6.074137672840152e-06,0.0,0.0002866163558792,0.0,0.0,38.59344100952149,0.0,0.0,0.0,0.3960950076580047,4.0,0.0,1.0
481080,293.1517028808594,297.1499938964844,293.1499938964844,0.0947398915886879,-2193.438232421875,304.1498107910156,0.6737017631530762,0.1525513529777526,0.1394669413566589,293.1956481933594,297.1499938964844,293.1499938964844,0.0043580024503171,-344.46063232421875,296.8521728515625,0.4414201378822326,0.050000000745058,0.0498649775981903,293.182373046875,297.1499938964844,293.1499938964844,0.2286752611398697,-3450.915283203125,304.153076171875,0.8502913117408752,0.3114939332008362,0.2193668484687805,293.2075500488281,297.1499938964844,293.1499938964844,0.2965270280838012,-5738.36328125,304.1527709960937,0.9118041396141052,0.3833922147750854,0.3647831678390503,293.2737121582031,297.1499938964844,293.1499938964844,0.0079694660380482,-2683.609619140625,300.5307312011719,0.4414201378822326,0.050000000745058,0.2365379780530929,291.1366271972656,291.1499938964844,261.9506225585937,260.30926513671875,280.7628479003906,293.2737121582031,291.1374206542969,1.0,0.2924506962299347,0.8038356900215149,0.6499999761581421,1.0,1.0,-1.212152361869812,0.4843632876873016,0.7277891039848328,0.1928289234638214,0.0,0.0,0.5712113380432129,72.39189910888672,58.0,8.494335174560547,-12678.306640625,250.39987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,307.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.37109375,18000.0,0.0,0.0,0.2824160158634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753153562545776,0.5753214359283447,-6.074137672840152e-06,0.0,0.0002866163558792,0.0,0.0,38.59344100952149,0.0,0.0,0.0,0.3960950076580047,4.0,0.0,1.0
481140,293.15106201171875,297.1499938964844,293.1499938964844,0.0945970714092254,-2190.61328125,304.1501159667969,0.6813905239105225,0.152636781334877,0.1393775641918182,293.19049072265625,297.1499938964844,293.1499938964844,0.0043412591330707,-343.0882873535156,296.8555908203125,0.4486711621284485,0.050000000745058,0.0497107468545436,293.1816101074219,297.1499938964844,293.1499938964844,0.227740004658699,-3439.489013671875,304.15362548828125,0.85862797498703,0.3108261227607727,0.2187782377004623,293.2057189941406,297.1499938964844,293.1499938964844,0.2951198518276214,-5716.19677734375,304.1541748046875,0.9221017956733704,0.3823018074035644,0.3635785281658172,293.27374267578125,297.1499938964844,293.1499938964844,0.0078811617568135,-2661.349365234375,300.49029541015625,0.4486711621284485,0.050000000745058,0.2358063906431198,291.14532470703125,291.1499938964844,261.9773254394531,260.3303527832031,280.7751159667969,293.27374267578125,291.146240234375,1.0,0.287258893251419,0.8035083413124084,0.6499999761581421,1.0,1.0,-1.2088297605514526,0.482975572347641,0.7258541584014893,0.1919563114643097,0.0,0.0,0.5712631344795227,68.43579864501953,46.0,11.401033401489258,-12642.3837890625,241.0243377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,307.73321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.2835671305656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764367580413818,0.5764428377151489,-6.086804660299094e-06,0.0,0.0002877845836337,0.0,0.0,38.76189804077149,0.0,0.0,0.0,0.3965553641319275,4.0,0.0,1.0
481200,293.15106201171875,297.1499938964844,293.1499938964844,0.0945970714092254,-2190.61328125,304.1501159667969,0.6813905239105225,0.152636781334877,0.1393775641918182,293.19049072265625,297.1499938964844,293.1499938964844,0.0043412591330707,-343.0882873535156,296.8555908203125,0.4486711621284485,0.050000000745058,0.0497107468545436,293.1816101074219,297.1499938964844,293.1499938964844,0.227740004658699,-3439.489013671875,304.15362548828125,0.85862797498703,0.3108261227607727,0.2187782377004623,293.2057189941406,297.1499938964844,293.1499938964844,0.2951198518276214,-5716.19677734375,304.1541748046875,0.9221017956733704,0.3823018074035644,0.3635785281658172,293.27374267578125,297.1499938964844,293.1499938964844,0.0078811617568135,-2661.349365234375,300.49029541015625,0.4486711621284485,0.050000000745058,0.2358063906431198,291.14532470703125,291.1499938964844,261.9773254394531,260.3303527832031,280.7751159667969,293.27374267578125,291.146240234375,1.0,0.287258893251419,0.8035083413124084,0.6499999761581421,1.0,1.0,-1.2088297605514526,0.482975572347641,0.7258541584014893,0.1919563114643097,0.0,0.0,0.5712631344795227,68.43579864501953,46.0,11.401033401489258,-12642.3837890625,241.0243377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,307.73321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.2835671305656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764367580413818,0.5764428377151489,-6.086804660299094e-06,0.0,0.0002877845836337,0.0,0.0,38.76189804077149,0.0,0.0,0.0,0.3965553641319275,4.0,0.0,1.0
481260,293.150146484375,297.1499938964844,293.1499938964844,0.0944405123591423,-2187.537841796875,304.1503295898437,0.6948967576026917,0.152797594666481,0.1392764151096344,293.18572998046875,297.1499938964844,293.1499938964844,0.0043169800192117,-341.1413879394531,296.85986328125,0.4619342088699341,0.050000000745058,0.049469381570816,293.1806945800781,297.1499938964844,293.1499938964844,0.2267596423625946,-3427.531005859375,304.154052734375,0.8739382028579712,0.3102087676525116,0.2181621938943863,293.20367431640625,297.1499938964844,293.1499938964844,0.2936875820159912,-5693.78271484375,304.1551513671875,0.941064476966858,0.3813038170337677,0.3623775541782379,293.2733459472656,297.1499938964844,293.1499938964844,0.0077778343111276,-2634.792724609375,300.4510803222656,0.4619342088699341,0.050000000745058,0.2346614450216293,291.1543884277344,291.1499938964844,262.0015563964844,260.3492736816406,280.7866516113281,293.2733764648437,291.1553039550781,1.0,0.2792592644691467,0.8031997084617615,0.6499999761581421,1.0,1.0,-1.2048635482788086,0.4813135266304016,0.7235499620437622,0.1909375041723251,0.0,0.0,0.5700695514678955,62.264198303222656,34.0,12.339560508728027,-12598.6142578125,226.9264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,307.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.00390625,18000.0,0.0,0.0,0.2845141291618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750865340232849,0.575092613697052,-6.082181243982632e-06,0.0,0.0002887456794269,0.0,0.0,38.614524841308594,0.0,0.0,0.0,0.3961141407489776,4.0,0.0,1.0
481320,293.150146484375,297.1499938964844,293.1499938964844,0.0944405123591423,-2187.537841796875,304.1503295898437,0.6948967576026917,0.152797594666481,0.1392764151096344,293.18572998046875,297.1499938964844,293.1499938964844,0.0043169800192117,-341.1413879394531,296.85986328125,0.4619342088699341,0.050000000745058,0.049469381570816,293.1806945800781,297.1499938964844,293.1499938964844,0.2267596423625946,-3427.531005859375,304.154052734375,0.8739382028579712,0.3102087676525116,0.2181621938943863,293.20367431640625,297.1499938964844,293.1499938964844,0.2936875820159912,-5693.78271484375,304.1551513671875,0.941064476966858,0.3813038170337677,0.3623775541782379,293.2733459472656,297.1499938964844,293.1499938964844,0.0077778343111276,-2634.792724609375,300.4510803222656,0.4619342088699341,0.050000000745058,0.2346614450216293,291.1543884277344,291.1499938964844,262.0015563964844,260.3492736816406,280.7866516113281,293.2733764648437,291.1553039550781,1.0,0.2792592644691467,0.8031997084617615,0.6499999761581421,1.0,1.0,-1.2048635482788086,0.4813135266304016,0.7235499620437622,0.1909375041723251,0.0,0.0,0.5700695514678955,62.264198303222656,34.0,12.339560508728027,-12598.6142578125,226.9264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,307.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.00390625,18000.0,0.0,0.0,0.2845141291618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750865340232849,0.575092613697052,-6.082181243982632e-06,0.0,0.0002887456794269,0.0,0.0,38.614524841308594,0.0,0.0,0.0,0.3961141407489776,4.0,0.0,1.0
481380,293.1490173339844,297.1499938964844,293.1499938964844,0.094290018081665,-2184.59375,304.1504821777344,0.7141463160514832,0.1530191302299499,0.1391787976026535,293.181396484375,297.1499938964844,293.1499938964844,0.0042880289256572,-338.84619140625,296.8644104003906,0.4784737527370453,0.050000000745058,0.0491708517074584,293.1797180175781,297.1499938964844,293.1499938964844,0.225769504904747,-3415.47900390625,304.1543273925781,0.8969472646713257,0.3096294999122619,0.2175327241420745,293.2015075683594,297.1499938964844,293.1499938964844,0.2922734320163727,-5671.76513671875,304.1557922363281,0.9670286774635316,0.3803833127021789,0.3611957728862762,293.27264404296875,297.1499938964844,293.1499938964844,0.0076662437058985,-2605.738525390625,300.4128723144531,0.4784737527370453,0.050000000745058,0.2332453429698944,291.1629943847656,291.1499938964844,262.02294921875,260.36578369140625,280.797119140625,293.2726745605469,291.1637878417969,1.0,0.269147127866745,0.8028911352157593,0.6499999761581421,1.0,1.0,-1.2005140781402588,0.4794881045818329,0.7210260033607483,0.1898350566625595,0.0,0.0,0.5677539706230164,54.63994216918945,25.0,11.80971908569336,-12549.36328125,209.8205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,307.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.2851392030715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714870095252991,0.5714930295944214,-6.061497970222263e-06,0.0,0.0002893800265155,0.0,0.0,38.18000411987305,0.0,0.0,0.0,0.394848108291626,4.0,0.0,1.0
481440,293.1490173339844,297.1499938964844,293.1499938964844,0.094290018081665,-2184.59375,304.1504821777344,0.7141463160514832,0.1530191302299499,0.1391787976026535,293.181396484375,297.1499938964844,293.1499938964844,0.0042880289256572,-338.84619140625,296.8644104003906,0.4784737527370453,0.050000000745058,0.0491708517074584,293.1797180175781,297.1499938964844,293.1499938964844,0.225769504904747,-3415.47900390625,304.1543273925781,0.8969472646713257,0.3096294999122619,0.2175327241420745,293.2015075683594,297.1499938964844,293.1499938964844,0.2922734320163727,-5671.76513671875,304.1557922363281,0.9670286774635316,0.3803833127021789,0.3611957728862762,293.27264404296875,297.1499938964844,293.1499938964844,0.0076662437058985,-2605.738525390625,300.4128723144531,0.4784737527370453,0.050000000745058,0.2332453429698944,291.1629943847656,291.1499938964844,262.02294921875,260.36578369140625,280.797119140625,293.2726745605469,291.1637878417969,1.0,0.269147127866745,0.8028911352157593,0.6499999761581421,1.0,1.0,-1.2005140781402588,0.4794881045818329,0.7210260033607483,0.1898350566625595,0.0,0.0,0.5677539706230164,54.63994216918945,25.0,11.80971908569336,-12549.36328125,209.8205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,307.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.2851392030715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714870095252991,0.5714930295944214,-6.061497970222263e-06,0.0,0.0002893800265155,0.0,0.0,38.18000411987305,0.0,0.0,0.0,0.394848108291626,4.0,0.0,1.0
481500,293.1484375,297.1499938964844,293.1499938964844,0.0942300483584404,-2183.419677734375,304.1504821777344,0.7245638966560364,0.1531471014022827,0.139144018292427,293.1793518066406,297.1499938964844,293.1499938964844,0.0042734476737678,-337.6962585449219,296.8665771484375,0.4863164126873016,0.050000000745058,0.0490180104970932,293.1792297363281,297.1499938964844,293.1499938964844,0.2252897471189499,-3409.654296875,304.1544189453125,0.9111118912696838,0.3093492388725281,0.2172231972217559,293.2004089355469,297.1499938964844,293.1499938964844,0.291595458984375,-5661.2529296875,304.1559753417969,0.9805861115455629,0.3799472153186798,0.360625684261322,293.2721862792969,297.1499938964844,293.1499938964844,0.0076110158115625,-2591.27685546875,300.3939819335937,0.4863164126873016,0.050000000745058,0.2325203269720077,291.16680908203125,291.1499938964844,262.0325012207031,260.3730163574219,280.8018493652344,293.2722473144531,291.1675109863281,1.0,0.2638958692550659,0.8027368187904358,0.6499999761581421,1.0,1.0,-1.1983625888824463,0.4785855412483215,0.7197771072387695,0.1892905533313751,0.0,0.0,0.5662502646446228,50.73767852783203,25.0,10.939312934875488,-12523.8779296875,201.13673400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,307.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66796875,18000.0,0.0,0.0,0.2853056788444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689588189125061,0.5689648389816284,-6.0458710322564e-06,0.0,0.0002895490033552,0.0,0.0,37.87091064453125,0.0,0.0,0.0,0.3939488530158996,4.0,0.0,1.0
481560,293.1478576660156,297.1499938964844,293.1499938964844,0.0941813737154007,-2182.467041015625,304.1504821777344,0.735903263092041,0.1532825082540512,0.1391170769929886,293.1773986816406,297.1499938964844,293.1499938964844,0.0042590457014739,-336.56689453125,296.8685302734375,0.4946211874485016,0.050000000745058,0.0488651096820831,293.17877197265625,297.1499938964844,293.1499938964844,0.2248248755931854,-3404.02197265625,304.1544494628906,0.9284749627113342,0.3090716004371643,0.2169162929058075,293.1993103027344,297.1499938964844,293.1499938964844,0.2909442186355591,-5651.1845703125,304.15606689453125,0.9938663840293884,0.3795242607593536,0.3600689172744751,293.27166748046875,297.1499938964844,293.1499938964844,0.0075566917657852,-2577.02734375,300.3751220703125,0.4946211874485016,0.050000000745058,0.2317950278520584,291.1700134277344,291.1499938964844,262.04119873046875,260.3795166015625,280.8061828613281,293.271728515625,291.17059326171875,1.0,0.2584929466247558,0.8025988340377808,0.6499999761581421,1.0,1.0,-1.1962394714355469,0.4776946008205414,0.7185448408126831,0.1887551993131637,0.0,0.0,0.5645855665206909,46.83447647094727,25.0,9.671390533447266,-12498.2080078125,192.4906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,307.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.423828125,18000.0,0.0,0.0,0.2853639125823974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660480856895447,0.566054105758667,-6.027343715686584e-06,0.0,0.000289608084131,0.0,0.0,37.51417541503906,0.0,0.0,0.0,0.3929098546504974,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.0941113457083702,-2180.906494140625,304.15045166015625,0.7512090802192688,0.1535684317350387,0.1392072588205337,293.1737060546875,297.1499938964844,293.1499938964844,0.004242387600243,-335.0863647460937,296.87823486328125,0.5056232213973999,0.050000000745058,0.0486904978752136,293.1778869628906,297.1499938964844,293.1499938964844,0.2238036394119262,-3391.462890625,304.1547241210937,0.9508240818977356,0.3085208237171173,0.2164058536291122,293.1883850097656,297.1499938964844,293.1499938964844,0.2774162590503692,-5434.50390625,304.1774597167969,0.9990000128746032,0.3804388642311096,0.3461487293243408,293.2704467773437,297.1499938964844,293.1499938964844,0.0074720801785588,-2553.885986328125,300.3410949707031,0.5056232213973999,0.050000000745058,0.2309667617082595,291.1860046386719,291.1499938964844,262.055908203125,260.3902587890625,280.8232727050781,293.2705383300781,291.1902770996094,1.0,0.2502720952033996,0.8023228049278259,0.6499999761581421,1.0,1.0,-1.1778301000595093,0.4698730111122131,0.7079571485519409,0.1844887733459472,0.0,0.0,0.5591388940811157,42.14998626708984,28.0,32.15876770019531,-12361.8134765625,177.2174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,307.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.78125,18000.0,0.0,0.0,0.2850558459758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584393739700317,0.5584453344345093,-5.981606591376476e-06,0.0,0.0002892954216804,0.0,0.0,36.60482406616211,0.0,0.0,0.0,0.3901759088039398,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.0941113457083702,-2180.906494140625,304.15045166015625,0.7512090802192688,0.1535684317350387,0.1392072588205337,293.1737060546875,297.1499938964844,293.1499938964844,0.004242387600243,-335.0863647460937,296.87823486328125,0.5056232213973999,0.050000000745058,0.0486904978752136,293.1778869628906,297.1499938964844,293.1499938964844,0.2238036394119262,-3391.462890625,304.1547241210937,0.9508240818977356,0.3085208237171173,0.2164058536291122,293.1883850097656,297.1499938964844,293.1499938964844,0.2774162590503692,-5434.50390625,304.1774597167969,0.9990000128746032,0.3804388642311096,0.3461487293243408,293.2704467773437,297.1499938964844,293.1499938964844,0.0074720801785588,-2553.885986328125,300.3410949707031,0.5056232213973999,0.050000000745058,0.2309667617082595,291.1860046386719,291.1499938964844,262.055908203125,260.3902587890625,280.8232727050781,293.2705383300781,291.1902770996094,1.0,0.2502720952033996,0.8023228049278259,0.6499999761581421,1.0,1.0,-1.1778301000595093,0.4698730111122131,0.7079571485519409,0.1844887733459472,0.0,0.0,0.5591388940811157,42.14998626708984,28.0,32.15876770019531,-12361.8134765625,177.2174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,307.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.78125,18000.0,0.0,0.0,0.2850558459758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584393739700317,0.5584453344345093,-5.981606591376476e-06,0.0,0.0002892954216804,0.0,0.0,36.60482406616211,0.0,0.0,0.0,0.3901759088039398,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0939574614167213,-2177.56591796875,304.1505432128906,0.7612292170524597,0.1538004726171493,0.1393366456031799,293.170654296875,297.1499938964844,293.1499938964844,0.0042266645468771,-333.5099792480469,296.8971252441406,0.5128128528594971,0.050000000745058,0.0485940091311931,293.17742919921875,297.1499938964844,293.1499938964844,0.2225318402051925,-3375.65185546875,304.1552124023437,0.9635560512542723,0.3079086244106293,0.2159208208322525,293.1587829589844,297.1499938964844,293.1499938964844,0.2636330127716064,-5215.04052734375,304.1907653808594,0.9990000128746032,0.3854517936706543,0.3326584100723266,293.2689514160156,297.1499938964844,293.1499938964844,0.0073966393247246,-2531.95458984375,300.3133850097656,0.5128128528594971,0.050000000745058,0.2305090576410293,291.2191772460937,291.1499938964844,262.06671142578125,260.39764404296875,280.8378295898437,293.2690734863281,291.2205810546875,1.0,0.2447374016046524,0.8020467758178711,0.6499999761581421,1.0,1.0,-1.1605416536331177,0.4625769555568695,0.6979646682739258,0.1804062724113464,0.0,0.0,0.547357976436615,39.46053314208984,31.0,31.89745330810547,-12167.4599609375,166.64334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,307.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.150390625,18000.0,0.0,0.0,0.283763974905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539607584476471,0.5396134257316589,-5.876272098248592e-06,0.0,0.000287984352326,0.0,0.0,34.44986724853516,0.0,0.0,0.0,0.3837083280086517,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0939574614167213,-2177.56591796875,304.1505432128906,0.7612292170524597,0.1538004726171493,0.1393366456031799,293.170654296875,297.1499938964844,293.1499938964844,0.0042266645468771,-333.5099792480469,296.8971252441406,0.5128128528594971,0.050000000745058,0.0485940091311931,293.17742919921875,297.1499938964844,293.1499938964844,0.2225318402051925,-3375.65185546875,304.1552124023437,0.9635560512542723,0.3079086244106293,0.2159208208322525,293.1587829589844,297.1499938964844,293.1499938964844,0.2636330127716064,-5215.04052734375,304.1907653808594,0.9990000128746032,0.3854517936706543,0.3326584100723266,293.2689514160156,297.1499938964844,293.1499938964844,0.0073966393247246,-2531.95458984375,300.3133850097656,0.5128128528594971,0.050000000745058,0.2305090576410293,291.2191772460937,291.1499938964844,262.06671142578125,260.39764404296875,280.8378295898437,293.2690734863281,291.2205810546875,1.0,0.2447374016046524,0.8020467758178711,0.6499999761581421,1.0,1.0,-1.1605416536331177,0.4625769555568695,0.6979646682739258,0.1804062724113464,0.0,0.0,0.547357976436615,39.46053314208984,31.0,31.89745330810547,-12167.4599609375,166.64334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,307.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.150390625,18000.0,0.0,0.0,0.283763974905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539607584476471,0.5396134257316589,-5.876272098248592e-06,0.0,0.000287984352326,0.0,0.0,34.44986724853516,0.0,0.0,0.0,0.3837083280086517,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0940475016832351,-2179.243408203125,304.15020751953125,0.767754077911377,0.1540153920650482,0.1394780129194259,293.1680603027344,297.1499938964844,293.1499938964844,0.0042201434262096,-332.9835510253906,296.89923095703125,0.5174675583839417,0.050000000745058,0.0485378839075565,293.1771850585937,297.1499938964844,293.1499938964844,0.2218202203512191,-3367.16845703125,304.1546630859375,0.970758020877838,0.3072622716426849,0.2154346257448196,293.1283264160156,297.1499938964844,293.1499938964844,0.255451887845993,-5086.703125,304.1905517578125,0.9990000128746032,0.3914112448692322,0.3245533108711242,293.2670593261719,297.1499938964844,293.1499938964844,0.007343694102019,-2518.393798828125,300.2786865234375,0.5174675583839417,0.050000000745058,0.23024283349514,291.2228698730469,291.1499938964844,262.0732727050781,260.40142822265625,280.8458557128906,293.2671813964844,291.222412109375,1.0,0.241420105099678,0.8019205331802368,0.6499999761581421,1.0,1.0,-1.1500097513198853,0.4581487476825714,0.6918609738349915,0.1779076308012008,0.0,0.0,0.5371987223625183,37.89079666137695,49.0,7.832078456878662,-12017.14453125,160.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,307.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.55859375,18000.0,0.0,0.0,0.2814310491085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201210975646973,0.5201268196105957,-5.750024683948141e-06,0.0,0.0002856167266145,0.0,0.0,32.22041320800781,0.0,0.0,0.0,0.3769118189811706,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0940475016832351,-2179.243408203125,304.15020751953125,0.767754077911377,0.1540153920650482,0.1394780129194259,293.1680603027344,297.1499938964844,293.1499938964844,0.0042201434262096,-332.9835510253906,296.89923095703125,0.5174675583839417,0.050000000745058,0.0485378839075565,293.1771850585937,297.1499938964844,293.1499938964844,0.2218202203512191,-3367.16845703125,304.1546630859375,0.970758020877838,0.3072622716426849,0.2154346257448196,293.1283264160156,297.1499938964844,293.1499938964844,0.255451887845993,-5086.703125,304.1905517578125,0.9990000128746032,0.3914112448692322,0.3245533108711242,293.2670593261719,297.1499938964844,293.1499938964844,0.007343694102019,-2518.393798828125,300.2786865234375,0.5174675583839417,0.050000000745058,0.23024283349514,291.2228698730469,291.1499938964844,262.0732727050781,260.40142822265625,280.8458557128906,293.2671813964844,291.222412109375,1.0,0.241420105099678,0.8019205331802368,0.6499999761581421,1.0,1.0,-1.1500097513198853,0.4581487476825714,0.6918609738349915,0.1779076308012008,0.0,0.0,0.5371987223625183,37.89079666137695,49.0,7.832078456878662,-12017.14453125,160.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,307.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.55859375,18000.0,0.0,0.0,0.2814310491085052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201210975646973,0.5201268196105957,-5.750024683948141e-06,0.0,0.0002856167266145,0.0,0.0,32.22041320800781,0.0,0.0,0.0,0.3769118189811706,4.0,0.0,1.0
