time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.094450905919075,-2187.249267578125,304.1494445800781,0.7607024908065796,0.1541785895824432,0.1397051662206649,293.1659545898437,297.1499938964844,293.1499938964844,0.0042281844653189,-333.9258117675781,296.8848876953125,0.5119355320930481,0.050000000745058,0.0486051626503467,293.17730712890625,297.1499938964844,293.1499938964844,0.2217568010091781,-3367.078857421875,304.1531677246094,0.9605720043182372,0.3065477311611175,0.2150022834539413,293.1146545410156,297.1499938964844,293.1499938964844,0.2643702328205108,-5237.388671875,304.16143798828125,0.9990000128746032,0.3948002457618713,0.33423912525177,293.2652587890625,297.1499938964844,293.1499938964844,0.007325246464461,-2516.775634765625,300.2357482910156,0.5119355320930481,0.050000000745058,0.2305619567632675,291.1981201171875,291.1499938964844,262.07525634765625,260.4012756347656,280.83746337890625,293.2653503417969,291.1924133300781,1.0,0.2460842132568359,0.8017942309379578,0.6499999761581421,1.0,1.0,-1.1618409156799316,0.4632028639316559,0.6986380815505981,0.1804554462432861,0.0,0.0,0.5318117737770081,39.754493713378906,67.0,-40.45635986328125,-12027.060546875,167.61209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,307.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.041015625,18000.0,0.0,0.0,0.2785042524337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062073469161987,0.5062130093574524,-5.650849743688013e-06,0.0,0.0002826464187819,0.0,0.0,30.64082145690918,0.0,0.0,0.0,0.3720254302024841,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.094450905919075,-2187.249267578125,304.1494445800781,0.7607024908065796,0.1541785895824432,0.1397051662206649,293.1659545898437,297.1499938964844,293.1499938964844,0.0042281844653189,-333.9258117675781,296.8848876953125,0.5119355320930481,0.050000000745058,0.0486051626503467,293.17730712890625,297.1499938964844,293.1499938964844,0.2217568010091781,-3367.078857421875,304.1531677246094,0.9605720043182372,0.3065477311611175,0.2150022834539413,293.1146545410156,297.1499938964844,293.1499938964844,0.2643702328205108,-5237.388671875,304.16143798828125,0.9990000128746032,0.3948002457618713,0.33423912525177,293.2652587890625,297.1499938964844,293.1499938964844,0.007325246464461,-2516.775634765625,300.2357482910156,0.5119355320930481,0.050000000745058,0.2305619567632675,291.1981201171875,291.1499938964844,262.07525634765625,260.4012756347656,280.83746337890625,293.2653503417969,291.1924133300781,1.0,0.2460842132568359,0.8017942309379578,0.6499999761581421,1.0,1.0,-1.1618409156799316,0.4632028639316559,0.6986380815505981,0.1804554462432861,0.0,0.0,0.5318117737770081,39.754493713378906,67.0,-40.45635986328125,-12027.060546875,167.61209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,307.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.041015625,18000.0,0.0,0.0,0.2785042524337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062073469161987,0.5062130093574524,-5.650849743688013e-06,0.0,0.0002826464187819,0.0,0.0,30.64082145690918,0.0,0.0,0.0,0.3720254302024841,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.094813197851181,-2194.52197265625,304.1488952636719,0.7529933452606201,0.1542308181524276,0.1398357301950454,293.1650695800781,297.1499938964844,293.1499938964844,0.0042399619705975,-335.2018127441406,296.8672180175781,0.5061280727386475,0.050000000745058,0.0486833676695823,293.17755126953125,297.1499938964844,293.1499938964844,0.2220890969038009,-3371.73486328125,304.1519775390625,0.949212610721588,0.3061589896678924,0.2147970497608184,293.1210327148437,297.1499938964844,293.1499938964844,0.2750791609287262,-5412.6142578125,304.13983154296875,0.9990000128746032,0.394001305103302,0.3451603353023529,293.26470947265625,297.1499938964844,293.1499938964844,0.0073309591971337,-2521.57373046875,300.2078857421875,0.5061280727386475,0.050000000745058,0.2309329360723495,291.16729736328125,291.1499938964844,262.07440185546875,260.399658203125,280.8276062011719,293.2647399902344,291.1603088378906,1.0,0.2508562803268432,0.8017311096191406,0.6499999761581421,1.0,1.0,-1.1753957271575928,0.4689659476280212,0.7064297795295715,0.1835113614797592,0.0,0.0,0.5337146520614624,41.9238395690918,67.0,-65.39913177490234,-12115.7392578125,176.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033020019531,307.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.21484375,18000.0,0.0,0.0,0.2771270871162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057108402252197,0.5057164430618286,-5.6315880101465154e-06,0.0,0.0002812487655319,0.0,0.0,30.513242721557617,0.0,0.0,0.0,0.371684581041336,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0952104926109314,-2202.490234375,304.1483764648437,0.7436174750328064,0.1542576104402542,0.1399715840816497,293.1642761230469,297.1499938964844,293.1499938964844,0.0042552002705633,-336.7841491699219,296.8471984863281,0.4991763234138489,0.050000000745058,0.0487887002527713,293.1778869628906,297.1499938964844,293.1499938964844,0.2224999815225601,-3377.36279296875,304.15087890625,0.9344692826271056,0.3057438135147095,0.214595228433609,293.1369934082031,297.1499938964844,293.1499938964844,0.2891738712787628,-5639.923828125,304.1160583496094,0.9990000128746032,0.3912419080734253,0.3593458831310272,293.2645568847656,297.1499938964844,293.1499938964844,0.007342136465013,-2528.2109375,300.177734375,0.4991763234138489,0.050000000745058,0.2314325869083404,291.1324462890625,291.1499938964844,262.072265625,260.3969421386719,280.8145446777344,293.2645568847656,291.125244140625,1.0,0.2570198476314544,0.8015639185905457,0.6499999761581421,1.0,1.0,-1.1930664777755735,0.4764913022518158,0.7165751457214355,0.1875311732292175,0.0,0.0,0.5383630990982056,44.84148025512695,70.0,-81.6283187866211,-12258.109375,187.4237670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62127685546875,307.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.9765625,18000.0,0.0,0.0,0.2760168313980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103171467781067,0.5103228092193604,-5.641796633426566e-06,0.0,0.0002801219816319,0.0,0.0,30.925159454345703,0.0,0.0,0.0,0.3730471134185791,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0957778692245483,-2213.666748046875,304.14801025390625,0.7247846126556396,0.1542946845293045,0.1402486860752105,293.16278076171875,297.1499938964844,293.1499938964844,0.0042893881909549,-339.8666076660156,296.8212890625,0.4851656556129455,0.050000000745058,0.0490401908755302,293.1786193847656,297.1499938964844,293.1499938964844,0.2227792292833328,-3381.35107421875,304.1502380371094,0.9042159914970398,0.3048875629901886,0.214191734790802,293.1776428222656,297.1499938964844,293.1499938964844,0.2962853908538818,-5749.86474609375,304.1180419921875,0.9822377562522888,0.3832915127277374,0.3652210533618927,293.2652282714844,297.1499938964844,293.1499938964844,0.007361018564552,-2538.1142578125,300.1222229003906,0.4851656556129455,0.050000000745058,0.2326255440711975,291.0877685546875,291.1499938964844,262.06396484375,260.3880615234375,280.8055114746094,293.2651672363281,291.09002685546875,1.0,0.2662245631217956,0.8012294769287109,0.6499999761581421,1.0,1.0,-1.2014669179916382,0.4800255894660949,0.7214412689208984,0.1896165907382965,0.0,0.0,0.5506578683853149,51.33510971069336,73.0,-33.99728775024414,-12452.271484375,203.42984008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552734375,307.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17833.802734375,18000.0,0.0,0.0,0.2749193608760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307666063308716,0.53077232837677,-5.7443335208517965e-06,0.0,0.0002790082071442,0.0,0.0,33.06820297241211,0.0,0.0,0.0,0.379736989736557,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0957778692245483,-2213.666748046875,304.14801025390625,0.7247846126556396,0.1542946845293045,0.1402486860752105,293.16278076171875,297.1499938964844,293.1499938964844,0.0042893881909549,-339.8666076660156,296.8212890625,0.4851656556129455,0.050000000745058,0.0490401908755302,293.1786193847656,297.1499938964844,293.1499938964844,0.2227792292833328,-3381.35107421875,304.1502380371094,0.9042159914970398,0.3048875629901886,0.214191734790802,293.1776428222656,297.1499938964844,293.1499938964844,0.2962853908538818,-5749.86474609375,304.1180419921875,0.9822377562522888,0.3832915127277374,0.3652210533618927,293.2652282714844,297.1499938964844,293.1499938964844,0.007361018564552,-2538.1142578125,300.1222229003906,0.4851656556129455,0.050000000745058,0.2326255440711975,291.0877685546875,291.1499938964844,262.06396484375,260.3880615234375,280.8055114746094,293.2651672363281,291.09002685546875,1.0,0.2662245631217956,0.8012294769287109,0.6499999761581421,1.0,1.0,-1.2014669179916382,0.4800255894660949,0.7214412689208984,0.1896165907382965,0.0,0.0,0.5506578683853149,51.33510971069336,73.0,-33.99728775024414,-12452.271484375,203.42984008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552734375,307.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17833.802734375,18000.0,0.0,0.0,0.2749193608760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307666063308716,0.53077232837677,-5.7443335208517965e-06,0.0,0.0002790082071442,0.0,0.0,33.06820297241211,0.0,0.0,0.0,0.379736989736557,4.0,0.0,1.0
482340,293.14666748046875,297.1499938964844,293.1499938964844,0.0957150086760521,-2211.966796875,304.1487731933594,0.7085018157958984,0.1542282849550247,0.1404512673616409,293.16217041015625,297.1499938964844,293.1499938964844,0.004303881432861,-340.6056213378906,296.8352966308594,0.4723352789878845,0.050000000745058,0.0492881871759891,293.17987060546875,297.1499938964844,293.1499938964844,0.2216225266456604,-3366.65380859375,304.15203857421875,0.8816398978233337,0.3039070069789886,0.213715597987175,293.1933288574219,297.1499938964844,293.1499938964844,0.2921382486820221,-5677.9716796875,304.1352844238281,0.955944836139679,0.3793786168098449,0.3608965575695038,293.2666931152344,297.1499938964844,293.1499938964844,0.0073444852605462,-2532.649658203125,300.0873413085937,0.4723352789878845,0.050000000745058,0.233801931142807,291.1176452636719,291.1499938964844,262.04998779296875,260.3743896484375,280.8031921386719,293.2666015625,291.1189270019531,1.0,0.2737129926681518,0.800895094871521,0.6499999761581421,1.0,1.0,-1.1979082822799685,0.4785265624523163,0.7193818092346191,0.1887369155883789,0.0,0.0,0.5527983903884888,57.56157684326172,76.0,12.53812026977539,-12462.5458984375,214.8952789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316711425781,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.548828125,18000.0,0.0,0.0,0.2747588455677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539789080619812,0.539794921875,-5.8259861361875664e-06,0.0,0.0002788452839013,0.0,0.0,34.2192497253418,0.0,0.0,0.0,0.3831473886966705,4.0,0.0,1.0
482400,293.14666748046875,297.1499938964844,293.1499938964844,0.0957150086760521,-2211.966796875,304.1487731933594,0.7085018157958984,0.1542282849550247,0.1404512673616409,293.16217041015625,297.1499938964844,293.1499938964844,0.004303881432861,-340.6056213378906,296.8352966308594,0.4723352789878845,0.050000000745058,0.0492881871759891,293.17987060546875,297.1499938964844,293.1499938964844,0.2216225266456604,-3366.65380859375,304.15203857421875,0.8816398978233337,0.3039070069789886,0.213715597987175,293.1933288574219,297.1499938964844,293.1499938964844,0.2921382486820221,-5677.9716796875,304.1352844238281,0.955944836139679,0.3793786168098449,0.3608965575695038,293.2666931152344,297.1499938964844,293.1499938964844,0.0073444852605462,-2532.649658203125,300.0873413085937,0.4723352789878845,0.050000000745058,0.233801931142807,291.1176452636719,291.1499938964844,262.04998779296875,260.3743896484375,280.8031921386719,293.2666015625,291.1189270019531,1.0,0.2737129926681518,0.800895094871521,0.6499999761581421,1.0,1.0,-1.1979082822799685,0.4785265624523163,0.7193818092346191,0.1887369155883789,0.0,0.0,0.5527983903884888,57.56157684326172,76.0,12.53812026977539,-12462.5458984375,214.8952789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316711425781,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.548828125,18000.0,0.0,0.0,0.2747588455677032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539789080619812,0.539794921875,-5.8259861361875664e-06,0.0,0.0002788452839013,0.0,0.0,34.2192497253418,0.0,0.0,0.0,0.3831473886966705,4.0,0.0,1.0
482460,293.1476135253906,297.1499938964844,293.1499938964844,0.0957637503743171,-2212.74609375,304.1490783691406,0.6953702569007874,0.1541196405887603,0.140559047460556,293.1623229980469,297.1499938964844,293.1499938964844,0.0043177157640457,-341.5893859863281,296.8341369628906,0.4601553976535797,0.050000000745058,0.0494992956519126,293.1813049316406,297.1499938964844,293.1499938964844,0.2208024263381958,-3356.547119140625,304.1527099609375,0.8650553822517395,0.3028640747070312,0.2131566852331161,293.1983337402344,297.1499938964844,293.1499938964844,0.2902519404888153,-5646.01904296875,304.1431884765625,0.934880256652832,0.3772532045841217,0.3588087558746338,293.2682189941406,297.1499938964844,293.1499938964844,0.007329617626965,-2529.5947265625,300.0445251464844,0.4601553976535797,0.050000000745058,0.2348033487796783,291.123779296875,291.1499938964844,262.0328369140625,260.3580322265625,280.7983703613281,293.26812744140625,291.1242980957031,1.0,0.2800797820091247,0.8004692792892456,0.6499999761581421,1.0,1.0,-1.1963157653808594,0.4778502583503723,0.7184655070304871,0.1883623749017715,0.0,0.0,0.5558075904846191,62.8837890625,79.0,9.503314018249512,-12454.083984375,225.1841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,307.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.08984375,18000.0,0.0,0.0,0.2750273942947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450490713119507,0.5450549721717834,-5.863826572749531e-06,0.0,0.0002791178703773,0.0,0.0,34.85264205932617,0.0,0.0,0.0,0.3851096630096435,4.0,0.0,1.0
482520,293.1476135253906,297.1499938964844,293.1499938964844,0.0957637503743171,-2212.74609375,304.1490783691406,0.6953702569007874,0.1541196405887603,0.140559047460556,293.1623229980469,297.1499938964844,293.1499938964844,0.0043177157640457,-341.5893859863281,296.8341369628906,0.4601553976535797,0.050000000745058,0.0494992956519126,293.1813049316406,297.1499938964844,293.1499938964844,0.2208024263381958,-3356.547119140625,304.1527099609375,0.8650553822517395,0.3028640747070312,0.2131566852331161,293.1983337402344,297.1499938964844,293.1499938964844,0.2902519404888153,-5646.01904296875,304.1431884765625,0.934880256652832,0.3772532045841217,0.3588087558746338,293.2682189941406,297.1499938964844,293.1499938964844,0.007329617626965,-2529.5947265625,300.0445251464844,0.4601553976535797,0.050000000745058,0.2348033487796783,291.123779296875,291.1499938964844,262.0328369140625,260.3580322265625,280.7983703613281,293.26812744140625,291.1242980957031,1.0,0.2800797820091247,0.8004692792892456,0.6499999761581421,1.0,1.0,-1.1963157653808594,0.4778502583503723,0.7184655070304871,0.1883623749017715,0.0,0.0,0.5558075904846191,62.8837890625,79.0,9.503314018249512,-12454.083984375,225.1841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,307.8528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.08984375,18000.0,0.0,0.0,0.2750273942947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450490713119507,0.5450549721717834,-5.863826572749531e-06,0.0,0.0002791178703773,0.0,0.0,34.85264205932617,0.0,0.0,0.0,0.3851096630096435,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0957964658737182,-2213.256103515625,304.1493225097656,0.6849183440208435,0.1540096849203109,0.1406368315219879,293.1629333496094,297.1499938964844,293.1499938964844,0.0043288124725222,-342.3821716308594,296.8306884765625,0.4499346315860748,0.050000000745058,0.0496857836842536,293.1828308105469,297.1499938964844,293.1499938964844,0.219925120472908,-3345.78466796875,304.1532592773437,0.8520930409431458,0.3017604053020477,0.2125367820262909,293.19970703125,297.1499938964844,293.1499938964844,0.2889846861362457,-5624.8974609375,304.1474914550781,0.9180381298065186,0.3757451772689819,0.3574715256690979,293.26953125,297.1499938964844,293.1499938964844,0.0073107751086354,-2525.50048828125,300.001220703125,0.4499346315860748,0.050000000745058,0.2356879711151123,291.1283264160156,291.1499938964844,262.01519775390625,260.3412780761719,280.7931213378906,293.2694702148437,291.128662109375,1.0,0.2856189906597137,0.8000434637069702,0.6499999761581421,1.0,1.0,-1.1953455209732056,0.4774274230003357,0.7179180979728699,0.1881706863641739,0.0,0.0,0.5583683848381042,67.59249114990234,82.0,6.9385175704956055,-12450.7998046875,234.4208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,307.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.203125,18000.0,0.0,0.0,0.2756449282169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501444339752197,0.5501503348350525,-5.899024017708143e-06,0.0,0.0002797445631586,0.0,0.0,35.46550750732422,0.0,0.0,0.0,0.3869434595108032,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0957964658737182,-2213.256103515625,304.1493225097656,0.6849183440208435,0.1540096849203109,0.1406368315219879,293.1629333496094,297.1499938964844,293.1499938964844,0.0043288124725222,-342.3821716308594,296.8306884765625,0.4499346315860748,0.050000000745058,0.0496857836842536,293.1828308105469,297.1499938964844,293.1499938964844,0.219925120472908,-3345.78466796875,304.1532592773437,0.8520930409431458,0.3017604053020477,0.2125367820262909,293.19970703125,297.1499938964844,293.1499938964844,0.2889846861362457,-5624.8974609375,304.1474914550781,0.9180381298065186,0.3757451772689819,0.3574715256690979,293.26953125,297.1499938964844,293.1499938964844,0.0073107751086354,-2525.50048828125,300.001220703125,0.4499346315860748,0.050000000745058,0.2356879711151123,291.1283264160156,291.1499938964844,262.01519775390625,260.3412780761719,280.7931213378906,293.2694702148437,291.128662109375,1.0,0.2856189906597137,0.8000434637069702,0.6499999761581421,1.0,1.0,-1.1953455209732056,0.4774274230003357,0.7179180979728699,0.1881706863641739,0.0,0.0,0.5583683848381042,67.59249114990234,82.0,6.9385175704956055,-12450.7998046875,234.4208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,307.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.203125,18000.0,0.0,0.0,0.2756449282169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501444339752197,0.5501503348350525,-5.899024017708143e-06,0.0,0.0002797445631586,0.0,0.0,35.46550750732422,0.0,0.0,0.0,0.3869434595108032,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958153456449508,-2213.576171875,304.1494140625,0.6804213523864746,0.1539565175771713,0.1406705677509308,293.1633605957031,297.1499938964844,293.1499938964844,0.0043335421942174,-342.7281494140625,296.8280334472656,0.4456849694252014,0.050000000745058,0.0497721433639526,293.1836242675781,297.1499938964844,293.1499938964844,0.2194778025150299,-3340.3193359375,304.1534729003906,0.846547544002533,0.301189661026001,0.2122076749801635,293.1998596191406,297.1499938964844,293.1499938964844,0.2884528040885925,-5616.1845703125,304.1488952636719,0.9109972715377808,0.3750888407230377,0.3569159507751465,293.2701416015625,297.1499938964844,293.1499938964844,0.0073004183359444,-2523.252685546875,299.97930908203125,0.4456849694252014,0.050000000745058,0.2360976189374923,291.12969970703125,291.1499938964844,262.0061950683594,260.3327331542969,280.7904357910156,293.2700500488281,291.12994384765625,1.0,0.2881443798542022,0.7998306155204773,0.6499999761581421,1.0,1.0,-1.194919466972351,0.4772372543811798,0.7176821827888489,0.1881015002727508,0.0,0.0,0.5595777630805969,69.77363586425781,82.0,5.433621406555176,-12449.4560546875,238.7027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,307.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.326171875,18000.0,0.0,0.0,0.2760542333126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524558424949646,0.5524618029594421,-5.914955181651749e-06,0.0,0.0002801599330268,0.0,0.0,35.74544143676758,0.0,0.0,0.0,0.3877802491188049,4.0,0.0,1.0
482760,293.149169921875,297.1499938964844,293.1499938964844,0.0958334878087043,-2213.886474609375,304.1495056152344,0.6763012409210205,0.1539044380187988,0.1407019644975662,293.16387939453125,297.1499938964844,293.1499938964844,0.004337809048593,-343.0414428710937,296.82501220703125,0.4418708086013794,0.050000000745058,0.049854964017868,293.1844177246094,297.1499938964844,293.1499938964844,0.2190199941396713,-3334.731201171875,304.1536865234375,0.8414663672447205,0.300608217716217,0.2118681818246841,293.1997985839844,297.1499938964844,293.1499938964844,0.2879479229450226,-5607.99609375,304.1500244140625,0.9048000574111938,0.3744661211967468,0.3563969433307647,293.27069091796875,297.1499938964844,293.1499938964844,0.0072894743643701,-2520.845703125,299.95733642578125,0.4418708086013794,0.050000000745058,0.2364904731512069,291.1308898925781,291.1499938964844,261.9971008300781,260.3241577148437,280.7877197265625,293.2706298828125,291.131103515625,1.0,0.2905400991439819,0.7996798157691956,0.6499999761581421,1.0,1.0,-1.1944975852966309,0.4770464897155761,0.7174510955810547,0.1880413144826889,0.0,0.0,0.5607345104217529,71.865478515625,70.0,4.489919662475586,-12448.9775390625,242.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,307.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.876953125,18000.0,0.0,0.0,0.2765127420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554695188999176,0.5547010898590088,-5.93034019402694e-06,0.0,0.000280625274172,0.0,0.0,36.01764678955078,0.0,0.0,0.0,0.3885894119739532,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957368686795234,-2211.9833984375,304.1498413085937,0.6765098571777344,0.1538396030664444,0.1406222432851791,293.1650390625,297.1499938964844,293.1499938964844,0.0043299966491758,-342.4086303710937,296.8192749023437,0.4421826303005218,0.050000000745058,0.0498480014503002,293.1858825683594,297.1499938964844,293.1499938964844,0.2178966999053955,-3320.954833984375,304.1543273925781,0.8408202528953552,0.299439013004303,0.2110496908426284,293.19927978515625,297.1499938964844,293.1499938964844,0.2867851257324219,-5589.33447265625,304.1519470214844,0.904252588748932,0.3733082711696625,0.3552722036838531,293.2715759277344,297.1499938964844,293.1499938964844,0.0072366017848253,-2507.084716796875,299.9142761230469,0.4421826303005218,0.050000000745058,0.2364574521780014,291.1348876953125,291.1499938964844,261.9786071777344,260.30670166015625,280.78338623046875,293.27154541015625,291.1355285644531,1.0,0.289547860622406,0.7993782758712769,0.6499999761581421,1.0,1.0,-1.192022442817688,0.4759616553783417,0.7160607576370239,0.1875741183757782,0.0,0.0,0.5625328421592712,71.65608978271484,58.0,6.671718597412109,-12439.4755859375,241.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,307.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.0859375,18000.0,0.0,0.0,0.2775217890739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585957169532776,0.5586016774177551,-5.958311248832615e-06,0.0,0.0002816493215505,0.0,0.0,36.50066375732422,0.0,0.0,0.0,0.3900063633918762,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957368686795234,-2211.9833984375,304.1498413085937,0.6765098571777344,0.1538396030664444,0.1406222432851791,293.1650390625,297.1499938964844,293.1499938964844,0.0043299966491758,-342.4086303710937,296.8192749023437,0.4421826303005218,0.050000000745058,0.0498480014503002,293.1858825683594,297.1499938964844,293.1499938964844,0.2178966999053955,-3320.954833984375,304.1543273925781,0.8408202528953552,0.299439013004303,0.2110496908426284,293.19927978515625,297.1499938964844,293.1499938964844,0.2867851257324219,-5589.33447265625,304.1519470214844,0.904252588748932,0.3733082711696625,0.3552722036838531,293.2715759277344,297.1499938964844,293.1499938964844,0.0072366017848253,-2507.084716796875,299.9142761230469,0.4421826303005218,0.050000000745058,0.2364574521780014,291.1348876953125,291.1499938964844,261.9786071777344,260.30670166015625,280.78338623046875,293.27154541015625,291.1355285644531,1.0,0.289547860622406,0.7993782758712769,0.6499999761581421,1.0,1.0,-1.192022442817688,0.4759616553783417,0.7160607576370239,0.1875741183757782,0.0,0.0,0.5625328421592712,71.65608978271484,58.0,6.671718597412109,-12439.4755859375,241.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,307.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.0859375,18000.0,0.0,0.0,0.2775217890739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585957169532776,0.5586016774177551,-5.958311248832615e-06,0.0,0.0002816493215505,0.0,0.0,36.50066375732422,0.0,0.0,0.0,0.3900063633918762,4.0,0.0,1.0
482940,293.14959716796875,297.1499938964844,293.1499938964844,0.0956007689237594,-2209.332275390625,304.1501159667969,0.6817663311958313,0.1538469642400741,0.1405124515295028,293.1661376953125,297.1499938964844,293.1499938964844,0.0043134153820574,-341.091796875,296.8153381347656,0.4471839666366577,0.050000000745058,0.049741044640541,293.1868591308594,297.1499938964844,293.1499938964844,0.2168635874986648,-3308.25341796875,304.1549072265625,0.8459450006484985,0.2985154986381531,0.2103254944086074,293.19854736328125,297.1499938964844,293.1499938964844,0.2857488095760345,-5572.83544921875,304.1531982421875,0.9108114242553712,0.3724555075168609,0.3543455004692077,293.2720642089844,297.1499938964844,293.1499938964844,0.0071762516163289,-2490.668701171875,299.88116455078125,0.4471839666366577,0.050000000745058,0.2359500974416732,291.1405639648437,291.1499938964844,261.9635314941406,260.2925109863281,280.7803955078125,293.27203369140625,291.1413269042969,1.0,0.2858377695083618,0.7991370558738708,0.6499999761581421,1.0,1.0,-1.1891720294952393,0.474719762802124,0.71445232629776,0.1870134323835373,0.0,0.0,0.5630912780761719,68.90928649902344,58.0,9.027667999267578,-12422.798828125,234.8803558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044250488281,307.704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.2783352732658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603256225585938,0.5603315830230713,-5.973116913082777e-06,0.0,0.000282474909909,0.0,0.0,36.72829818725586,0.0,0.0,0.0,0.3906623125076294,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955636128783226,-2208.61083984375,304.1501770019531,0.6836771368980408,0.1538563668727874,0.1404822170734405,293.1664123535156,297.1499938964844,293.1499938964844,0.0043082148768007,-340.6817626953125,296.8143005371094,0.4490191340446472,0.050000000745058,0.0497039407491683,293.18707275390625,297.1499938964844,293.1499938964844,0.2165952026844024,-3304.954345703125,304.1550598144531,0.8478919863700867,0.2982857525348663,0.2101379334926605,293.1983337402344,297.1499938964844,293.1499938964844,0.2854833006858825,-5568.625,304.1534423828125,0.9133469462394714,0.3722506463527679,0.3541117310523987,293.2721252441406,297.1499938964844,293.1499938964844,0.0071594575420022,-2486.053955078125,299.8729858398437,0.4490191340446472,0.050000000745058,0.2357740998268127,291.1420593261719,291.1499938964844,261.959716796875,260.2889404296875,280.7796936035156,293.2721252441406,291.142822265625,1.0,0.2845862209796905,0.7990767359733582,0.6499999761581421,1.0,1.0,-1.188374400138855,0.4743725955486297,0.7140017747879028,0.1868556141853332,0.0,0.0,0.5631216764450073,67.95903015136719,46.0,9.417428970336914,-12417.5458984375,232.6734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,307.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2265625,18000.0,0.0,0.0,0.278529554605484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605432987213135,0.560549259185791,-5.9754120229627006e-06,0.0,0.0002826720883604,0.0,0.0,36.75920104980469,0.0,0.0,0.0,0.3907502889633178,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953685343265533,-2204.835205078125,304.15045166015625,0.6967037320137024,0.1539430618286132,0.1403230726718902,293.1680908203125,297.1499938964844,293.1499938964844,0.0042772511951625,-338.2530517578125,296.8084411621094,0.4618898034095764,0.050000000745058,0.0494702644646167,293.1881408691406,297.1499938964844,293.1499938964844,0.2152025550603866,-3287.8408203125,304.1557006835937,0.8616655468940735,0.2971329391002655,0.2091645896434784,293.1971130371094,297.1499938964844,293.1499938964844,0.284135490655899,-5547.3369140625,304.154541015625,0.931467354297638,0.3712722957134247,0.3529395461082458,293.2723388671875,297.1499938964844,293.1499938964844,0.0070683234371244,-2460.77099609375,299.83270263671875,0.4618898034095764,0.050000000745058,0.2346656322479248,291.1498413085937,291.1499938964844,261.94049072265625,260.2709350585937,280.7762756347656,293.2723388671875,291.150634765625,1.0,0.2767221927642822,0.7987959980964661,0.6499999761581421,1.0,1.0,-1.1839972734451294,0.4724695682525635,0.7115277647972107,0.1859860569238662,0.0,0.0,0.5626264214515686,61.98291778564453,34.0,10.585110664367676,-12386.298828125,219.07928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,307.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.2793965637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604057908058167,0.5604117512702942,-5.978496574243764e-06,0.0,0.0002835520135704,0.0,0.0,36.76271438598633,0.0,0.0,0.0,0.3907461762428283,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953685343265533,-2204.835205078125,304.15045166015625,0.6967037320137024,0.1539430618286132,0.1403230726718902,293.1680908203125,297.1499938964844,293.1499938964844,0.0042772511951625,-338.2530517578125,296.8084411621094,0.4618898034095764,0.050000000745058,0.0494702644646167,293.1881408691406,297.1499938964844,293.1499938964844,0.2152025550603866,-3287.8408203125,304.1557006835937,0.8616655468940735,0.2971329391002655,0.2091645896434784,293.1971130371094,297.1499938964844,293.1499938964844,0.284135490655899,-5547.3369140625,304.154541015625,0.931467354297638,0.3712722957134247,0.3529395461082458,293.2723388671875,297.1499938964844,293.1499938964844,0.0070683234371244,-2460.77099609375,299.83270263671875,0.4618898034095764,0.050000000745058,0.2346656322479248,291.1498413085937,291.1499938964844,261.94049072265625,260.2709350585937,280.7762756347656,293.2723388671875,291.150634765625,1.0,0.2767221927642822,0.7987959980964661,0.6499999761581421,1.0,1.0,-1.1839972734451294,0.4724695682525635,0.7115277647972107,0.1859860569238662,0.0,0.0,0.5626264214515686,61.98291778564453,34.0,10.585110664367676,-12386.298828125,219.07928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,307.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.2793965637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604057908058167,0.5604117512702942,-5.978496574243764e-06,0.0,0.0002835520135704,0.0,0.0,36.76271438598633,0.0,0.0,0.0,0.3907461762428283,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951710641384124,-2201.027099609375,304.1506042480469,0.7153440117835999,0.1540855914354324,0.1401612758636474,293.1700439453125,297.1499938964844,293.1499938964844,0.0042399675585329,-335.3458557128906,296.8011169433594,0.4781307876110077,0.050000000745058,0.0491776727139949,293.18914794921875,297.1499938964844,293.1499938964844,0.2137423157691955,-3269.905029296875,304.1562194824219,0.8828973770141602,0.2959615886211395,0.2081374526023864,293.1957092285156,297.1499938964844,293.1499938964844,0.2827835977077484,-5526.09619140625,304.1552734375,0.9576568603515624,0.3703623116016388,0.3517754077911377,293.2722473144531,297.1499938964844,293.1499938964844,0.0069691496901214,-2432.927734375,299.79315185546875,0.4781307876110077,0.050000000745058,0.2332777082920074,291.1575012207031,291.1499938964844,261.9209289550781,260.252685546875,280.7729797363281,293.27227783203125,291.15826416015625,1.0,0.2666727900505066,0.798515260219574,0.6499999761581421,1.0,1.0,-1.1791558265686035,0.4703681170940399,0.7087876796722412,0.1850181072950363,0.0,0.0,0.5611047148704529,54.50887680053711,25.0,10.551593780517578,-12348.0400390625,202.4225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,307.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.00390625,18000.0,0.0,0.0,0.2800129354000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582844018936157,0.5582903623580933,-5.96794234297704e-06,0.0,0.0002841775130946,0.0,0.0,36.52200698852539,0.0,0.0,0.0,0.3900244235992431,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951710641384124,-2201.027099609375,304.1506042480469,0.7153440117835999,0.1540855914354324,0.1401612758636474,293.1700439453125,297.1499938964844,293.1499938964844,0.0042399675585329,-335.3458557128906,296.8011169433594,0.4781307876110077,0.050000000745058,0.0491776727139949,293.18914794921875,297.1499938964844,293.1499938964844,0.2137423157691955,-3269.905029296875,304.1562194824219,0.8828973770141602,0.2959615886211395,0.2081374526023864,293.1957092285156,297.1499938964844,293.1499938964844,0.2827835977077484,-5526.09619140625,304.1552734375,0.9576568603515624,0.3703623116016388,0.3517754077911377,293.2722473144531,297.1499938964844,293.1499938964844,0.0069691496901214,-2432.927734375,299.79315185546875,0.4781307876110077,0.050000000745058,0.2332777082920074,291.1575012207031,291.1499938964844,261.9209289550781,260.252685546875,280.7729797363281,293.27227783203125,291.15826416015625,1.0,0.2666727900505066,0.798515260219574,0.6499999761581421,1.0,1.0,-1.1791558265686035,0.4703681170940399,0.7087876796722412,0.1850181072950363,0.0,0.0,0.5611047148704529,54.50887680053711,25.0,10.551593780517578,-12348.0400390625,202.4225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,307.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.00390625,18000.0,0.0,0.0,0.2800129354000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582844018936157,0.5582903623580933,-5.96794234297704e-06,0.0,0.0002841775130946,0.0,0.0,36.52200698852539,0.0,0.0,0.0,0.3900244235992431,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950844883918762,-2199.360107421875,304.1506652832031,0.7254473567008972,0.1541723161935806,0.1400923281908035,293.171142578125,297.1499938964844,293.1499938964844,0.0042206132784485,-333.8416442871094,296.7967529296875,0.485842615365982,0.050000000745058,0.0490272752940654,293.1896667480469,297.1499938964844,293.1499938964844,0.2130053490400314,-3260.861083984375,304.15643310546875,0.8958141207695007,0.2953650653362274,0.2076143026351928,293.1949768066406,297.1499938964844,293.1499938964844,0.2821283340454101,-5515.84130859375,304.1554870605469,0.9717648029327391,0.3699285984039306,0.3512108325958252,293.2721252441406,297.1499938964844,293.1499938964844,0.0069197588600218,-2418.9853515625,299.7735290527344,0.485842615365982,0.050000000745058,0.2325642853975296,291.1610412597656,291.1499938964844,261.9110412597656,260.24346923828125,280.771240234375,293.27215576171875,291.1617126464844,1.0,0.2614308893680572,0.7983748912811279,0.6499999761581421,1.0,1.0,-1.1767305135726929,0.4693164825439453,0.7074139714241028,0.1845320016145706,0.0,0.0,0.5600125789642334,50.6679573059082,25.0,9.983813285827637,-12327.4560546875,193.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99664306640625,307.7032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.640625,18000.0,0.0,0.0,0.2802019417285919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565506815910339,0.5565566420555115,-5.957944722467801e-06,0.0,0.0002843693364411,0.0,0.0,36.3190803527832,0.0,0.0,0.0,0.3894203007221222,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0950070768594741,-2197.87353515625,304.15069580078125,0.7365012764930725,0.1542651951313018,0.1400298774242401,293.1723022460937,297.1499938964844,293.1499938964844,0.0042010550387203,-332.3273010253906,296.7917175292969,0.493975430727005,0.050000000745058,0.0488765612244606,293.190185546875,297.1499938964844,293.1499938964844,0.2122687399387359,-3251.828857421875,304.1565856933594,0.9107003211975098,0.2947587370872497,0.2070845067501068,293.1942443847656,297.1499938964844,293.1499938964844,0.2814939022064209,-5505.93994140625,304.1556396484375,0.985836923122406,0.3695061206817627,0.3506574928760528,293.27197265625,297.1499938964844,293.1499938964844,0.0068709785118699,-2405.191162109375,299.75390625,0.493975430727005,0.050000000745058,0.2318493574857711,291.1640930175781,291.1499938964844,261.9010925292969,260.2342224121094,280.7694091796875,293.27197265625,291.1646728515625,1.0,0.256024569272995,0.7982527017593384,0.6499999761581421,1.0,1.0,-1.17431640625,0.4682703912258148,0.7060459852218628,0.1840472817420959,0.0,0.0,0.5587576627731323,46.81924057006836,25.0,9.030401229858398,-12306.27734375,185.46827697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,307.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.083984375,18000.0,0.0,0.0,0.2803002297878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544465780258179,0.5544525384902954,-5.945223165326752e-06,0.0,0.0002844691043719,0.0,0.0,36.07075119018555,0.0,0.0,0.0,0.3886818587779999,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949400141835212,-2196.556640625,304.15057373046875,0.7538419365882874,0.154455229640007,0.1400095522403717,293.1747741699219,297.1499938964844,293.1499938964844,0.0041709574870765,-329.9852905273437,296.7802734375,0.5065251588821411,0.050000000745058,0.0486777536571025,293.1913146972656,297.1499938964844,293.1499938964844,0.2108641862869262,-3234.6240234375,304.15673828125,0.9352001547813416,0.2935138940811157,0.206078216433525,293.19097900390625,297.1499938964844,293.1499938964844,0.2755781412124634,-5410.01806640625,304.1645812988281,0.9990000128746032,0.3690302073955536,0.3443876802921295,293.2715148925781,297.1499938964844,293.1499938964844,0.0067923879250884,-2382.97314453125,299.7147216796875,0.5065251588821411,0.050000000745058,0.2309063076972961,291.1695556640625,291.1499938964844,261.8809509277344,260.2156066894531,280.7689514160156,293.2715759277344,291.1709289550781,1.0,0.248055413365364,0.798008382320404,0.6499999761581421,1.0,1.0,-1.164339303970337,0.4639871120452881,0.7003521919250488,0.1819285601377487,0.0,0.0,0.5558128952980042,41.64915084838867,25.0,12.707524299621582,-12234.01171875,172.0858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,307.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5078125,18000.0,0.0,0.0,0.2802162170410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494897961616516,0.5494957566261292,-5.9141789279237855e-06,0.0,0.0002843838301487,0.0,0.0,35.48442077636719,0.0,0.0,0.0,0.3869286179542541,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949400141835212,-2196.556640625,304.15057373046875,0.7538419365882874,0.154455229640007,0.1400095522403717,293.1747741699219,297.1499938964844,293.1499938964844,0.0041709574870765,-329.9852905273437,296.7802734375,0.5065251588821411,0.050000000745058,0.0486777536571025,293.1913146972656,297.1499938964844,293.1499938964844,0.2108641862869262,-3234.6240234375,304.15673828125,0.9352001547813416,0.2935138940811157,0.206078216433525,293.19097900390625,297.1499938964844,293.1499938964844,0.2755781412124634,-5410.01806640625,304.1645812988281,0.9990000128746032,0.3690302073955536,0.3443876802921295,293.2715148925781,297.1499938964844,293.1499938964844,0.0067923879250884,-2382.97314453125,299.7147216796875,0.5065251588821411,0.050000000745058,0.2309063076972961,291.1695556640625,291.1499938964844,261.8809509277344,260.2156066894531,280.7689514160156,293.2715759277344,291.1709289550781,1.0,0.248055413365364,0.798008382320404,0.6499999761581421,1.0,1.0,-1.164339303970337,0.4639871120452881,0.7003521919250488,0.1819285601377487,0.0,0.0,0.5558128952980042,41.64915084838867,25.0,12.707524299621582,-12234.01171875,172.0858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,307.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5078125,18000.0,0.0,0.0,0.2802162170410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494897961616516,0.5494957566261292,-5.9141789279237855e-06,0.0,0.0002843838301487,0.0,0.0,35.48442077636719,0.0,0.0,0.0,0.3869286179542541,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.094713881611824,-2191.84423828125,304.1507568359375,0.7654111981391907,0.1546136140823364,0.1400597691535949,293.1774597167969,297.1499938964844,293.1499938964844,0.004143544472754,-327.5255126953125,296.78228759765625,0.5149362683296204,0.050000000745058,0.0485678985714912,293.192626953125,297.1499938964844,293.1499938964844,0.2090045064687729,-3211.345703125,304.1575927734375,0.9499266743659972,0.2921969890594482,0.2050978243350982,293.16912841796875,297.1499938964844,293.1499938964844,0.2600517272949219,-5160.966796875,304.1852111816406,0.9990000128746032,0.3723820745944977,0.3289041519165039,293.2708740234375,297.1499938964844,293.1499938964844,0.0067213661968708,-2360.66943359375,299.6853942871094,0.5149362683296204,0.050000000745058,0.2303851991891861,291.2013244628906,291.1499938964844,261.860595703125,260.19683837890625,280.7750244140625,293.2709350585937,291.2045288085937,1.0,0.2414593547582626,0.7977640628814697,0.6499999761581421,1.0,1.0,-1.143734574317932,0.4552477896213531,0.6884867548942566,0.1772894859313964,0.0,0.0,0.5470540523529053,38.58272552490234,25.0,36.94855117797852,-12065.2294921875,160.00746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,307.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18115.451171875,18000.0,0.0,0.0,0.2794229686260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378297567367554,0.5378355979919434,-5.853667516930727e-06,0.0,0.0002835787890944,0.0,0.0,34.18873977661133,0.0,0.0,0.0,0.3829130232334137,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.094713881611824,-2191.84423828125,304.1507568359375,0.7654111981391907,0.1546136140823364,0.1400597691535949,293.1774597167969,297.1499938964844,293.1499938964844,0.004143544472754,-327.5255126953125,296.78228759765625,0.5149362683296204,0.050000000745058,0.0485678985714912,293.192626953125,297.1499938964844,293.1499938964844,0.2090045064687729,-3211.345703125,304.1575927734375,0.9499266743659972,0.2921969890594482,0.2050978243350982,293.16912841796875,297.1499938964844,293.1499938964844,0.2600517272949219,-5160.966796875,304.1852111816406,0.9990000128746032,0.3723820745944977,0.3289041519165039,293.2708740234375,297.1499938964844,293.1499938964844,0.0067213661968708,-2360.66943359375,299.6853942871094,0.5149362683296204,0.050000000745058,0.2303851991891861,291.2013244628906,291.1499938964844,261.860595703125,260.19683837890625,280.7750244140625,293.2709350585937,291.2045288085937,1.0,0.2414593547582626,0.7977640628814697,0.6499999761581421,1.0,1.0,-1.143734574317932,0.4552477896213531,0.6884867548942566,0.1772894859313964,0.0,0.0,0.5470540523529053,38.58272552490234,25.0,36.94855117797852,-12065.2294921875,160.00746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,307.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18115.451171875,18000.0,0.0,0.0,0.2794229686260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378297567367554,0.5378355979919434,-5.853667516930727e-06,0.0,0.0002835787890944,0.0,0.0,34.18873977661133,0.0,0.0,0.0,0.3829130232334137,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945974811911583,-2189.424072265625,304.15069580078125,0.775740921497345,0.1547502130270004,0.1401015520095825,293.1803894042969,297.1499938964844,293.1499938964844,0.0041177836246788,-325.3704833984375,296.77557373046875,0.5225842595100403,0.050000000745058,0.0484811775386333,293.1941223144531,297.1499938964844,293.1499938964844,0.2073639780282974,-3191.03515625,304.15777587890625,0.9617490768432616,0.2908191382884979,0.2040828168392181,293.13720703125,297.1499938964844,293.1499938964844,0.2473517507314682,-4957.27587890625,304.19439697265625,0.9990000128746032,0.3783591687679291,0.3161447644233703,293.269775390625,297.1499938964844,293.1499938964844,0.0066603100858628,-2342.320068359375,299.6533203125,0.5225842595100403,0.050000000745058,0.2299738228321075,291.22039794921875,291.1499938964844,261.8400573730469,260.1779479980469,280.7778625488281,293.2698669433594,291.221435546875,1.0,0.2360431551933288,0.7976382374763489,0.6499999761581421,1.0,1.0,-1.1266521215438845,0.44803586602211,0.6786162257194519,0.1734254956245422,0.0,0.0,0.5361663699150085,36.15372848510742,43.0,24.12440490722656,-11876.44140625,150.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,307.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.92578125,18000.0,0.0,0.0,0.2776120603084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188063979148865,0.5188121199607849,-5.741421773564071e-06,0.0,0.0002817409404087,0.0,0.0,32.07276916503906,0.0,0.0,0.0,0.3764253258705139,4.0,0.0,1.0
