time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945974811911583,-2189.424072265625,304.15069580078125,0.775740921497345,0.1547502130270004,0.1401015520095825,293.1803894042969,297.1499938964844,293.1499938964844,0.0041177836246788,-325.3704833984375,296.77557373046875,0.5225842595100403,0.050000000745058,0.0484811775386333,293.1941223144531,297.1499938964844,293.1499938964844,0.2073639780282974,-3191.03515625,304.15777587890625,0.9617490768432616,0.2908191382884979,0.2040828168392181,293.13720703125,297.1499938964844,293.1499938964844,0.2473517507314682,-4957.27587890625,304.19439697265625,0.9990000128746032,0.3783591687679291,0.3161447644233703,293.269775390625,297.1499938964844,293.1499938964844,0.0066603100858628,-2342.320068359375,299.6533203125,0.5225842595100403,0.050000000745058,0.2299738228321075,291.22039794921875,291.1499938964844,261.8400573730469,260.1779479980469,280.7778625488281,293.2698669433594,291.221435546875,1.0,0.2360431551933288,0.7976382374763489,0.6499999761581421,1.0,1.0,-1.1266521215438845,0.44803586602211,0.6786162257194519,0.1734254956245422,0.0,0.0,0.5361663699150085,36.15372848510742,43.0,24.12440490722656,-11876.44140625,150.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,307.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.92578125,18000.0,0.0,0.0,0.2776120603084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188063979148865,0.5188121199607849,-5.741421773564071e-06,0.0,0.0002817409404087,0.0,0.0,32.07276916503906,0.0,0.0,0.0,0.3764253258705139,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0948240086436271,-2193.94482421875,304.1500549316406,0.7712674736976624,0.1548408567905426,0.1402349025011062,293.1834411621094,297.1499938964844,293.1499938964844,0.0041059446521103,-324.6702575683594,296.7496032714844,0.5190458297729492,0.050000000745058,0.0485199578106403,293.1957397460937,297.1499938964844,293.1499938964844,0.2063795179128646,-3179.3955078125,304.1567687988281,0.9540301561355592,0.2893718481063843,0.2031186372041702,293.11602783203125,297.1499938964844,293.1499938964844,0.2522833943367004,-5043.7939453125,304.1705017089844,0.9990000128746032,0.3830396831035614,0.3219070136547088,293.2684631347656,297.1499938964844,293.1499938964844,0.0066305375657975,-2335.751708984375,299.6112365722656,0.5190458297729492,0.050000000745058,0.2301577925682068,291.2080993652344,291.1499938964844,261.8193054199219,260.1589660644531,280.76519775390625,293.2685241699219,291.2030639648437,1.0,0.2390231341123581,0.7975124716758728,0.6499999761581421,1.0,1.0,-1.1328256130218506,0.4506613910198211,0.6821642518043518,0.1747501939535141,0.0,0.0,0.528545618057251,37.21717834472656,61.0,-26.025793075561523,-11836.2109375,154.25460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,307.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.119140625,18000.0,0.0,0.0,0.274988979101181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019340515136719,0.5019396543502808,-5.630658506561304e-06,0.0,0.0002790788421407,0.0,0.0,30.21173667907715,0.0,0.0,0.0,0.3706234395503998,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0948240086436271,-2193.94482421875,304.1500549316406,0.7712674736976624,0.1548408567905426,0.1402349025011062,293.1834411621094,297.1499938964844,293.1499938964844,0.0041059446521103,-324.6702575683594,296.7496032714844,0.5190458297729492,0.050000000745058,0.0485199578106403,293.1957397460937,297.1499938964844,293.1499938964844,0.2063795179128646,-3179.3955078125,304.1567687988281,0.9540301561355592,0.2893718481063843,0.2031186372041702,293.11602783203125,297.1499938964844,293.1499938964844,0.2522833943367004,-5043.7939453125,304.1705017089844,0.9990000128746032,0.3830396831035614,0.3219070136547088,293.2684631347656,297.1499938964844,293.1499938964844,0.0066305375657975,-2335.751708984375,299.6112365722656,0.5190458297729492,0.050000000745058,0.2301577925682068,291.2080993652344,291.1499938964844,261.8193054199219,260.1589660644531,280.76519775390625,293.2685241699219,291.2030639648437,1.0,0.2390231341123581,0.7975124716758728,0.6499999761581421,1.0,1.0,-1.1328256130218506,0.4506613910198211,0.6821642518043518,0.1747501939535141,0.0,0.0,0.528545618057251,37.21717834472656,61.0,-26.025793075561523,-11836.2109375,154.25460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,307.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.119140625,18000.0,0.0,0.0,0.274988979101181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019340515136719,0.5019396543502808,-5.630658506561304e-06,0.0,0.0002790788421407,0.0,0.0,30.21173667907715,0.0,0.0,0.0,0.3706234395503998,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0951287820935249,-2200.10791015625,304.1495056152344,0.7640565037727356,0.1548624783754348,0.1403230130672454,293.1849365234375,297.1499938964844,293.1499938964844,0.0041080266237258,-325.1803283691406,296.723876953125,0.5135849714279175,0.050000000745058,0.0485845059156417,293.19659423828125,297.1499938964844,293.1499938964844,0.2062884867191314,-3178.864990234375,304.1557006835937,0.9431281089782716,0.2886240780353546,0.2026511877775192,293.1181640625,297.1499938964844,293.1499938964844,0.2613475024700165,-5194.0478515625,304.1502685546875,0.9990000128746032,0.3830581903457641,0.3312822580337524,293.2680053710937,297.1499938964844,293.1499938964844,0.0066301748156547,-2338.42041015625,299.5821228027344,0.5135849714279175,0.050000000745058,0.2304639816284179,291.1802062988281,291.1499938964844,261.80889892578125,260.1494445800781,280.7535095214844,293.26806640625,291.1734313964844,1.0,0.2430903762578964,0.7974495887756348,0.6499999761581421,1.0,1.0,-1.1440646648406982,0.4554080367088318,0.6886566281318665,0.1772969663143158,0.0,0.0,0.5292807817459106,39.00509643554688,61.0,-55.21792602539063,-11900.806640625,160.92730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,307.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.544921875,18000.0,0.0,0.0,0.2736563086509704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994352757930755,0.4994408786296844,-5.600596523436252e-06,0.0,0.0002777263871394,0.0,0.0,29.879844665527344,0.0,0.0,0.0,0.3696238100528717,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954846292734146,-2207.291748046875,304.14892578125,0.7547168135643005,0.1548634767532348,0.140420600771904,293.1863708496094,297.1499938964844,293.1499938964844,0.004113798495382,-326.0320739746094,296.6947631835937,0.5066401362419128,0.050000000745058,0.0486762188374996,293.1974792480469,297.1499938964844,293.1499938964844,0.2063025832176208,-3179.682861328125,304.1546325683594,0.9285407662391664,0.2878585159778595,0.2021922469139099,293.12994384765625,297.1499938964844,293.1499938964844,0.2739927768707275,-5400.49853515625,304.127197265625,0.9990000128746032,0.3811581134796142,0.3441647589206695,293.26788330078125,297.1499938964844,293.1499938964844,0.0066353310830891,-2343.142333984375,299.55010986328125,0.5066401362419128,0.050000000745058,0.2308990359306335,291.1466369628906,291.1499938964844,261.7984313964844,260.1399230957031,280.7388916015625,293.26788330078125,291.13934326171875,1.0,0.2486410737037658,0.7973305583000183,0.6499999761581421,1.0,1.0,-1.1597225666046145,0.4620333909988403,0.6976892352104187,0.1808642596006393,0.0,0.0,0.532849133014679,41.54408645629883,64.0,-75.38101959228516,-12022.3671875,170.51458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56951904296875,307.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.087890625,18000.0,0.0,0.0,0.2725166380405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020699501037598,0.5020755529403687,-5.598904863290954e-06,0.0,0.0002765697427093,0.0,0.0,30.07789802551269,0.0,0.0,0.0,0.3703080415725708,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960644632577896,-2218.906005859375,304.1483459472656,0.7376777529716492,0.1548510938882827,0.1405967772006988,293.1888427734375,297.1499938964844,293.1499938964844,0.0041273734532296,-327.709716796875,296.6434936523437,0.4941578209400177,0.050000000745058,0.0488733537495136,293.1991271972656,297.1499938964844,293.1499938964844,0.206066682934761,-3177.667236328125,304.153564453125,0.90183687210083,0.2863232493400574,0.2012667506933212,293.1693420410156,297.1499938964844,293.1499938964844,0.286868542432785,-5605.73193359375,304.1156311035156,0.9903343915939332,0.3736835718154907,0.3561656475067138,293.26861572265625,297.1499938964844,293.1499938964844,0.0066423583775758,-2350.447021484375,299.48748779296875,0.4941578209400177,0.050000000745058,0.2318341583013534,291.091552734375,291.1499938964844,261.7774353027344,260.1208801269531,280.7207336425781,293.2685546875,291.0902404785156,1.0,0.2571490108966827,0.7970924973487854,0.6499999761581421,1.0,1.0,-1.174477458000183,0.4682923555374145,0.7061851024627686,0.1842375248670578,0.0,0.0,0.5448805689811707,46.74383163452149,67.0,-52.98716735839844,-12241.1298828125,185.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322265625,307.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.494140625,18000.0,0.0,0.0,0.2712451815605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196230411529541,0.5196287035942078,-5.677686203853227e-06,0.0,0.0002752793952822,0.0,0.0,31.839061737060547,0.0,0.0,0.0,0.3759322166442871,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960644632577896,-2218.906005859375,304.1483459472656,0.7376777529716492,0.1548510938882827,0.1405967772006988,293.1888427734375,297.1499938964844,293.1499938964844,0.0041273734532296,-327.709716796875,296.6434936523437,0.4941578209400177,0.050000000745058,0.0488733537495136,293.1991271972656,297.1499938964844,293.1499938964844,0.206066682934761,-3177.667236328125,304.153564453125,0.90183687210083,0.2863232493400574,0.2012667506933212,293.1693420410156,297.1499938964844,293.1499938964844,0.286868542432785,-5605.73193359375,304.1156311035156,0.9903343915939332,0.3736835718154907,0.3561656475067138,293.26861572265625,297.1499938964844,293.1499938964844,0.0066423583775758,-2350.447021484375,299.48748779296875,0.4941578209400177,0.050000000745058,0.2318341583013534,291.091552734375,291.1499938964844,261.7774353027344,260.1208801269531,280.7207336425781,293.2685546875,291.0902404785156,1.0,0.2571490108966827,0.7970924973487854,0.6499999761581421,1.0,1.0,-1.174477458000183,0.4682923555374145,0.7061851024627686,0.1842375248670578,0.0,0.0,0.5448805689811707,46.74383163452149,67.0,-52.98716735839844,-12241.1298828125,185.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322265625,307.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.494140625,18000.0,0.0,0.0,0.2712451815605163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196230411529541,0.5196287035942078,-5.677686203853227e-06,0.0,0.0002752793952822,0.0,0.0,31.839061737060547,0.0,0.0,0.0,0.3759322166442871,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960021167993545,-2217.281005859375,304.1490173339844,0.7212356328964233,0.1547645181417465,0.140763983130455,293.1913452148437,297.1499938964844,293.1499938964844,0.0041291038505733,-327.5547180175781,296.6367492675781,0.4818883240222931,0.050000000745058,0.0491042882204055,293.20086669921875,297.1499938964844,293.1499938964844,0.2044516056776046,-3157.22705078125,304.1550598144531,0.8778794407844543,0.2847249805927276,0.2003432661294937,293.18829345703125,297.1499938964844,293.1499938964844,0.2823486030101776,-5527.55126953125,304.1343078613281,0.9643509984016418,0.3693060874938965,0.3513063788414001,293.27020263671875,297.1499938964844,293.1499938964844,0.0066252956166863,-2344.52880859375,299.4503479003906,0.4818883240222931,0.050000000745058,0.2329296022653579,291.1153869628906,291.1499938964844,261.7563781738281,260.1018371582031,280.7158508300781,293.2701110839844,291.1177062988281,1.0,0.2641701102256775,0.7968544363975525,0.6499999761581421,1.0,1.0,-1.1694542169570925,0.4661514163017273,0.703302800655365,0.1831154376268386,0.0,0.0,0.548271656036377,52.520904541015625,70.0,11.62138843536377,-12274.1279296875,195.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266357421875,307.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.78125,18000.0,0.0,0.0,0.2709760963916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315475463867188,0.531553328037262,-5.769695690105436e-06,0.0,0.0002750062849372,0.0,0.0,33.25507736206055,0.0,0.0,0.0,0.3801761865615845,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960021167993545,-2217.281005859375,304.1490173339844,0.7212356328964233,0.1547645181417465,0.140763983130455,293.1913452148437,297.1499938964844,293.1499938964844,0.0041291038505733,-327.5547180175781,296.6367492675781,0.4818883240222931,0.050000000745058,0.0491042882204055,293.20086669921875,297.1499938964844,293.1499938964844,0.2044516056776046,-3157.22705078125,304.1550598144531,0.8778794407844543,0.2847249805927276,0.2003432661294937,293.18829345703125,297.1499938964844,293.1499938964844,0.2823486030101776,-5527.55126953125,304.1343078613281,0.9643509984016418,0.3693060874938965,0.3513063788414001,293.27020263671875,297.1499938964844,293.1499938964844,0.0066252956166863,-2344.52880859375,299.4503479003906,0.4818883240222931,0.050000000745058,0.2329296022653579,291.1153869628906,291.1499938964844,261.7563781738281,260.1018371582031,280.7158508300781,293.2701110839844,291.1177062988281,1.0,0.2641701102256775,0.7968544363975525,0.6499999761581421,1.0,1.0,-1.1694542169570925,0.4661514163017273,0.703302800655365,0.1831154376268386,0.0,0.0,0.548271656036377,52.520904541015625,70.0,11.62138843536377,-12274.1279296875,195.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266357421875,307.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.78125,18000.0,0.0,0.0,0.2709760963916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315475463867188,0.531553328037262,-5.769695690105436e-06,0.0,0.0002750062849372,0.0,0.0,33.25507736206055,0.0,0.0,0.0,0.3801761865615845,4.0,0.0,1.0
484260,293.14898681640625,297.1499938964844,293.1499938964844,0.0959873870015144,-2216.82421875,304.1493530273437,0.7082836031913757,0.154626652598381,0.1408337354660034,293.19390869140625,297.1499938964844,293.1499938964844,0.0041266558691859,-327.2785339355469,296.6212158203125,0.4716104865074157,0.050000000745058,0.0493018254637718,293.2026062011719,297.1499938964844,293.1499938964844,0.2030253559350967,-3139.460693359375,304.1557312011719,0.8602375388145447,0.2830865085124969,0.1993507593870163,293.1943054199219,297.1499938964844,293.1499938964844,0.280252993106842,-5491.93408203125,304.1428527832031,0.9430120587348938,0.3671044409275055,0.3490713238716125,293.2719421386719,297.1499938964844,293.1499938964844,0.0066046924330294,-2338.88427734375,299.40753173828125,0.4716104865074157,0.050000000745058,0.2338666319847107,291.125732421875,291.1499938964844,261.7352294921875,260.08282470703125,280.709228515625,293.2718200683594,291.12628173828125,1.0,0.2702482640743255,0.7964513301849365,0.6499999761581421,1.0,1.0,-1.167025089263916,0.465158462524414,0.7018665671348572,0.1824359446763992,0.0,0.0,0.5506279468536377,57.48556900024414,73.0,10.871086120605469,-12258.333984375,204.36538696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,307.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.982421875,18000.0,0.0,0.0,0.2711402773857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358243584632874,0.5358301401138306,-5.805030923511367e-06,0.0,0.0002751729334704,0.0,0.0,33.78312683105469,0.0,0.0,0.0,0.3818511664867401,4.0,0.0,1.0
484320,293.14898681640625,297.1499938964844,293.1499938964844,0.0959873870015144,-2216.82421875,304.1493530273437,0.7082836031913757,0.154626652598381,0.1408337354660034,293.19390869140625,297.1499938964844,293.1499938964844,0.0041266558691859,-327.2785339355469,296.6212158203125,0.4716104865074157,0.050000000745058,0.0493018254637718,293.2026062011719,297.1499938964844,293.1499938964844,0.2030253559350967,-3139.460693359375,304.1557312011719,0.8602375388145447,0.2830865085124969,0.1993507593870163,293.1943054199219,297.1499938964844,293.1499938964844,0.280252993106842,-5491.93408203125,304.1428527832031,0.9430120587348938,0.3671044409275055,0.3490713238716125,293.2719421386719,297.1499938964844,293.1499938964844,0.0066046924330294,-2338.88427734375,299.40753173828125,0.4716104865074157,0.050000000745058,0.2338666319847107,291.125732421875,291.1499938964844,261.7352294921875,260.08282470703125,280.709228515625,293.2718200683594,291.12628173828125,1.0,0.2702482640743255,0.7964513301849365,0.6499999761581421,1.0,1.0,-1.167025089263916,0.465158462524414,0.7018665671348572,0.1824359446763992,0.0,0.0,0.5506279468536377,57.48556900024414,73.0,10.871086120605469,-12258.333984375,204.36538696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,307.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.982421875,18000.0,0.0,0.0,0.2711402773857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358243584632874,0.5358301401138306,-5.805030923511367e-06,0.0,0.0002751729334704,0.0,0.0,33.78312683105469,0.0,0.0,0.0,0.3818511664867401,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0959866121411323,-2216.7099609375,304.1495666503906,0.69718998670578,0.1544896960258484,0.1408770084381103,293.1961975097656,297.1499938964844,293.1499938964844,0.0041238497942686,-327.0284118652344,296.6024780273437,0.4614042341709137,0.050000000745058,0.0494784750044345,293.2040100097656,297.1499938964844,293.1499938964844,0.2016654163599014,-3122.60302734375,304.1560974121094,0.8463799357414246,0.2814668416976928,0.1983493715524673,293.196044921875,297.1499938964844,293.1499938964844,0.2789869904518127,-5470.67724609375,304.14727783203125,0.9253786206245422,0.3656243681907654,0.3477338850498199,293.2734375,297.1499938964844,293.1499938964844,0.0065827765502035,-2333.1572265625,299.3628234863281,0.4614042341709137,0.050000000745058,0.2347045838832855,291.13067626953125,291.1499938964844,261.71405029296875,260.0639038085937,280.7017517089844,293.2733459472656,291.131103515625,1.0,0.2756272256374359,0.7960481643676758,0.6499999761581421,1.0,1.0,-1.165487289428711,0.4645461142063141,0.7009411454200745,0.1819534301757812,0.0,0.0,0.5528581738471985,61.933780670166016,61.0,7.991795063018799,-12251.8564453125,212.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,307.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.458984375,18000.0,0.0,0.0,0.2716097235679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402350425720215,0.5402408242225647,-5.834986950503662e-06,0.0,0.0002756493340712,0.0,0.0,34.30105209350586,0.0,0.0,0.0,0.383425235748291,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0959866121411323,-2216.7099609375,304.1495666503906,0.69718998670578,0.1544896960258484,0.1408770084381103,293.1961975097656,297.1499938964844,293.1499938964844,0.0041238497942686,-327.0284118652344,296.6024780273437,0.4614042341709137,0.050000000745058,0.0494784750044345,293.2040100097656,297.1499938964844,293.1499938964844,0.2016654163599014,-3122.60302734375,304.1560974121094,0.8463799357414246,0.2814668416976928,0.1983493715524673,293.196044921875,297.1499938964844,293.1499938964844,0.2789869904518127,-5470.67724609375,304.14727783203125,0.9253786206245422,0.3656243681907654,0.3477338850498199,293.2734375,297.1499938964844,293.1499938964844,0.0065827765502035,-2333.1572265625,299.3628234863281,0.4614042341709137,0.050000000745058,0.2347045838832855,291.13067626953125,291.1499938964844,261.71405029296875,260.0639038085937,280.7017517089844,293.2733459472656,291.131103515625,1.0,0.2756272256374359,0.7960481643676758,0.6499999761581421,1.0,1.0,-1.165487289428711,0.4645461142063141,0.7009411454200745,0.1819534301757812,0.0,0.0,0.5528581738471985,61.933780670166016,61.0,7.991795063018799,-12251.8564453125,212.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,307.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.458984375,18000.0,0.0,0.0,0.2716097235679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402350425720215,0.5402408242225647,-5.834986950503662e-06,0.0,0.0002756493340712,0.0,0.0,34.30105209350586,0.0,0.0,0.0,0.383425235748291,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0959459543228149,-2215.90673828125,304.14971923828125,0.6956707835197449,0.1544333696365356,0.1408434361219406,293.1972045898437,297.1499938964844,293.1499938964844,0.004117202013731,-326.5097351074219,296.59283447265625,0.4599596261978149,0.050000000745058,0.0495028346776962,293.2045593261719,297.1499938964844,293.1499938964844,0.2009505182504654,-3113.738037109375,304.1562805175781,0.8440585732460022,0.2806746363639831,0.1978102177381515,293.1962585449219,297.1499938964844,293.1499938964844,0.2784140408039093,-5461.22265625,304.1488037109375,0.922642707824707,0.3649999797344208,0.3471397161483764,293.2740783691406,297.1499938964844,293.1499938964844,0.0065622548572719,-2327.447021484375,299.3403625488281,0.4599596261978149,0.050000000745058,0.2348201423883438,291.1324768066406,291.1499938964844,261.7034912109375,260.054443359375,280.6982116699219,293.2740173339844,291.13287353515625,1.0,0.2758790850639343,0.7958465814590454,0.6499999761581421,1.0,1.0,-1.164255142211914,0.4640426337718963,0.7002125382423401,0.181609570980072,0.0,0.0,0.553845226764679,62.53195571899414,61.0,6.903680324554443,-12245.4169921875,213.4499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,307.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.26171875,18000.0,0.0,0.0,0.2719323635101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421576499938965,0.5421634912490845,-5.8482196436671074e-06,0.0,0.0002759767812676,0.0,0.0,34.52914047241211,0.0,0.0,0.0,0.3841169774532318,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958790630102157,-2214.605712890625,304.14990234375,0.6967155933380127,0.1543998569250106,0.1407847106456756,293.19805908203125,297.1499938964844,293.1499938964844,0.0041069388389587,-325.7066955566406,296.58367919921875,0.4610947668552398,0.050000000745058,0.0494836717844009,293.2049560546875,297.1499938964844,293.1499938964844,0.2002023160457611,-3104.44384765625,304.156494140625,0.8445460200309753,0.2799060344696045,0.1972526311874389,293.1961669921875,297.1499938964844,293.1499938964844,0.2778251469135284,-5451.599609375,304.15008544921875,0.9237053394317628,0.3644274175167084,0.3465576767921448,293.2746276855469,297.1499938964844,293.1499938964844,0.0065350392833352,-2319.6455078125,299.3182678222656,0.4610947668552398,0.050000000745058,0.2347292304039001,291.1347961425781,291.1499938964844,261.6929016113281,260.0450439453125,280.6948547363281,293.2745666503906,291.1353759765625,1.0,0.2749395668506622,0.7957178950309753,0.6499999761581421,1.0,1.0,-1.1626849174499512,0.4633972346782684,0.6992876529693604,0.1811843514442443,0.0,0.0,0.5546303391456604,62.02322006225586,49.0,7.262759685516357,-12237.044921875,211.9144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9921875,18000.0,0.0,0.0,0.2722910642623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543868899345398,0.5438748002052307,-5.860317742190091e-06,0.0,0.000276340811979,0.0,0.0,34.73448944091797,0.0,0.0,0.0,0.3847323656082153,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957121849060058,-2211.37451171875,304.15020751953125,0.7045677900314331,0.1544004678726196,0.1406412273645401,293.1993408203125,297.1499938964844,293.1499938964844,0.0040788408368825,-323.5041809082031,296.5669250488281,0.4687626361846924,0.050000000745058,0.0493535660207271,293.205322265625,297.1499938964844,293.1499938964844,0.1986614018678665,-3085.275390625,304.1568908691406,0.8518683314323425,0.2784410119056701,0.1961196511983871,293.19549560546875,297.1499938964844,293.1499938964844,0.2766147553920746,-5432.03125,304.1520690917969,0.9343313574790956,0.363395482301712,0.3454221189022064,293.2753601074219,297.1499938964844,293.1499938964844,0.0064670024439692,-2299.724853515625,299.2752685546875,0.4687626361846924,0.050000000745058,0.2341120690107345,291.14080810546875,291.1499938964844,261.6717834472656,260.0263366699219,280.6884155273437,293.2752990722656,291.1414489746094,1.0,0.2701171040534973,0.7954604625701904,0.6499999761581421,1.0,1.0,-1.15889310836792,0.4618302881717682,0.6970628499984741,0.1801886260509491,0.0,0.0,0.5554618239402771,58.67300415039063,37.0,8.315595626831055,-12212.9873046875,204.038314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,307.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94921875,18000.0,0.0,0.0,0.2730486094951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460554361343384,0.5460613369941711,-5.877683634025743e-06,0.0,0.0002771096187643,0.0,0.0,35.007362365722656,0.0,0.0,0.0,0.3855424225330353,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957121849060058,-2211.37451171875,304.15020751953125,0.7045677900314331,0.1544004678726196,0.1406412273645401,293.1993408203125,297.1499938964844,293.1499938964844,0.0040788408368825,-323.5041809082031,296.5669250488281,0.4687626361846924,0.050000000745058,0.0493535660207271,293.205322265625,297.1499938964844,293.1499938964844,0.1986614018678665,-3085.275390625,304.1568908691406,0.8518683314323425,0.2784410119056701,0.1961196511983871,293.19549560546875,297.1499938964844,293.1499938964844,0.2766147553920746,-5432.03125,304.1520690917969,0.9343313574790956,0.363395482301712,0.3454221189022064,293.2753601074219,297.1499938964844,293.1499938964844,0.0064670024439692,-2299.724853515625,299.2752685546875,0.4687626361846924,0.050000000745058,0.2341120690107345,291.14080810546875,291.1499938964844,261.6717834472656,260.0263366699219,280.6884155273437,293.2752990722656,291.1414489746094,1.0,0.2701171040534973,0.7954604625701904,0.6499999761581421,1.0,1.0,-1.15889310836792,0.4618302881717682,0.6970628499984741,0.1801886260509491,0.0,0.0,0.5554618239402771,58.67300415039063,37.0,8.315595626831055,-12212.9873046875,204.038314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,307.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94921875,18000.0,0.0,0.0,0.2730486094951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460554361343384,0.5460613369941711,-5.877683634025743e-06,0.0,0.0002771096187643,0.0,0.0,35.007362365722656,0.0,0.0,0.0,0.3855424225330353,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955326557159423,-2207.913818359375,304.1504211425781,0.7188423871994019,0.1544819474220276,0.1404875665903091,293.2000732421875,297.1499938964844,293.1499938964844,0.004044028930366,-320.7796325683594,296.5515441894531,0.4804080426692962,0.050000000745058,0.0491333752870559,293.2051696777344,297.1499938964844,293.1499938964844,0.1971118450164795,-3065.98681640625,304.1571655273437,0.8673886060714722,0.2770672142505646,0.1949849426746368,293.1943359375,297.1499938964844,293.1499938964844,0.2753934562206268,-5412.498046875,304.15338134765625,0.954725980758667,0.3624781370162964,0.3443136811256408,293.275634765625,297.1499938964844,293.1499938964844,0.0063868761062622,-2275.921142578125,299.2334289550781,0.4804080426692962,0.050000000745058,0.233067587018013,291.1471862792969,291.1499938964844,261.65069580078125,260.0077819824219,280.6822204589844,293.275634765625,291.1478576660156,1.0,0.2622272074222564,0.7952029705047607,0.6499999761581421,1.0,1.0,-1.1544984579086304,0.4600059688091278,0.6944924592971802,0.1790671646595001,0.0,0.0,0.5554131865501404,53.03396224975586,25.0,8.854345321655273,-12181.9580078125,191.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0475158691406,307.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.2737534046173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465916395187378,0.5465975403785706,-5.884370239073178e-06,0.0,0.0002778249327093,0.0,0.0,35.08650207519531,0.0,0.0,0.0,0.3857701122760772,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955326557159423,-2207.913818359375,304.1504211425781,0.7188423871994019,0.1544819474220276,0.1404875665903091,293.2000732421875,297.1499938964844,293.1499938964844,0.004044028930366,-320.7796325683594,296.5515441894531,0.4804080426692962,0.050000000745058,0.0491333752870559,293.2051696777344,297.1499938964844,293.1499938964844,0.1971118450164795,-3065.98681640625,304.1571655273437,0.8673886060714722,0.2770672142505646,0.1949849426746368,293.1943359375,297.1499938964844,293.1499938964844,0.2753934562206268,-5412.498046875,304.15338134765625,0.954725980758667,0.3624781370162964,0.3443136811256408,293.275634765625,297.1499938964844,293.1499938964844,0.0063868761062622,-2275.921142578125,299.2334289550781,0.4804080426692962,0.050000000745058,0.233067587018013,291.1471862792969,291.1499938964844,261.65069580078125,260.0077819824219,280.6822204589844,293.275634765625,291.1478576660156,1.0,0.2622272074222564,0.7952029705047607,0.6499999761581421,1.0,1.0,-1.1544984579086304,0.4600059688091278,0.6944924592971802,0.1790671646595001,0.0,0.0,0.5554131865501404,53.03396224975586,25.0,8.854345321655273,-12181.9580078125,191.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0475158691406,307.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.2737534046173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465916395187378,0.5465975403785706,-5.884370239073178e-06,0.0,0.0002778249327093,0.0,0.0,35.08650207519531,0.0,0.0,0.0,0.3857701122760772,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0953574925661087,-2204.544189453125,304.15057373046875,0.7388869524002075,0.1546312868595123,0.1403408050537109,293.2002868652344,297.1499938964844,293.1499938964844,0.0040052686817944,-317.7473449707031,296.53741455078125,0.4953301250934601,0.050000000745058,0.0488531403243541,293.20465087890625,297.1499938964844,293.1499938964844,0.1955794095993042,-3046.90087890625,304.1573486328125,0.8924722075462341,0.2757746875286102,0.1938643157482147,293.19287109375,297.1499938964844,293.1499938964844,0.2741805613040924,-5393.23974609375,304.1542663574219,0.9821286201477052,0.3616506457328796,0.343234658241272,293.27557373046875,297.1499938964844,293.1499938964844,0.006299655418843,-2249.73046875,299.19256591796875,0.4953301250934601,0.050000000745058,0.2317382544279098,291.1535949707031,291.1499938964844,261.6297302246094,259.9894104003906,280.6762084960937,293.27557373046875,291.1542663574219,1.0,0.2520005106925964,0.7949733734130859,0.6499999761581421,1.0,1.0,-1.149749994277954,0.4580283761024475,0.6917216777801514,0.1778830289840698,0.0,0.0,0.554499626159668,45.87019348144531,25.0,8.876509666442871,-12145.9638671875,176.00595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,307.7152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.587890625,18000.0,0.0,0.0,0.2743001878261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545512318611145,0.5455182194709778,-5.880342996533727e-06,0.0,0.0002783797972369,0.0,0.0,34.97394561767578,0.0,0.0,0.0,0.385421484708786,4.0,0.0,1.0
484920,293.1490783691406,297.1499938964844,293.1499938964844,0.0953574925661087,-2204.544189453125,304.15057373046875,0.7388869524002075,0.1546312868595123,0.1403408050537109,293.2002868652344,297.1499938964844,293.1499938964844,0.0040052686817944,-317.7473449707031,296.53741455078125,0.4953301250934601,0.050000000745058,0.0488531403243541,293.20465087890625,297.1499938964844,293.1499938964844,0.1955794095993042,-3046.90087890625,304.1573486328125,0.8924722075462341,0.2757746875286102,0.1938643157482147,293.19287109375,297.1499938964844,293.1499938964844,0.2741805613040924,-5393.23974609375,304.1542663574219,0.9821286201477052,0.3616506457328796,0.343234658241272,293.27557373046875,297.1499938964844,293.1499938964844,0.006299655418843,-2249.73046875,299.19256591796875,0.4953301250934601,0.050000000745058,0.2317382544279098,291.1535949707031,291.1499938964844,261.6297302246094,259.9894104003906,280.6762084960937,293.27557373046875,291.1542663574219,1.0,0.2520005106925964,0.7949733734130859,0.6499999761581421,1.0,1.0,-1.149749994277954,0.4580283761024475,0.6917216777801514,0.1778830289840698,0.0,0.0,0.554499626159668,45.87019348144531,25.0,8.876509666442871,-12145.9638671875,176.00595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,307.7152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.587890625,18000.0,0.0,0.0,0.2743001878261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545512318611145,0.5455182194709778,-5.880342996533727e-06,0.0,0.0002783797972369,0.0,0.0,34.97394561767578,0.0,0.0,0.0,0.385421484708786,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952866300940513,-2203.162841796875,304.1505126953125,0.7569552063941956,0.1548141837120056,0.1403092890977859,293.20001220703125,297.1499938964844,293.1499938964844,0.0039745224639773,-315.3410339355469,296.5237731933594,0.508407711982727,0.050000000745058,0.0486517995595932,293.20391845703125,297.1499938964844,293.1499938964844,0.1941921710968017,-3029.659423828125,304.1571960449219,0.915182888507843,0.2745362520217895,0.1928456127643585,293.1909484863281,297.1499938964844,293.1499938964844,0.2717321217060089,-5353.00537109375,304.1572570800781,0.9990000128746032,0.3609486818313598,0.3406553864479065,293.2752380371094,297.1499938964844,293.1499938964844,0.0062263780273497,-2227.7255859375,299.1520080566406,0.508407711982727,0.050000000745058,0.2307831943035125,291.1588134765625,291.1499938964844,261.60888671875,259.97125244140625,280.6707458496094,293.2752685546875,291.1593017578125,1.0,0.2444553226232528,0.7947437167167664,0.6499999761581421,1.0,1.0,-1.14414381980896,0.4556684792041778,0.6884753704071045,0.1765753030776977,0.0,0.0,0.5529538989067078,40.69432830810547,25.0,7.706391334533691,-12102.7880859375,164.21713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,307.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.478515625,18000.0,0.0,0.0,0.2746174037456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430564880371094,0.5430623292922974,-5.866613719263114e-06,0.0,0.0002787017438095,0.0,0.0,34.696170806884766,0.0,0.0,0.0,0.3845799267292022,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952866300940513,-2203.162841796875,304.1505126953125,0.7569552063941956,0.1548141837120056,0.1403092890977859,293.20001220703125,297.1499938964844,293.1499938964844,0.0039745224639773,-315.3410339355469,296.5237731933594,0.508407711982727,0.050000000745058,0.0486517995595932,293.20391845703125,297.1499938964844,293.1499938964844,0.1941921710968017,-3029.659423828125,304.1571960449219,0.915182888507843,0.2745362520217895,0.1928456127643585,293.1909484863281,297.1499938964844,293.1499938964844,0.2717321217060089,-5353.00537109375,304.1572570800781,0.9990000128746032,0.3609486818313598,0.3406553864479065,293.2752380371094,297.1499938964844,293.1499938964844,0.0062263780273497,-2227.7255859375,299.1520080566406,0.508407711982727,0.050000000745058,0.2307831943035125,291.1588134765625,291.1499938964844,261.60888671875,259.97125244140625,280.6707458496094,293.2752685546875,291.1593017578125,1.0,0.2444553226232528,0.7947437167167664,0.6499999761581421,1.0,1.0,-1.14414381980896,0.4556684792041778,0.6884753704071045,0.1765753030776977,0.0,0.0,0.5529538989067078,40.69432830810547,25.0,7.706391334533691,-12102.7880859375,164.21713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,307.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.478515625,18000.0,0.0,0.0,0.2746174037456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430564880371094,0.5430623292922974,-5.866613719263114e-06,0.0,0.0002787017438095,0.0,0.0,34.696170806884766,0.0,0.0,0.0,0.3845799267292022,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952465161681175,-2202.292724609375,304.1504821777344,0.7627025842666626,0.1549113392829895,0.1403445154428482,293.1996765136719,297.1499938964844,293.1499938964844,0.0039636911824345,-314.417724609375,296.520263671875,0.5125618577003479,0.050000000745058,0.0485973432660102,293.2035217285156,297.1499938964844,293.1499938964844,0.1934601217508316,-3020.45166015625,304.1572265625,0.9223847389221193,0.2739332318305969,0.1923830211162567,293.1852722167969,297.1499938964844,293.1499938964844,0.2643906772136688,-5234.9228515625,304.16925048828125,0.9990000128746032,0.3615399003028869,0.3331100642681122,293.2749328613281,297.1499938964844,293.1499938964844,0.0061963992193341,-2218.26123046875,299.1339416503906,0.5125618577003479,0.050000000745058,0.230524867773056,291.16607666015625,291.1499938964844,261.5985107421875,259.9622802734375,280.672607421875,293.27496337890625,291.1691589355469,1.0,0.2411876022815704,0.7946288585662842,0.6499999761581421,1.0,1.0,-1.1340651512145996,0.4514351785182953,0.6826300024986267,0.1742171645164489,0.0,0.0,0.5512171387672424,39.17621612548828,25.0,21.95551300048828,-12038.6279296875,158.3825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,307.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.291015625,18000.0,0.0,0.0,0.2746231853961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411433577537537,0.5411491990089417,-5.856499683432048e-06,0.0,0.0002787076227832,0.0,0.0,34.48355484008789,0.0,0.0,0.0,0.3839031457901001,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951361581683158,-2199.975341796875,304.1506042480469,0.7681490182876587,0.1549972146749496,0.1403801590204239,293.1993408203125,297.1499938964844,293.1499938964844,0.00395123148337,-313.2708435058594,296.5224304199219,0.5165295004844666,0.050000000745058,0.0485490001738071,293.2031555175781,297.1499938964844,293.1499938964844,0.1925897747278213,-3009.364013671875,304.1575012207031,0.9291363954544068,0.27332404255867,0.191925048828125,293.1747436523437,297.1499938964844,293.1499938964844,0.2574328482151031,-5122.373046875,304.1783447265625,0.9990000128746032,0.3631571829319,0.3261511325836181,293.2745361328125,297.1499938964844,293.1499938964844,0.0061644408851861,-2207.515869140625,299.11981201171875,0.5165295004844666,0.050000000745058,0.2302955538034439,291.18280029296875,291.1499938964844,261.5881652832031,259.953369140625,280.673828125,293.27459716796875,291.1864318847656,1.0,0.2382294982671737,0.7945459485054016,0.6499999761581421,1.0,1.0,-1.1248724460601809,0.4475812613964081,0.6772911548614502,0.1720685809850692,0.0,0.0,0.5473648905754089,37.82588958740234,25.0,33.78300857543945,-11963.59375,153.18862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,307.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.642578125,18000.0,0.0,0.0,0.27444788813591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365057587623596,0.5365116000175476,-5.834928288095398e-06,0.0,0.0002785297110676,0.0,0.0,33.98572540283203,0.0,0.0,0.0,0.3823258876800537,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0950106605887413,-2197.314697265625,304.1506042480469,0.7781298756599426,0.1551645100116729,0.1404531598091125,293.1985168457031,297.1499938964844,293.1499938964844,0.003928352613002,-311.27056884765625,296.5214233398437,0.5238862633705139,0.050000000745058,0.0484675802290439,293.2025146484375,297.1499938964844,293.1499938964844,0.1910561323165893,-2989.986083984375,304.15753173828125,0.9410519599914552,0.2721116542816162,0.1910186856985092,293.1466064453125,297.1499938964844,293.1499938964844,0.2453920394182205,-4928.1708984375,304.188720703125,0.9990000128746032,0.3682220876216888,0.3140816986560821,293.2734069824219,297.1499938964844,293.1499938964844,0.0061067645438015,-2188.775146484375,299.0889587402344,0.5238862633705139,0.050000000745058,0.2299093306064605,291.2062072753906,291.1499938964844,261.5676574707031,259.93572998046875,280.674560546875,293.27349853515625,291.2076110839844,1.0,0.2331073880195617,0.7943800687789917,0.6499999761581421,1.0,1.0,-1.1088228225708008,0.4408652782440185,0.6679575443267822,0.1683361679315567,0.0,0.0,0.5380712747573853,35.54644012451172,28.0,26.9900131225586,-11794.10546875,144.44692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,307.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.642578125,18000.0,0.0,0.0,0.2734314203262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211328864097595,0.5211386680603027,-5.749611318606185e-06,0.0,0.0002774981257971,0.0,0.0,32.30108642578125,0.0,0.0,0.0,0.3771447539329529,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950106605887413,-2197.314697265625,304.1506042480469,0.7781298756599426,0.1551645100116729,0.1404531598091125,293.1985168457031,297.1499938964844,293.1499938964844,0.003928352613002,-311.27056884765625,296.5214233398437,0.5238862633705139,0.050000000745058,0.0484675802290439,293.2025146484375,297.1499938964844,293.1499938964844,0.1910561323165893,-2989.986083984375,304.15753173828125,0.9410519599914552,0.2721116542816162,0.1910186856985092,293.1466064453125,297.1499938964844,293.1499938964844,0.2453920394182205,-4928.1708984375,304.188720703125,0.9990000128746032,0.3682220876216888,0.3140816986560821,293.2734069824219,297.1499938964844,293.1499938964844,0.0061067645438015,-2188.775146484375,299.0889587402344,0.5238862633705139,0.050000000745058,0.2299093306064605,291.2062072753906,291.1499938964844,261.5676574707031,259.93572998046875,280.674560546875,293.27349853515625,291.2076110839844,1.0,0.2331073880195617,0.7943800687789917,0.6499999761581421,1.0,1.0,-1.1088228225708008,0.4408652782440185,0.6679575443267822,0.1683361679315567,0.0,0.0,0.5380712747573853,35.54644012451172,28.0,26.9900131225586,-11794.10546875,144.44692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,307.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.642578125,18000.0,0.0,0.0,0.2734314203262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211328864097595,0.5211386680603027,-5.749611318606185e-06,0.0,0.0002774981257971,0.0,0.0,32.30108642578125,0.0,0.0,0.0,0.3771447539329529,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.095059648156166,-2198.192626953125,304.1502990722656,0.7845906019210815,0.1553424447774887,0.1405650526285171,293.1974182128906,297.1499938964844,293.1499938964844,0.0039122141897678,-309.9870300292969,296.5110168457031,0.5286244750022888,0.050000000745058,0.0484199933707714,293.2018127441406,297.1499938964844,293.1499938964844,0.1898649781942367,-2975.178466796875,304.156982421875,0.9477766752243042,0.2709233462810516,0.1901518106460571,293.11798095703125,297.1499938964844,293.1499938964844,0.2380774468183517,-4811.7607421875,304.187744140625,0.9990000128746032,0.3741239905357361,0.3068068027496338,293.2717590332031,297.1499938964844,293.1499938964844,0.0060615837574005,-2175.1181640625,299.0531921386719,0.5286244750022888,0.050000000745058,0.2296836078166961,291.2118835449219,291.1499938964844,261.5473327636719,259.9184265136719,280.6713562011719,293.2718811035156,291.2114562988281,1.0,0.2301190644502639,0.7942142486572266,0.6499999761581421,1.0,1.0,-1.0988537073135376,0.4367072284221649,0.6621464490890503,0.1660125404596328,0.0,0.0,0.5292471051216125,34.20740509033203,31.0,7.557057857513428,-11664.021484375,139.2727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,307.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.427734375,18000.0,0.0,0.0,0.2715354561805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050436854362488,0.5050493478775024,-5.650654202327132e-06,0.0,0.0002755739551503,0.0,0.0,30.54789924621582,0.0,0.0,0.0,0.3716359138488769,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.095059648156166,-2198.192626953125,304.1502990722656,0.7845906019210815,0.1553424447774887,0.1405650526285171,293.1974182128906,297.1499938964844,293.1499938964844,0.0039122141897678,-309.9870300292969,296.5110168457031,0.5286244750022888,0.050000000745058,0.0484199933707714,293.2018127441406,297.1499938964844,293.1499938964844,0.1898649781942367,-2975.178466796875,304.156982421875,0.9477766752243042,0.2709233462810516,0.1901518106460571,293.11798095703125,297.1499938964844,293.1499938964844,0.2380774468183517,-4811.7607421875,304.187744140625,0.9990000128746032,0.3741239905357361,0.3068068027496338,293.2717590332031,297.1499938964844,293.1499938964844,0.0060615837574005,-2175.1181640625,299.0531921386719,0.5286244750022888,0.050000000745058,0.2296836078166961,291.2118835449219,291.1499938964844,261.5473327636719,259.9184265136719,280.6713562011719,293.2718811035156,291.2114562988281,1.0,0.2301190644502639,0.7942142486572266,0.6499999761581421,1.0,1.0,-1.0988537073135376,0.4367072284221649,0.6621464490890503,0.1660125404596328,0.0,0.0,0.5292471051216125,34.20740509033203,31.0,7.557057857513428,-11664.021484375,139.2727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,307.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.427734375,18000.0,0.0,0.0,0.2715354561805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050436854362488,0.5050493478775024,-5.650654202327132e-06,0.0,0.0002755739551503,0.0,0.0,30.54789924621582,0.0,0.0,0.0,0.3716359138488769,4.0,0.0,1.0
