time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0952623710036277,-2202.1640625,304.1498718261719,0.7875472903251648,0.1555346697568893,0.1407161355018615,293.1960144042969,297.1499938964844,293.1499938964844,0.0039021880365908,-309.3382873535156,296.49298095703125,0.5306635499000549,0.050000000745058,0.0484005399048328,293.2010498046875,297.1499938964844,293.1499938964844,0.1889722496271133,-2964.3212890625,304.1561584472656,0.9497294425964355,0.2697643339633941,0.1893254518508911,293.0964660644531,297.1499938964844,293.1499938964844,0.235011339187622,-4765.12841796875,304.1801452636719,0.9990000128746032,0.3793103396892547,0.3037818372249603,293.269775390625,297.1499938964844,293.1499938964844,0.0060265730135142,-2165.642822265625,299.0128479003906,0.5306635499000549,0.050000000745058,0.2295913249254226,291.2025451660156,291.1499938964844,261.5272827148437,259.9014587402344,280.6649475097656,293.2699279785156,291.200927734375,1.0,0.2288552671670913,0.794157087802887,0.6499999761581421,1.0,1.0,-1.0942764282226562,0.4347984492778778,0.659477949142456,0.1649544239044189,0.0,0.0,0.5227543115615845,33.653751373291016,34.0,-10.82476806640625,-11587.99609375,137.03872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,307.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.82421875,18000.0,0.0,0.0,0.2690092623233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922113418579101,0.4922168850898742,-5.567261723626871e-06,0.0,0.0002730102278292,0.0,0.0,29.17083740234375,0.0,0.0,0.0,0.3672118484973907,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0952623710036277,-2202.1640625,304.1498718261719,0.7875472903251648,0.1555346697568893,0.1407161355018615,293.1960144042969,297.1499938964844,293.1499938964844,0.0039021880365908,-309.3382873535156,296.49298095703125,0.5306635499000549,0.050000000745058,0.0484005399048328,293.2010498046875,297.1499938964844,293.1499938964844,0.1889722496271133,-2964.3212890625,304.1561584472656,0.9497294425964355,0.2697643339633941,0.1893254518508911,293.0964660644531,297.1499938964844,293.1499938964844,0.235011339187622,-4765.12841796875,304.1801452636719,0.9990000128746032,0.3793103396892547,0.3037818372249603,293.269775390625,297.1499938964844,293.1499938964844,0.0060265730135142,-2165.642822265625,299.0128479003906,0.5306635499000549,0.050000000745058,0.2295913249254226,291.2025451660156,291.1499938964844,261.5272827148437,259.9014587402344,280.6649475097656,293.2699279785156,291.200927734375,1.0,0.2288552671670913,0.794157087802887,0.6499999761581421,1.0,1.0,-1.0942764282226562,0.4347984492778778,0.659477949142456,0.1649544239044189,0.0,0.0,0.5227543115615845,33.653751373291016,34.0,-10.82476806640625,-11587.99609375,137.03872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,307.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.82421875,18000.0,0.0,0.0,0.2690092623233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922113418579101,0.4922168850898742,-5.567261723626871e-06,0.0,0.0002730102278292,0.0,0.0,29.17083740234375,0.0,0.0,0.0,0.3672118484973907,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0955496206879615,-2207.809814453125,304.1494445800781,0.7875136733055115,0.15573251247406,0.1408958733081817,293.1943054199219,297.1499938964844,293.1499938964844,0.0038964843843132,-309.1009216308594,296.4718322753906,0.5303740501403809,0.050000000745058,0.0484032779932022,293.2002868652344,297.1499938964844,293.1499938964844,0.1882448643445968,-2955.606689453125,304.1553039550781,0.9477609992027284,0.2686276435852051,0.18853260576725,293.0841369628906,297.1499938964844,293.1499938964844,0.235349103808403,-4774.14794921875,304.16949462890625,0.9990000128746032,0.3831855058670044,0.3042077124118805,293.26788330078125,297.1499938964844,293.1499938964844,0.005997568834573,-2158.521240234375,298.9700012207031,0.5303740501403809,0.050000000745058,0.2296043038368225,291.18572998046875,291.1499938964844,261.5074768066406,259.8848571777344,280.65625,293.2680053710937,291.18359375,1.0,0.2290158569812774,0.7940999269485474,0.6499999761581421,1.0,1.0,-1.094069004058838,0.4347094893455505,0.6593595743179321,0.1649145632982254,0.0,0.0,0.5190610885620117,33.720367431640625,37.0,-22.00117301940918,-11563.6142578125,137.10874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60821533203125,307.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.134765625,18000.0,0.0,0.0,0.2662063539028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841238558292389,0.4841293692588806,-5.5113482630986255e-06,0.0,0.0002701655903365,0.0,0.0,28.307302474975582,0.0,0.0,0.0,0.3643877804279327,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0955496206879615,-2207.809814453125,304.1494445800781,0.7875136733055115,0.15573251247406,0.1408958733081817,293.1943054199219,297.1499938964844,293.1499938964844,0.0038964843843132,-309.1009216308594,296.4718322753906,0.5303740501403809,0.050000000745058,0.0484032779932022,293.2002868652344,297.1499938964844,293.1499938964844,0.1882448643445968,-2955.606689453125,304.1553039550781,0.9477609992027284,0.2686276435852051,0.18853260576725,293.0841369628906,297.1499938964844,293.1499938964844,0.235349103808403,-4774.14794921875,304.16949462890625,0.9990000128746032,0.3831855058670044,0.3042077124118805,293.26788330078125,297.1499938964844,293.1499938964844,0.005997568834573,-2158.521240234375,298.9700012207031,0.5303740501403809,0.050000000745058,0.2296043038368225,291.18572998046875,291.1499938964844,261.5074768066406,259.8848571777344,280.65625,293.2680053710937,291.18359375,1.0,0.2290158569812774,0.7940999269485474,0.6499999761581421,1.0,1.0,-1.094069004058838,0.4347094893455505,0.6593595743179321,0.1649145632982254,0.0,0.0,0.5190610885620117,33.720367431640625,37.0,-22.00117301940918,-11563.6142578125,137.10874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60821533203125,307.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.134765625,18000.0,0.0,0.0,0.2662063539028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841238558292389,0.4841293692588806,-5.5113482630986255e-06,0.0,0.0002701655903365,0.0,0.0,28.307302474975582,0.0,0.0,0.0,0.3643877804279327,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0957108438014984,-2210.97607421875,304.14923095703125,0.7865321040153503,0.1558296233415603,0.1409919559955597,293.193359375,297.1499938964844,293.1499938964844,0.0038948468863964,-309.0909118652344,296.4608459472656,0.5294834971427917,0.050000000745058,0.0484117455780506,293.19989013671875,297.1499938964844,293.1499938964844,0.1879179775714874,-2951.71533203125,304.1549377441406,0.9455039501190186,0.2680643200874328,0.188145637512207,293.0814514160156,297.1499938964844,293.1499938964844,0.2366069257259369,-4796.33642578125,304.1636657714844,0.9990000128746032,0.384551852941513,0.3055251240730285,293.2670593261719,297.1499938964844,293.1499938964844,0.0059843710623681,-2155.461669921875,298.9478454589844,0.5294834971427917,0.050000000745058,0.2296444773674011,291.1758728027344,291.1499938964844,261.4976806640625,259.876708984375,280.6512451171875,293.2671813964844,291.1736145019531,1.0,0.2295514643192291,0.7940713763237,0.6499999761581421,1.0,1.0,-1.095358967781067,0.4352451264858246,0.6601137518882751,0.1652191877365112,0.0,0.0,0.5183223485946655,33.9520378112793,37.0,-25.28529357910156,-11568.552734375,137.8777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.651123046875,307.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.96875,18000.0,0.0,0.0,0.264816015958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819581806659698,0.4819636940956116,-5.4943134273344185e-06,0.0,0.0002687546075321,0.0,0.0,28.06962013244629,0.0,0.0,0.0,0.3636060059070587,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958774015307426,-2214.243896484375,304.1490783691406,0.7849944829940796,0.1559236198663711,0.1410898268222808,293.1923828125,297.1499938964844,293.1499938964844,0.0038938708603382,-309.1359558105469,296.44989013671875,0.528170108795166,0.050000000745058,0.0484244376420974,293.1995544433594,297.1499938964844,293.1499938964844,0.1876045167446136,-2947.987060546875,304.15460205078125,0.9424939155578612,0.2675027251243591,0.1877633482217788,293.0809631347656,297.1499938964844,293.1499938964844,0.2385038584470749,-4828.80712890625,304.1577453613281,0.9990000128746032,0.3855172097682953,0.3074893653392792,293.2663879394531,297.1499938964844,293.1499938964844,0.0059717204421758,-2152.59765625,298.92529296875,0.528170108795166,0.050000000745058,0.2297046929597854,291.16558837890625,291.1499938964844,261.48797607421875,259.86865234375,280.6459045410156,293.2664794921875,291.16326904296875,1.0,0.2303541153669357,0.7939807176589966,0.6499999761581421,1.0,1.0,-1.0974620580673218,0.4361196458339691,0.661342442035675,0.1657133996486663,0.0,0.0,0.5183162689208984,34.30154800415039,40.0,-27.299161911010746,-11583.68359375,139.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799621582031,307.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.2634937465190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810486137866974,0.4810540974140167,-5.484557732415851e-06,0.0,0.0002674126590136,0.0,0.0,27.95880126953125,0.0,0.0,0.0,0.363243818283081,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0962128862738609,-2220.8125,304.1488342285156,0.7805294990539551,0.1560977697372436,0.1412853598594665,293.1903381347656,297.1499938964844,293.1499938964844,0.0038934771437197,-309.346435546875,296.4285583496094,0.524512767791748,0.050000000745058,0.0484611317515373,293.1988830566406,297.1499938964844,293.1499938964844,0.1869946718215942,-2940.71435546875,304.1540832519531,0.9345301389694214,0.2663806676864624,0.1870089173316955,293.08612060546875,297.1499938964844,293.1499938964844,0.2439705580472946,-4920.34228515625,304.1460876464844,0.9990000128746032,0.3862326443195343,0.3130991458892822,293.26544189453125,297.1499938964844,293.1499938964844,0.0059471954591572,-2147.111328125,298.879150390625,0.524512767791748,0.050000000745058,0.2298787385225296,291.1448669433594,291.1499938964844,261.46881103515625,259.8528747558594,280.63433837890625,293.2655029296875,291.1426086425781,1.0,0.2326564341783523,0.7937994599342346,0.6499999761581421,1.0,1.0,-1.1037765741348269,0.4387485980987549,0.665027916431427,0.1671944707632064,0.0,0.0,0.520395040512085,35.31538772583008,43.0,-28.568817138671875,-11640.3515625,142.65733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69140625,307.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.173828125,18000.0,0.0,0.0,0.2612172961235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828417897224426,0.4828472733497619,-5.486098871188005e-06,0.0,0.0002651023678481,0.0,0.0,28.100082397460938,0.0,0.0,0.0,0.363728404045105,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0962128862738609,-2220.8125,304.1488342285156,0.7805294990539551,0.1560977697372436,0.1412853598594665,293.1903381347656,297.1499938964844,293.1499938964844,0.0038934771437197,-309.346435546875,296.4285583496094,0.524512767791748,0.050000000745058,0.0484611317515373,293.1988830566406,297.1499938964844,293.1499938964844,0.1869946718215942,-2940.71435546875,304.1540832519531,0.9345301389694214,0.2663806676864624,0.1870089173316955,293.08612060546875,297.1499938964844,293.1499938964844,0.2439705580472946,-4920.34228515625,304.1460876464844,0.9990000128746032,0.3862326443195343,0.3130991458892822,293.26544189453125,297.1499938964844,293.1499938964844,0.0059471954591572,-2147.111328125,298.879150390625,0.524512767791748,0.050000000745058,0.2298787385225296,291.1448669433594,291.1499938964844,261.46881103515625,259.8528747558594,280.63433837890625,293.2655029296875,291.1426086425781,1.0,0.2326564341783523,0.7937994599342346,0.6499999761581421,1.0,1.0,-1.1037765741348269,0.4387485980987549,0.665027916431427,0.1671944707632064,0.0,0.0,0.520395040512085,35.31538772583008,43.0,-28.568817138671875,-11640.3515625,142.65733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69140625,307.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.173828125,18000.0,0.0,0.0,0.2612172961235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828417897224426,0.4828472733497619,-5.486098871188005e-06,0.0,0.0002651023678481,0.0,0.0,28.100082397460938,0.0,0.0,0.0,0.363728404045105,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965366512537002,-2227.13427734375,304.148681640625,0.7746345400810242,0.1562487483024597,0.1414738893508911,293.188232421875,297.1499938964844,293.1499938964844,0.0038946815766394,-309.668701171875,296.4085998535156,0.5198432207107544,0.050000000745058,0.048511154949665,293.1983337402344,297.1499938964844,293.1499938964844,0.1863825321197509,-2933.362060546875,304.1537475585937,0.9245337843894958,0.2652553915977478,0.1862629503011703,293.0986633300781,297.1499938964844,293.1499938964844,0.2513356804847717,-5041.4853515625,304.1351318359375,0.9990000128746032,0.3853230476379394,0.320589005947113,293.26519775390625,297.1499938964844,293.1499938964844,0.0059227705933153,-2141.580810546875,298.83172607421875,0.5198432207107544,0.050000000745058,0.2301160246133804,291.1250305175781,291.1499938964844,261.45001220703125,259.8375549316406,280.6219482421875,293.26519775390625,291.1229553222656,1.0,0.2357445806264877,0.7936182022094727,0.6499999761581421,1.0,1.0,-1.1124414205551147,0.4423618614673614,0.6700795292854309,0.1692277044057846,0.0,0.0,0.5250677466392517,36.69904708862305,46.0,-27.49955368041992,-11726.552734375,147.6084747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,307.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.595703125,18000.0,0.0,0.0,0.2596632242202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891928434371948,0.4891983568668365,-5.514673375728307e-06,0.0,0.0002635251439642,0.0,0.0,28.706113815307617,0.0,0.0,0.0,0.3657519817352295,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965366512537002,-2227.13427734375,304.148681640625,0.7746345400810242,0.1562487483024597,0.1414738893508911,293.188232421875,297.1499938964844,293.1499938964844,0.0038946815766394,-309.668701171875,296.4085998535156,0.5198432207107544,0.050000000745058,0.048511154949665,293.1983337402344,297.1499938964844,293.1499938964844,0.1863825321197509,-2933.362060546875,304.1537475585937,0.9245337843894958,0.2652553915977478,0.1862629503011703,293.0986633300781,297.1499938964844,293.1499938964844,0.2513356804847717,-5041.4853515625,304.1351318359375,0.9990000128746032,0.3853230476379394,0.320589005947113,293.26519775390625,297.1499938964844,293.1499938964844,0.0059227705933153,-2141.580810546875,298.83172607421875,0.5198432207107544,0.050000000745058,0.2301160246133804,291.1250305175781,291.1499938964844,261.45001220703125,259.8375549316406,280.6219482421875,293.26519775390625,291.1229553222656,1.0,0.2357445806264877,0.7936182022094727,0.6499999761581421,1.0,1.0,-1.1124414205551147,0.4423618614673614,0.6700795292854309,0.1692277044057846,0.0,0.0,0.5250677466392517,36.69904708862305,46.0,-27.49955368041992,-11726.552734375,147.6084747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,307.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.595703125,18000.0,0.0,0.0,0.2596632242202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891928434371948,0.4891983568668365,-5.514673375728307e-06,0.0,0.0002635251439642,0.0,0.0,28.706113815307617,0.0,0.0,0.0,0.3657519817352295,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968375205993652,-2232.99169921875,304.14862060546875,0.7677857279777527,0.1563740670680999,0.1416506320238113,293.1861572265625,297.1499938964844,293.1499938964844,0.0038970583118498,-310.0611877441406,296.39031982421875,0.5145571827888489,0.050000000745058,0.0485726818442344,293.1978759765625,297.1499938964844,293.1499938964844,0.1857484579086303,-2925.67822265625,304.153564453125,0.913354516029358,0.2641232311725616,0.185521200299263,293.1175537109375,297.1499938964844,293.1499938964844,0.2602426707744598,-5185.95654296875,304.1252746582031,0.9990000128746032,0.3828052282333374,0.3295682370662689,293.2655944824219,297.1499938964844,293.1499938964844,0.005897756665945,-2135.730712890625,298.7831420898437,0.5145571827888489,0.050000000745058,0.2304078936576843,291.10693359375,291.1499938964844,261.4316711425781,259.8228759765625,280.60894775390625,293.2655639648437,291.1051025390625,1.0,0.2394641041755676,0.7933364510536194,0.6499999761581421,1.0,1.0,-1.1229643821716309,0.4467583000659942,0.676206111907959,0.1717001497745514,0.0,0.0,0.5320424437522888,38.400333404541016,34.0,-25.130125045776367,-11836.462890625,153.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,307.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.06640625,18000.0,0.0,0.0,0.2590452134609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997503161430359,0.4997558891773224,-5.569358108914457e-06,0.0,0.0002628979564178,0.0,0.0,29.76289939880371,0.0,0.0,0.0,0.3692280650138855,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968375205993652,-2232.99169921875,304.14862060546875,0.7677857279777527,0.1563740670680999,0.1416506320238113,293.1861572265625,297.1499938964844,293.1499938964844,0.0038970583118498,-310.0611877441406,296.39031982421875,0.5145571827888489,0.050000000745058,0.0485726818442344,293.1978759765625,297.1499938964844,293.1499938964844,0.1857484579086303,-2925.67822265625,304.153564453125,0.913354516029358,0.2641232311725616,0.185521200299263,293.1175537109375,297.1499938964844,293.1499938964844,0.2602426707744598,-5185.95654296875,304.1252746582031,0.9990000128746032,0.3828052282333374,0.3295682370662689,293.2655944824219,297.1499938964844,293.1499938964844,0.005897756665945,-2135.730712890625,298.7831420898437,0.5145571827888489,0.050000000745058,0.2304078936576843,291.10693359375,291.1499938964844,261.4316711425781,259.8228759765625,280.60894775390625,293.2655639648437,291.1051025390625,1.0,0.2394641041755676,0.7933364510536194,0.6499999761581421,1.0,1.0,-1.1229643821716309,0.4467583000659942,0.676206111907959,0.1717001497745514,0.0,0.0,0.5320424437522888,38.400333404541016,34.0,-25.130125045776367,-11836.462890625,153.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,307.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.06640625,18000.0,0.0,0.0,0.2590452134609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997503161430359,0.4997558891773224,-5.569358108914457e-06,0.0,0.0002628979564178,0.0,0.0,29.76289939880371,0.0,0.0,0.0,0.3692280650138855,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969234332442283,-2234.5244140625,304.1489562988281,0.7704649567604065,0.1565219014883041,0.1417525857686996,293.1839904785156,297.1499938964844,293.1499938964844,0.00389224011451,-309.6825256347656,296.3830261230469,0.5163850784301758,0.050000000745058,0.0485507547855377,293.19732666015625,297.1499938964844,293.1499938964844,0.1847594827413559,-2913.159423828125,304.154052734375,0.915224552154541,0.2630243897438049,0.1847311705350875,293.1322021484375,297.1499938964844,293.1499938964844,0.2577047944068908,-5141.23974609375,304.1383972167969,0.9990000128746032,0.3806214332580566,0.3263989388942718,293.2663269042969,297.1499938964844,293.1499938964844,0.0058569335378706,-2123.39306640625,298.740478515625,0.5163850784301758,0.050000000745058,0.23030386865139,291.10577392578125,291.1499938964844,261.4139099121094,259.8089294433594,280.6057434082031,293.2662658691406,291.1083679199219,1.0,0.2375064492225647,0.7930547595024109,0.6499999761581421,1.0,1.0,-1.1181925535202026,0.4447143673896789,0.6734781861305237,0.1707370579242706,0.0,0.0,0.5385259985923767,37.78396987915039,25.0,6.815484523773193,-11861.591796875,151.24856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752746582031,307.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17903.5,18000.0,0.0,0.0,0.259348064661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124419331550598,0.5124475955963135,-5.644810698868241e-06,0.0,0.0002632053219713,0.0,0.0,31.10837745666504,0.0,0.0,0.0,0.3735013306140899,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969234332442283,-2234.5244140625,304.1489562988281,0.7704649567604065,0.1565219014883041,0.1417525857686996,293.1839904785156,297.1499938964844,293.1499938964844,0.00389224011451,-309.6825256347656,296.3830261230469,0.5163850784301758,0.050000000745058,0.0485507547855377,293.19732666015625,297.1499938964844,293.1499938964844,0.1847594827413559,-2913.159423828125,304.154052734375,0.915224552154541,0.2630243897438049,0.1847311705350875,293.1322021484375,297.1499938964844,293.1499938964844,0.2577047944068908,-5141.23974609375,304.1383972167969,0.9990000128746032,0.3806214332580566,0.3263989388942718,293.2663269042969,297.1499938964844,293.1499938964844,0.0058569335378706,-2123.39306640625,298.740478515625,0.5163850784301758,0.050000000745058,0.23030386865139,291.10577392578125,291.1499938964844,261.4139099121094,259.8089294433594,280.6057434082031,293.2662658691406,291.1083679199219,1.0,0.2375064492225647,0.7930547595024109,0.6499999761581421,1.0,1.0,-1.1181925535202026,0.4447143673896789,0.6734781861305237,0.1707370579242706,0.0,0.0,0.5385259985923767,37.78396987915039,25.0,6.815484523773193,-11861.591796875,151.24856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752746582031,307.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17903.5,18000.0,0.0,0.0,0.259348064661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124419331550598,0.5124475955963135,-5.644810698868241e-06,0.0,0.0002632053219713,0.0,0.0,31.10837745666504,0.0,0.0,0.0,0.3735013306140899,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968370288610458,-2232.651611328125,304.1492919921875,0.7745815515518188,0.1566084921360016,0.1417945772409439,293.1829528808594,297.1499938964844,293.1499938964844,0.0038851106073707,-308.9628601074219,296.3886413574219,0.5193637013435364,0.050000000745058,0.048516497015953,293.1969909667969,297.1499938964844,293.1499938964844,0.1840215921401977,-2903.587646484375,304.1546630859375,0.9199156165122986,0.2624869048595428,0.1843295097351074,293.1319274902344,297.1499938964844,293.1499938964844,0.2528493106365204,-5060.57666015625,304.1493530273437,0.9990000128746032,0.3808920681476593,0.3213807046413421,293.2666320800781,297.1499938964844,293.1499938964844,0.0058290571905672,-2113.743408203125,298.7255554199219,0.5193637013435364,0.050000000745058,0.2301413714885711,291.1203918457031,291.1499938964844,261.4052124023437,259.8022155761719,280.6068115234375,293.2666015625,291.1239929199219,1.0,0.2352805584669113,0.7929139137268066,0.6499999761581421,1.0,1.0,-1.1115025281906128,0.4418994486331939,0.6696030497550964,0.1692341864109039,0.0,0.0,0.5390587449073792,36.82713317871094,25.0,25.221710205078125,-11824.294921875,147.59310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,307.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.609375,18000.0,0.0,0.0,0.2596759498119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155879855155945,0.5155936479568481,-5.672445695381612e-06,0.0,0.0002635380660649,0.0,0.0,31.489091873168945,0.0,0.0,0.0,0.3746595084667206,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967349261045456,-2230.471435546875,304.1496276855469,0.7802693843841553,0.1567050069570541,0.1418334692716598,293.18194580078125,297.1499938964844,293.1499938964844,0.0038764816708862,-308.1117553710937,296.3955078125,0.5235442519187927,0.050000000745058,0.0484711900353431,293.1966552734375,297.1499938964844,293.1499938964844,0.1832550466060638,-2893.64111328125,304.1552124023437,0.926754117012024,0.2619580626487732,0.1839246749877929,293.1264953613281,297.1499938964844,293.1499938964844,0.2463034093379974,-4952.42431640625,304.161376953125,0.9990000128746032,0.382188081741333,0.314621239900589,293.2667541503906,297.1499938964844,293.1499938964844,0.0057994537055492,-2103.41455078125,298.7118225097656,0.5235442519187927,0.050000000745058,0.2299264520406723,291.1369323730469,291.1499938964844,261.3966369628906,259.795654296875,280.6091003417969,293.2667541503906,291.140625,1.0,0.232301265001297,0.7928001880645752,0.6499999761581421,1.0,1.0,-1.1026393175125122,0.438177615404129,0.6644617319107056,0.1672391593456268,0.0,0.0,0.5382711887359619,35.562164306640625,28.0,36.01818084716797,-11756.8193359375,142.81491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,307.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.095703125,18000.0,0.0,0.0,0.2600010633468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515945553779602,0.5159512758255005,-5.6840494835341815e-06,0.0,0.0002638680161908,0.0,0.0,31.57211303710937,0.0,0.0,0.0,0.3749006688594818,4.0,0.0,1.0
486420,293.14422607421875,297.1499938964844,293.1499938964844,0.0966454669833183,-2228.42626953125,304.1498718261719,0.7870096564292908,0.1569028943777084,0.1419628113508224,293.1800537109375,297.1499938964844,293.1499938964844,0.0038629500195384,-306.80291748046875,296.4047241210937,0.5284395217895508,0.050000000745058,0.0484218262135982,293.196044921875,297.1499938964844,293.1499938964844,0.1819070428609848,-2876.286376953125,304.1557006835937,0.934009850025177,0.2609034478664398,0.1831530481576919,293.1078796386719,297.1499938964844,293.1499938964844,0.2386836260557174,-4827.8115234375,304.1698303222656,0.9990000128746032,0.3865501284599304,0.3070844709873199,293.2665405273437,297.1499938964844,293.1499938964844,0.0057488060556352,-2086.1171875,298.6824951171875,0.5284395217895508,0.050000000745058,0.2296922951936721,291.1621398925781,291.1499938964844,261.3798522949219,259.78302001953125,280.60888671875,293.2666015625,291.1631774902344,1.0,0.2293372154235839,0.7925727367401123,0.6499999761581421,1.0,1.0,-1.0924768447875977,0.4339277148246765,0.6585491299629211,0.1649236977100372,0.0,0.0,0.5346775650978088,34.177242279052734,31.0,26.974454879760746,-11639.1201171875,137.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,307.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.720703125,18000.0,0.0,0.0,0.260439783334732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111162066459656,0.5111218690872192,-5.667453024216229e-06,0.0,0.0002643132756929,0.0,0.0,31.10760307312012,0.0,0.0,0.0,0.3734391331672668,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.0966454669833183,-2228.42626953125,304.1498718261719,0.7870096564292908,0.1569028943777084,0.1419628113508224,293.1800537109375,297.1499938964844,293.1499938964844,0.0038629500195384,-306.80291748046875,296.4047241210937,0.5284395217895508,0.050000000745058,0.0484218262135982,293.196044921875,297.1499938964844,293.1499938964844,0.1819070428609848,-2876.286376953125,304.1557006835937,0.934009850025177,0.2609034478664398,0.1831530481576919,293.1078796386719,297.1499938964844,293.1499938964844,0.2386836260557174,-4827.8115234375,304.1698303222656,0.9990000128746032,0.3865501284599304,0.3070844709873199,293.2665405273437,297.1499938964844,293.1499938964844,0.0057488060556352,-2086.1171875,298.6824951171875,0.5284395217895508,0.050000000745058,0.2296922951936721,291.1621398925781,291.1499938964844,261.3798522949219,259.78302001953125,280.60888671875,293.2666015625,291.1631774902344,1.0,0.2293372154235839,0.7925727367401123,0.6499999761581421,1.0,1.0,-1.0924768447875977,0.4339277148246765,0.6585491299629211,0.1649236977100372,0.0,0.0,0.5346775650978088,34.177242279052734,31.0,26.974454879760746,-11639.1201171875,137.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,307.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.720703125,18000.0,0.0,0.0,0.260439783334732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111162066459656,0.5111218690872192,-5.667453024216229e-06,0.0,0.0002643132756929,0.0,0.0,31.10760307312012,0.0,0.0,0.0,0.3734391331672668,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967743620276451,-2230.818359375,304.1496887207031,0.7900173664093018,0.1571208983659744,0.1421348601579666,293.1781005859375,297.1499938964844,293.1499938964844,0.003856771858409,-306.3119506835937,296.401123046875,0.5304776430130005,0.050000000745058,0.0484023280441761,293.19537353515625,297.1499938964844,293.1499938964844,0.1809507459402084,-2864.26953125,304.1553649902344,0.9361354112625122,0.2598703503608703,0.1824149191379547,293.0915222167969,297.1499938964844,293.1499938964844,0.2356042116880417,-4778.92724609375,304.1681823730469,0.9990000128746032,0.3909434378147125,0.304055392742157,293.2657470703125,297.1499938964844,293.1499938964844,0.0057105543091893,-2074.329345703125,298.6453552246094,0.5304776430130005,0.050000000745058,0.2295998036861419,291.1643981933594,291.1499938964844,261.36346435546875,259.7709655761719,280.6051330566406,293.26580810546875,291.1640930175781,1.0,0.2280894964933395,0.7923452258110046,0.6499999761581421,1.0,1.0,-1.088025450706482,0.4320554137229919,0.65597003698349,0.1639531403779983,0.0,0.0,0.5324781537055969,33.62563705444336,34.0,6.664663791656494,-11571.88671875,135.36151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,307.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.66796875,18000.0,0.0,0.0,0.2605906128883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064723491668701,0.506477952003479,-5.6379039961029775e-06,0.0,0.0002644663327373,0.0,0.0,30.60236549377441,0.0,0.0,0.0,0.371858537197113,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967743620276451,-2230.818359375,304.1496887207031,0.7900173664093018,0.1571208983659744,0.1421348601579666,293.1781005859375,297.1499938964844,293.1499938964844,0.003856771858409,-306.3119506835937,296.401123046875,0.5304776430130005,0.050000000745058,0.0484023280441761,293.19537353515625,297.1499938964844,293.1499938964844,0.1809507459402084,-2864.26953125,304.1553649902344,0.9361354112625122,0.2598703503608703,0.1824149191379547,293.0915222167969,297.1499938964844,293.1499938964844,0.2356042116880417,-4778.92724609375,304.1681823730469,0.9990000128746032,0.3909434378147125,0.304055392742157,293.2657470703125,297.1499938964844,293.1499938964844,0.0057105543091893,-2074.329345703125,298.6453552246094,0.5304776430130005,0.050000000745058,0.2295998036861419,291.1643981933594,291.1499938964844,261.36346435546875,259.7709655761719,280.6051330566406,293.26580810546875,291.1640930175781,1.0,0.2280894964933395,0.7923452258110046,0.6499999761581421,1.0,1.0,-1.088025450706482,0.4320554137229919,0.65597003698349,0.1639531403779983,0.0,0.0,0.5324781537055969,33.62563705444336,34.0,6.664663791656494,-11571.88671875,135.36151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,307.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.66796875,18000.0,0.0,0.0,0.2605906128883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064723491668701,0.506477952003479,-5.6379039961029775e-06,0.0,0.0002644663327373,0.0,0.0,30.60236549377441,0.0,0.0,0.0,0.371858537197113,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0970006808638572,-2235.146484375,304.1494140625,0.7900532484054565,0.1573555320501327,0.1423449069261551,293.17596435546875,297.1499938964844,293.1499938964844,0.0038548377342522,-306.2356262207031,296.39373779296875,0.5302000045776367,0.050000000745058,0.0484049580991268,293.1947021484375,297.1499938964844,293.1499938964844,0.1801591962575912,-2854.447265625,304.1549072265625,0.9342448711395264,0.2588574290275574,0.1817083060741424,293.08184814453125,297.1499938964844,293.1499938964844,0.2358604818582534,-4785.21240234375,304.1615905761719,0.9990000128746032,0.3944053947925567,0.3044644594192505,293.2646789550781,297.1499938964844,293.1499938964844,0.0056785843335092,-2065.06884765625,298.60565185546875,0.5302000045776367,0.050000000745058,0.2296122908592224,291.1584777832031,291.1499938964844,261.3474426269531,259.7594299316406,280.59881591796875,293.2647399902344,291.1574401855469,1.0,0.2282641232013702,0.7922562956809998,0.6499999761581421,1.0,1.0,-1.0879371166229248,0.4320008456707001,0.6559362411499023,0.163989320397377,0.0,0.0,0.5316701531410217,33.69217300415039,37.0,-6.537667274475098,-11554.3291015625,135.4619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.86328125,18000.0,0.0,0.0,0.2605858743190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041172504425049,0.5041228532791138,-5.619584499072516e-06,0.0,0.0002644615306053,0.0,0.0,30.33276557922364,0.0,0.0,0.0,0.3710081279277801,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0970006808638572,-2235.146484375,304.1494140625,0.7900532484054565,0.1573555320501327,0.1423449069261551,293.17596435546875,297.1499938964844,293.1499938964844,0.0038548377342522,-306.2356262207031,296.39373779296875,0.5302000045776367,0.050000000745058,0.0484049580991268,293.1947021484375,297.1499938964844,293.1499938964844,0.1801591962575912,-2854.447265625,304.1549072265625,0.9342448711395264,0.2588574290275574,0.1817083060741424,293.08184814453125,297.1499938964844,293.1499938964844,0.2358604818582534,-4785.21240234375,304.1615905761719,0.9990000128746032,0.3944053947925567,0.3044644594192505,293.2646789550781,297.1499938964844,293.1499938964844,0.0056785843335092,-2065.06884765625,298.60565185546875,0.5302000045776367,0.050000000745058,0.2296122908592224,291.1584777832031,291.1499938964844,261.3474426269531,259.7594299316406,280.59881591796875,293.2647399902344,291.1574401855469,1.0,0.2282641232013702,0.7922562956809998,0.6499999761581421,1.0,1.0,-1.0879371166229248,0.4320008456707001,0.6559362411499023,0.163989320397377,0.0,0.0,0.5316701531410217,33.69217300415039,37.0,-6.537667274475098,-11554.3291015625,135.4619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.86328125,18000.0,0.0,0.0,0.2605858743190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041172504425049,0.5041228532791138,-5.619584499072516e-06,0.0,0.0002644615306053,0.0,0.0,30.33276557922364,0.0,0.0,0.0,0.3710081279277801,4.0,0.0,1.0
486780,293.14312744140625,297.1499938964844,293.1499938964844,0.0972886309027671,-2240.68896484375,304.1491394042969,0.7876196503639221,0.1575938314199447,0.1425787806510925,293.1737060546875,297.1499938964844,293.1499938964844,0.0038561781402677,-306.46563720703125,296.3843994140625,0.5280168652534485,0.050000000745058,0.0484259687364101,293.1940612792969,297.1499938964844,293.1499938964844,0.1794747710227966,-2846.032470703125,304.1544189453125,0.9290263056755066,0.2578551471233368,0.181024357676506,293.0800170898437,297.1499938964844,293.1499938964844,0.2389098852872848,-4837.17529296875,304.1526184082031,0.9990000128746032,0.396516889333725,0.307720422744751,293.26373291015625,297.1499938964844,293.1499938964844,0.0056504509411752,-2057.357421875,298.5638122558594,0.5280168652534485,0.050000000745058,0.2297119498252868,291.1475524902344,291.1499938964844,261.3317565917969,259.74835205078125,280.59063720703125,293.2637939453125,291.14617919921875,1.0,0.2296157032251358,0.7921673655509949,0.6499999761581421,1.0,1.0,-1.0914485454559326,0.4334459006786346,0.6580026745796204,0.1648561060428619,0.0,0.0,0.532701313495636,34.27180480957031,40.0,-14.14419174194336,-11580.263671875,137.4496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,307.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.2605957388877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047286748886108,0.5047342777252197,-5.617712304228917e-06,0.0,0.000264471542323,0.0,0.0,30.37230110168457,0.0,0.0,0.0,0.3711515367031097,4.0,0.0,1.0
486840,293.14312744140625,297.1499938964844,293.1499938964844,0.0972886309027671,-2240.68896484375,304.1491394042969,0.7876196503639221,0.1575938314199447,0.1425787806510925,293.1737060546875,297.1499938964844,293.1499938964844,0.0038561781402677,-306.46563720703125,296.3843994140625,0.5280168652534485,0.050000000745058,0.0484259687364101,293.1940612792969,297.1499938964844,293.1499938964844,0.1794747710227966,-2846.032470703125,304.1544189453125,0.9290263056755066,0.2578551471233368,0.181024357676506,293.0800170898437,297.1499938964844,293.1499938964844,0.2389098852872848,-4837.17529296875,304.1526184082031,0.9990000128746032,0.396516889333725,0.307720422744751,293.26373291015625,297.1499938964844,293.1499938964844,0.0056504509411752,-2057.357421875,298.5638122558594,0.5280168652534485,0.050000000745058,0.2297119498252868,291.1475524902344,291.1499938964844,261.3317565917969,259.74835205078125,280.59063720703125,293.2637939453125,291.14617919921875,1.0,0.2296157032251358,0.7921673655509949,0.6499999761581421,1.0,1.0,-1.0914485454559326,0.4334459006786346,0.6580026745796204,0.1648561060428619,0.0,0.0,0.532701313495636,34.27180480957031,40.0,-14.14419174194336,-11580.263671875,137.4496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,307.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.2605957388877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047286748886108,0.5047342777252197,-5.617712304228917e-06,0.0,0.000264471542323,0.0,0.0,30.37230110168457,0.0,0.0,0.0,0.3711515367031097,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.097443088889122,-2243.661865234375,304.1490173339844,0.7856428027153015,0.1577104032039642,0.1427001059055328,293.1725769042969,297.1499938964844,293.1499938964844,0.003857776755467,-306.6603088378906,296.379638671875,0.5263532996177673,0.050000000745058,0.0484424419701099,293.1937561035156,297.1499938964844,293.1499938964844,0.1791523396968841,-2842.075927734375,304.1542053222656,0.9253966212272644,0.2573550045490265,0.1806880980730056,293.0820007324219,297.1499938964844,293.1499938964844,0.2413223981857299,-4877.4736328125,304.14776611328125,0.9990000128746032,0.3970114886760711,0.3102497160434723,293.2633972167969,297.1499938964844,293.1499938964844,0.0056371227838099,-2053.784912109375,298.54229736328125,0.5263532996177673,0.050000000745058,0.2297900915145874,291.1412658691406,291.1499938964844,261.3240051269531,259.74298095703125,280.58599853515625,293.2634582519531,291.1398620605469,1.0,0.2306651771068573,0.7921228408813477,0.6499999761581421,1.0,1.0,-1.0943394899368286,0.4346420764923095,0.659697413444519,0.1655519008636474,0.0,0.0,0.533909261226654,34.72789764404297,40.0,-16.10700798034668,-11607.4130859375,139.05540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,307.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.033203125,18000.0,0.0,0.0,0.2606638669967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062472820281982,0.5062529444694519,-5.623953256872483e-06,0.0,0.0002645406930241,0.0,0.0,30.52055931091309,0.0,0.0,0.0,0.371634840965271,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0976000428199768,-2246.6806640625,304.1488952636719,0.7832391858100891,0.1578234732151031,0.1428222805261612,293.1714172363281,297.1499938964844,293.1499938964844,0.0038598834071308,-306.8958740234375,296.3749694824219,0.5243788957595825,0.050000000745058,0.0484625473618507,293.1934814453125,297.1499938964844,293.1499938964844,0.1788362264633178,-2838.194580078125,304.1540222167969,0.9212111830711364,0.2568542063236236,0.1803543418645858,293.0858764648437,297.1499938964844,293.1499938964844,0.2442617714405059,-4926.14892578125,304.1428527832031,0.9990000128746032,0.3971131145954132,0.3133088052272796,293.26318359375,297.1499938964844,293.1499938964844,0.0056241010315716,-2050.31787109375,298.5203857421875,0.5243788957595825,0.050000000745058,0.229885458946228,291.13482666015625,291.1499938964844,261.3163146972656,259.7377014160156,280.5810546875,293.2632141113281,291.1334228515625,1.0,0.2319353073835373,0.7920144200325012,0.6499999761581421,1.0,1.0,-1.0978953838348389,0.4361163377761841,0.6617790460586548,0.1664017736911773,0.0,0.0,0.5355696678161621,35.284881591796875,43.0,-17.202289581298828,-11642.7939453125,141.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,307.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.833984375,18000.0,0.0,0.0,0.2608048915863037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085744857788086,0.5085800886154175,-5.635159141093027e-06,0.0,0.0002646837965585,0.0,0.0,30.75615119934082,0.0,0.0,0.0,0.3723966479301452,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979124382138252,-2252.67919921875,304.14874267578125,0.7774277329444885,0.1580355614423751,0.1430643796920776,293.16912841796875,297.1499938964844,293.1499938964844,0.0038653193041682,-307.4600830078125,296.36627197265625,0.5197325944900513,0.050000000745058,0.0485124178230762,293.1930236816406,297.1499938964844,293.1499938964844,0.1782097220420837,-2830.482177734375,304.1537170410156,0.9116837978363036,0.2558477818965912,0.1796913146972656,293.0987548828125,297.1499938964844,293.1499938964844,0.2514984309673309,-5044.7177734375,304.1331787109375,0.9990000128746032,0.3961431980133056,0.3207714855670929,293.26318359375,297.1499938964844,293.1499938964844,0.0055983737111091,-2043.46923828125,298.4755859375,0.5197325944900513,0.050000000745058,0.2301220297813415,291.1220397949219,291.1499938964844,261.3011169433594,259.7274475097656,280.5704345703125,293.2631530761719,291.12066650390625,1.0,0.2350395619869232,0.7917975783348083,0.6499999761581421,1.0,1.0,-1.106690526008606,0.439771294593811,0.6669191718101501,0.1684930175542831,0.0,0.0,0.5401611924171448,36.66659927368164,46.0,-17.680402755737305,-11734.3779296875,145.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,307.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2613832354545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155530571937561,0.5155587196350098,-5.6722619774518535e-06,0.0,0.0002652707626111,0.0,0.0,31.48542594909668,0.0,0.0,0.0,0.3747313022613525,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979124382138252,-2252.67919921875,304.14874267578125,0.7774277329444885,0.1580355614423751,0.1430643796920776,293.16912841796875,297.1499938964844,293.1499938964844,0.0038653193041682,-307.4600830078125,296.36627197265625,0.5197325944900513,0.050000000745058,0.0485124178230762,293.1930236816406,297.1499938964844,293.1499938964844,0.1782097220420837,-2830.482177734375,304.1537170410156,0.9116837978363036,0.2558477818965912,0.1796913146972656,293.0987548828125,297.1499938964844,293.1499938964844,0.2514984309673309,-5044.7177734375,304.1331787109375,0.9990000128746032,0.3961431980133056,0.3207714855670929,293.26318359375,297.1499938964844,293.1499938964844,0.0055983737111091,-2043.46923828125,298.4755859375,0.5197325944900513,0.050000000745058,0.2301220297813415,291.1220397949219,291.1499938964844,261.3011169433594,259.7274475097656,280.5704345703125,293.2631530761719,291.12066650390625,1.0,0.2350395619869232,0.7917975783348083,0.6499999761581421,1.0,1.0,-1.106690526008606,0.439771294593811,0.6669191718101501,0.1684930175542831,0.0,0.0,0.5401611924171448,36.66659927368164,46.0,-17.680402755737305,-11734.3779296875,145.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,307.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2613832354545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155530571937561,0.5155587196350098,-5.6722619774518535e-06,0.0,0.0002652707626111,0.0,0.0,31.48542594909668,0.0,0.0,0.0,0.3747313022613525,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982128605246543,-2258.432373046875,304.148681640625,0.7706478238105774,0.1582252234220504,0.1432981193065643,293.1668701171875,297.1499938964844,293.1499938964844,0.0038720723241567,-308.1173400878906,296.358642578125,0.5144680142402649,0.050000000745058,0.048573799431324,293.1926574707031,297.1499938964844,293.1499938964844,0.1775762438774109,-2822.64599609375,304.1535339355469,0.9015498161315918,0.254831999540329,0.1790307760238647,293.11773681640625,297.1499938964844,293.1499938964844,0.2602755427360534,-5186.7548828125,304.12420654296875,0.9990000128746032,0.3935979008674621,0.329724907875061,293.2637023925781,297.1499938964844,293.1499938964844,0.0055725127458572,-2036.5118408203125,298.42950439453125,0.5144680142402649,0.050000000745058,0.2304131984710693,291.1099853515625,291.1499938964844,261.2861022949219,259.7174987792969,280.5589294433594,293.263671875,291.1087646484375,1.0,0.2387762069702148,0.7915806770324707,0.6499999761581421,1.0,1.0,-1.1173473596572876,0.4442119002342224,0.6731354594230652,0.1710195839405059,0.0,0.0,0.5463179349899292,38.365966796875,49.0,-16.75306510925293,-11849.119140625,152.12196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,307.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.498046875,18000.0,0.0,0.0,0.2624669969081878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255034565925598,0.5255091786384583,-5.72900717088487e-06,0.0,0.0002663706545718,0.0,0.0,32.561161041259766,0.0,0.0,0.0,0.3781255185604095,4.0,0.0,1.0
