time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982128605246543,-2258.432373046875,304.148681640625,0.7706478238105774,0.1582252234220504,0.1432981193065643,293.1668701171875,297.1499938964844,293.1499938964844,0.0038720723241567,-308.1173400878906,296.358642578125,0.5144680142402649,0.050000000745058,0.048573799431324,293.1926574707031,297.1499938964844,293.1499938964844,0.1775762438774109,-2822.64599609375,304.1535339355469,0.9015498161315918,0.254831999540329,0.1790307760238647,293.11773681640625,297.1499938964844,293.1499938964844,0.2602755427360534,-5186.7548828125,304.12420654296875,0.9990000128746032,0.3935979008674621,0.329724907875061,293.2637023925781,297.1499938964844,293.1499938964844,0.0055725127458572,-2036.5118408203125,298.42950439453125,0.5144680142402649,0.050000000745058,0.2304131984710693,291.1099853515625,291.1499938964844,261.2861022949219,259.7174987792969,280.5589294433594,293.263671875,291.1087646484375,1.0,0.2387762069702148,0.7915806770324707,0.6499999761581421,1.0,1.0,-1.1173473596572876,0.4442119002342224,0.6731354594230652,0.1710195839405059,0.0,0.0,0.5463179349899292,38.365966796875,49.0,-16.75306510925293,-11849.119140625,152.12196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,307.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.498046875,18000.0,0.0,0.0,0.2624669969081878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255034565925598,0.5255091786384583,-5.72900717088487e-06,0.0,0.0002663706545718,0.0,0.0,32.561161041259766,0.0,0.0,0.0,0.3781255185604095,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0984941348433494,-2263.802490234375,304.1486511230469,0.7633066177368164,0.158390998840332,0.1435199677944183,293.16473388671875,297.1499938964844,293.1499938964844,0.0038798409514129,-308.8392333984375,296.3522033691406,0.5089071989059448,0.050000000745058,0.0486451350152492,293.1923828125,297.1499938964844,293.1499938964844,0.1769248843193054,-2814.545166015625,304.1534423828125,0.8911132216453552,0.2538054883480072,0.1783701926469802,293.1421203613281,297.1499938964844,293.1499938964844,0.2702907025814056,-5346.92529296875,304.1161499023437,0.9990000128746032,0.3894861042499542,0.3398340344429016,293.2647705078125,297.1499938964844,293.1499938964844,0.0055461241863667,-2029.2835693359373,298.3822326660156,0.5089071989059448,0.050000000745058,0.2307515740394592,291.09912109375,291.1499938964844,261.2712097167969,259.70782470703125,280.5467834472656,293.2646789550781,291.0980834960937,1.0,0.2430121004581451,0.7912663817405701,0.6499999761581421,1.0,1.0,-1.1294459104537964,0.4492665231227875,0.6801793575286865,0.173886090517044,0.0,0.0,0.5538434386253357,40.33852767944336,37.0,-15.081756591796877,-11982.2060546875,159.30215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,307.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.39453125,18000.0,0.0,0.0,0.2641521990299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538200855255127,0.5382066369056702,-5.805186901852721e-06,0.0,0.0002680809120647,0.0,0.0,33.98362350463867,0.0,0.0,0.0,0.3825327754020691,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0984941348433494,-2263.802490234375,304.1486511230469,0.7633066177368164,0.158390998840332,0.1435199677944183,293.16473388671875,297.1499938964844,293.1499938964844,0.0038798409514129,-308.8392333984375,296.3522033691406,0.5089071989059448,0.050000000745058,0.0486451350152492,293.1923828125,297.1499938964844,293.1499938964844,0.1769248843193054,-2814.545166015625,304.1534423828125,0.8911132216453552,0.2538054883480072,0.1783701926469802,293.1421203613281,297.1499938964844,293.1499938964844,0.2702907025814056,-5346.92529296875,304.1161499023437,0.9990000128746032,0.3894861042499542,0.3398340344429016,293.2647705078125,297.1499938964844,293.1499938964844,0.0055461241863667,-2029.2835693359373,298.3822326660156,0.5089071989059448,0.050000000745058,0.2307515740394592,291.09912109375,291.1499938964844,261.2712097167969,259.70782470703125,280.5467834472656,293.2646789550781,291.0980834960937,1.0,0.2430121004581451,0.7912663817405701,0.6499999761581421,1.0,1.0,-1.1294459104537964,0.4492665231227875,0.6801793575286865,0.173886090517044,0.0,0.0,0.5538434386253357,40.33852767944336,37.0,-15.081756591796877,-11982.2060546875,159.30215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,307.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.39453125,18000.0,0.0,0.0,0.2641521990299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538200855255127,0.5382066369056702,-5.805186901852721e-06,0.0,0.0002680809120647,0.0,0.0,33.98362350463867,0.0,0.0,0.0,0.3825327754020691,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0985655710101127,-2264.96875,304.14898681640625,0.7652005553245544,0.1585826575756073,0.1436663269996643,293.1625671386719,297.1499938964844,293.1499938964844,0.0038802861236035,-308.7920837402344,296.3561706542969,0.5100744366645813,0.050000000745058,0.0486295409500598,293.1919860839844,297.1499938964844,293.1499938964844,0.1759449392557144,-2801.9267578125,304.1539611816406,0.8918589949607849,0.2528119087219238,0.1776577532291412,293.1614685058594,297.1499938964844,293.1499938964844,0.2686652243137359,-5316.0263671875,304.1307678222656,0.9990000128746032,0.3857217133045196,0.3376525044441223,293.2659912109375,297.1499938964844,293.1499938964844,0.0055053769610822,-2016.013427734375,298.3411865234375,0.5100744366645813,0.050000000745058,0.2306776046752929,291.10418701171875,291.1499938964844,261.25640869140625,259.6983642578125,280.54449462890625,293.2658996582031,291.1073913574219,1.0,0.2414809912443161,0.7909520864486694,0.6499999761581421,1.0,1.0,-1.1260497570037842,0.4477883875370025,0.678261399269104,0.1732687503099441,0.0,0.0,0.560101330280304,39.90149688720703,25.0,15.366170883178713,-12025.1904296875,157.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162841796875,307.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.306640625,18000.0,0.0,0.0,0.2663394510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516665577888489,0.5516724586486816,-5.894967216590885e-06,0.0,0.0002703006612136,0.0,0.0,35.57695388793945,0.0,0.0,0.0,0.3872858583927154,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985655710101127,-2264.96875,304.14898681640625,0.7652005553245544,0.1585826575756073,0.1436663269996643,293.1625671386719,297.1499938964844,293.1499938964844,0.0038802861236035,-308.7920837402344,296.3561706542969,0.5100744366645813,0.050000000745058,0.0486295409500598,293.1919860839844,297.1499938964844,293.1499938964844,0.1759449392557144,-2801.9267578125,304.1539611816406,0.8918589949607849,0.2528119087219238,0.1776577532291412,293.1614685058594,297.1499938964844,293.1499938964844,0.2686652243137359,-5316.0263671875,304.1307678222656,0.9990000128746032,0.3857217133045196,0.3376525044441223,293.2659912109375,297.1499938964844,293.1499938964844,0.0055053769610822,-2016.013427734375,298.3411865234375,0.5100744366645813,0.050000000745058,0.2306776046752929,291.10418701171875,291.1499938964844,261.25640869140625,259.6983642578125,280.54449462890625,293.2658996582031,291.1073913574219,1.0,0.2414809912443161,0.7909520864486694,0.6499999761581421,1.0,1.0,-1.1260497570037842,0.4477883875370025,0.678261399269104,0.1732687503099441,0.0,0.0,0.560101330280304,39.90149688720703,25.0,15.366170883178713,-12025.1904296875,157.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162841796875,307.6034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.306640625,18000.0,0.0,0.0,0.2663394510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516665577888489,0.5516724586486816,-5.894967216590885e-06,0.0,0.0002703006612136,0.0,0.0,35.57695388793945,0.0,0.0,0.0,0.3872858583927154,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0984643474221229,-2262.7724609375,304.1493530273437,0.7695320844650269,0.1586957275867462,0.1437255889177322,293.1615295410156,297.1499938964844,293.1499938964844,0.0038753359112888,-308.2012634277344,296.3674621582031,0.5131052732467651,0.050000000745058,0.0485906042158603,293.1917419433594,297.1499938964844,293.1499938964844,0.1752157509326934,-2792.32568359375,304.1545715332031,0.8962807059288025,0.2523312568664551,0.1772905737161636,293.1629638671875,297.1499938964844,293.1499938964844,0.2633096277713775,-5227.18701171875,304.14404296875,0.9990000128746032,0.3852793872356415,0.3321372270584106,293.2664794921875,297.1499938964844,293.1499938964844,0.0054773394949734,-2005.7847900390625,298.32763671875,0.5131052732467651,0.050000000745058,0.2304929047822952,291.1219787597656,291.1499938964844,261.2489929199219,259.6936950683594,280.5468444824219,293.26641845703125,291.1264343261719,1.0,0.2389614880084991,0.7907949686050415,0.6499999761581421,1.0,1.0,-1.1187944412231443,0.4447232484817505,0.674071192741394,0.1716606765985489,0.0,0.0,0.5602202415466309,38.81855010986328,25.0,35.13518524169922,-11990.4248046875,153.38436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777709960937,307.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.291015625,18000.0,0.0,0.0,0.267433226108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546005964279175,0.5546064972877502,-5.924821834923932e-06,0.0,0.0002714107395149,0.0,0.0,35.98164749145508,0.0,0.0,0.0,0.388422429561615,4.0,0.0,1.0
487560,293.1424560546875,297.1499938964844,293.1499938964844,0.0983247905969619,-2259.807373046875,304.14971923828125,0.775996208190918,0.158822551369667,0.1437804549932479,293.16046142578125,297.1499938964844,293.1499938964844,0.0038681889418512,-307.3963928222656,296.3814697265625,0.5177179574966431,0.050000000745058,0.0485352352261543,293.1914367675781,297.1499938964844,293.1499938964844,0.1744198948144912,-2781.8173828125,304.1551818847656,0.9031766057014464,0.251863032579422,0.1769191622734069,293.15789794921875,297.1499938964844,293.1499938964844,0.2554868161678314,-5098.46142578125,304.15936279296875,0.9990000128746032,0.3860998153686523,0.3241317570209503,293.26678466796875,297.1499938964844,293.1499938964844,0.0054465103894472,-1994.33642578125,298.31646728515625,0.5177179574966431,0.050000000745058,0.2302302569150924,291.14404296875,291.1499938964844,261.2416076660156,259.6890563964844,280.5509338378906,293.2667541503906,291.1492004394531,1.0,0.2354114949703216,0.7906733155250549,0.6499999761581421,1.0,1.0,-1.108426213264465,0.4403589367866516,0.6680672764778137,0.1693374514579773,0.0,0.0,0.55842125415802,37.27812957763672,28.0,50.156646728515625,-11918.2529296875,147.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587585449219,307.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2683903276920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539387464523315,0.5539447069168091,-5.933113698119996e-06,0.0,0.0002723820798564,0.0,0.0,35.96558380126953,0.0,0.0,0.0,0.3883208334445953,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981589332222938,-2256.147705078125,304.15008544921875,0.7839871048927307,0.1590815186500549,0.1439525187015533,293.15850830078125,297.1499938964844,293.1499938964844,0.0038572251796722,-306.1363220214844,296.4061584472656,0.5233630537986755,0.050000000745058,0.0484731346368789,293.1908264160156,297.1499938964844,293.1499938964844,0.172997310757637,-2763.142333984375,304.1557922363281,0.9113300442695618,0.250931829214096,0.1762234270572662,293.1371765136719,297.1499938964844,293.1499938964844,0.2460000962018966,-4943.71435546875,304.1715087890625,0.9990000128746032,0.3900907337665558,0.3149080276489258,293.2668762207031,297.1499938964844,293.1499938964844,0.0053928177803754,-1974.592041015625,298.29302978515625,0.5233630537986755,0.050000000745058,0.2299356758594513,291.1822814941406,291.1499938964844,261.2268371582031,259.67987060546875,280.5533447265625,293.26690673828125,291.1843566894531,1.0,0.2317883074283599,0.7904301285743713,0.6499999761581421,1.0,1.0,-1.0962926149368286,0.4352743625640869,0.6610181927680969,0.1665847599506378,0.0,0.0,0.5512115359306335,35.5439567565918,31.0,42.15170669555664,-11784.2021484375,141.09104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860107421875,307.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.427734375,18000.0,0.0,0.0,0.2696542143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435470342636108,0.5435528755187988,-5.885660357307643e-06,0.0,0.0002736647438723,0.0,0.0,34.831878662109375,0.0,0.0,0.0,0.3849071264266968,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981589332222938,-2256.147705078125,304.15008544921875,0.7839871048927307,0.1590815186500549,0.1439525187015533,293.15850830078125,297.1499938964844,293.1499938964844,0.0038572251796722,-306.1363220214844,296.4061584472656,0.5233630537986755,0.050000000745058,0.0484731346368789,293.1908264160156,297.1499938964844,293.1499938964844,0.172997310757637,-2763.142333984375,304.1557922363281,0.9113300442695618,0.250931829214096,0.1762234270572662,293.1371765136719,297.1499938964844,293.1499938964844,0.2460000962018966,-4943.71435546875,304.1715087890625,0.9990000128746032,0.3900907337665558,0.3149080276489258,293.2668762207031,297.1499938964844,293.1499938964844,0.0053928177803754,-1974.592041015625,298.29302978515625,0.5233630537986755,0.050000000745058,0.2299356758594513,291.1822814941406,291.1499938964844,261.2268371582031,259.67987060546875,280.5533447265625,293.26690673828125,291.1843566894531,1.0,0.2317883074283599,0.7904301285743713,0.6499999761581421,1.0,1.0,-1.0962926149368286,0.4352743625640869,0.6610181927680969,0.1665847599506378,0.0,0.0,0.5512115359306335,35.5439567565918,31.0,42.15170669555664,-11784.2021484375,141.09104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860107421875,307.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.427734375,18000.0,0.0,0.0,0.2696542143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435470342636108,0.5435528755187988,-5.885660357307643e-06,0.0,0.0002736647438723,0.0,0.0,34.831878662109375,0.0,0.0,0.0,0.3849071264266968,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982720330357551,-2258.15234375,304.1498413085937,0.7881665229797363,0.1593644618988037,0.1441727429628372,293.1564025878906,297.1499938964844,293.1499938964844,0.0038550430908799,-305.8760070800781,296.4143981933594,0.5261699557304382,0.050000000745058,0.0484442934393882,293.190185546875,297.1499938964844,293.1499938964844,0.1720531731843948,-2751.0703125,304.1554260253906,0.91486257314682,0.2500297725200653,0.1755679100751876,293.11737060546875,297.1499938964844,293.1499938964844,0.2415060400962829,-4871.93994140625,304.171630859375,0.9990000128746032,0.3944407403469085,0.3105312585830688,293.2662048339844,297.1499938964844,293.1499938964844,0.0053527974523603,-1961.292236328125,298.258544921875,0.5261699557304382,0.050000000745058,0.2297988831996917,291.1912841796875,291.1499938964844,261.2120056152344,259.6707458496094,280.55145263671875,293.2662658691406,291.1914367675781,1.0,0.2299996614456176,0.790186882019043,0.6499999761581421,1.0,1.0,-1.0903159379959106,0.4327583909034729,0.6575576066970825,0.1652813106775283,0.0,0.0,0.5449246168136597,34.735774993896484,34.0,16.102588653564453,-11696.0498046875,138.01431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.74609375,18000.0,0.0,0.0,0.2700391709804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315084457397461,0.5315142273902893,-5.808786227134988e-06,0.0,0.0002740554336924,0.0,0.0,33.44015884399414,0.0,0.0,0.0,0.3807147145271301,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982720330357551,-2258.15234375,304.1498413085937,0.7881665229797363,0.1593644618988037,0.1441727429628372,293.1564025878906,297.1499938964844,293.1499938964844,0.0038550430908799,-305.8760070800781,296.4143981933594,0.5261699557304382,0.050000000745058,0.0484442934393882,293.190185546875,297.1499938964844,293.1499938964844,0.1720531731843948,-2751.0703125,304.1554260253906,0.91486257314682,0.2500297725200653,0.1755679100751876,293.11737060546875,297.1499938964844,293.1499938964844,0.2415060400962829,-4871.93994140625,304.171630859375,0.9990000128746032,0.3944407403469085,0.3105312585830688,293.2662048339844,297.1499938964844,293.1499938964844,0.0053527974523603,-1961.292236328125,298.258544921875,0.5261699557304382,0.050000000745058,0.2297988831996917,291.1912841796875,291.1499938964844,261.2120056152344,259.6707458496094,280.55145263671875,293.2662658691406,291.1914367675781,1.0,0.2299996614456176,0.790186882019043,0.6499999761581421,1.0,1.0,-1.0903159379959106,0.4327583909034729,0.6575576066970825,0.1652813106775283,0.0,0.0,0.5449246168136597,34.735774993896484,34.0,16.102588653564453,-11696.0498046875,138.01431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.74609375,18000.0,0.0,0.0,0.2700391709804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315084457397461,0.5315142273902893,-5.808786227134988e-06,0.0,0.0002740554336924,0.0,0.0,33.44015884399414,0.0,0.0,0.0,0.3807147145271301,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0985244512557983,-2262.932373046875,304.14947509765625,0.7892981171607971,0.1596709787845611,0.1444386094808578,293.1540222167969,297.1499938964844,293.1499938964844,0.0038582764100283,-306.1659851074219,296.4167175292969,0.5266437530517578,0.050000000745058,0.0484395548701286,293.189453125,297.1499938964844,293.1499938964844,0.171339139342308,-2742.115966796875,304.1548156738281,0.9144554734230042,0.2491580247879028,0.1749521791934967,293.1039428710937,297.1499938964844,293.1499938964844,0.2406243234872818,-4859.78125,304.165771484375,0.9990000128746032,0.3980039060115814,0.3098050951957702,293.2651062011719,297.1499938964844,293.1499938964844,0.0053203795105218,-1951.276123046875,298.2198486328125,0.5266437530517578,0.050000000745058,0.229776382446289,291.1879272460937,291.1499938964844,261.1970520019531,259.6616516113281,280.5464172363281,293.2651672363281,291.1869812011719,1.0,0.2297316491603851,0.7901148200035095,0.6499999761581421,1.0,1.0,-1.0889902114868164,0.4321843981742859,0.6568058133125305,0.1650440841913223,0.0,0.0,0.5399907827377319,34.59952926635742,37.0,-2.6267147064208984,-11658.5234375,137.4156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,307.65435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.982421875,18000.0,0.0,0.0,0.2697250545024872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216051936149597,0.5216109752655029,-5.741802851844113e-06,0.0,0.0002737366303335,0.0,0.0,32.302772521972656,0.0,0.0,0.0,0.3772156536579132,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0985244512557983,-2262.932373046875,304.14947509765625,0.7892981171607971,0.1596709787845611,0.1444386094808578,293.1540222167969,297.1499938964844,293.1499938964844,0.0038582764100283,-306.1659851074219,296.4167175292969,0.5266437530517578,0.050000000745058,0.0484395548701286,293.189453125,297.1499938964844,293.1499938964844,0.171339139342308,-2742.115966796875,304.1548156738281,0.9144554734230042,0.2491580247879028,0.1749521791934967,293.1039428710937,297.1499938964844,293.1499938964844,0.2406243234872818,-4859.78125,304.165771484375,0.9990000128746032,0.3980039060115814,0.3098050951957702,293.2651062011719,297.1499938964844,293.1499938964844,0.0053203795105218,-1951.276123046875,298.2198486328125,0.5266437530517578,0.050000000745058,0.229776382446289,291.1879272460937,291.1499938964844,261.1970520019531,259.6616516113281,280.5464172363281,293.2651672363281,291.1869812011719,1.0,0.2297316491603851,0.7901148200035095,0.6499999761581421,1.0,1.0,-1.0889902114868164,0.4321843981742859,0.6568058133125305,0.1650440841913223,0.0,0.0,0.5399907827377319,34.59952926635742,37.0,-2.6267147064208984,-11658.5234375,137.4156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,307.65435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.982421875,18000.0,0.0,0.0,0.2697250545024872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216051936149597,0.5216109752655029,-5.741802851844113e-06,0.0,0.0002737366303335,0.0,0.0,32.302772521972656,0.0,0.0,0.0,0.3772156536579132,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988728553056716,-2269.608154296875,304.1490783691406,0.7878553867340088,0.1599890887737274,0.1447366327047348,293.15142822265625,297.1499938964844,293.1499938964844,0.0038657763507217,-306.87310791015625,296.4156494140625,0.5251510143280029,0.050000000745058,0.0484546311199665,293.188720703125,297.1499938964844,293.1499938964844,0.1707857847213745,-2735.3154296875,304.15411376953125,0.910771906375885,0.2483078986406326,0.1743677109479904,293.0985717773437,297.1499938964844,293.1499938964844,0.24276202917099,-4896.97802734375,304.15692138671875,0.9990000128746032,0.4002774357795715,0.3121050298213959,293.26397705078125,297.1499938964844,293.1499938964844,0.0052928156219422,-1943.380126953125,298.1778259277344,0.5251510143280029,0.050000000745058,0.2298479080200195,291.1763610839844,291.1499938964844,261.18194580078125,259.6524963378906,280.5389709472656,293.2640380859375,291.1748046875,1.0,0.2307212352752685,0.7900428175926208,0.6499999761581421,1.0,1.0,-1.0915095806121826,0.4332154393196106,0.6582942008972168,0.1656855642795562,0.0,0.0,0.5371901392936707,35.01593780517578,40.0,-14.664082527160645,-11666.65234375,138.84732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.12109375,18000.0,0.0,0.0,0.2689628303050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151355266571045,0.5151412487030029,-5.694630090147257e-06,0.0,0.0002729630796238,0.0,0.0,31.55631828308105,0.0,0.0,0.0,0.3748971223831177,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988728553056716,-2269.608154296875,304.1490783691406,0.7878553867340088,0.1599890887737274,0.1447366327047348,293.15142822265625,297.1499938964844,293.1499938964844,0.0038657763507217,-306.87310791015625,296.4156494140625,0.5251510143280029,0.050000000745058,0.0484546311199665,293.188720703125,297.1499938964844,293.1499938964844,0.1707857847213745,-2735.3154296875,304.15411376953125,0.910771906375885,0.2483078986406326,0.1743677109479904,293.0985717773437,297.1499938964844,293.1499938964844,0.24276202917099,-4896.97802734375,304.15692138671875,0.9990000128746032,0.4002774357795715,0.3121050298213959,293.26397705078125,297.1499938964844,293.1499938964844,0.0052928156219422,-1943.380126953125,298.1778259277344,0.5251510143280029,0.050000000745058,0.2298479080200195,291.1763610839844,291.1499938964844,261.18194580078125,259.6524963378906,280.5389709472656,293.2640380859375,291.1748046875,1.0,0.2307212352752685,0.7900428175926208,0.6499999761581421,1.0,1.0,-1.0915095806121826,0.4332154393196106,0.6582942008972168,0.1656855642795562,0.0,0.0,0.5371901392936707,35.01593780517578,40.0,-14.664082527160645,-11666.65234375,138.84732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.12109375,18000.0,0.0,0.0,0.2689628303050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151355266571045,0.5151412487030029,-5.694630090147257e-06,0.0,0.0002729630796238,0.0,0.0,31.55631828308105,0.0,0.0,0.0,0.3748971223831177,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.099067248404026,-2273.33837890625,304.1488952636719,0.7863304615020752,0.1601484417915344,0.1448930650949478,293.1500549316406,297.1499938964844,293.1499938964844,0.0038707789499312,-307.3402404785156,296.4146728515625,0.5238026976585388,0.050000000745058,0.0484685525298118,293.1883544921875,297.1499938964844,293.1499938964844,0.1705445051193237,-2732.38037109375,304.15380859375,0.9079755544662476,0.2478881776332855,0.1740844547748565,293.0989074707031,297.1499938964844,293.1499938964844,0.2447878718376159,-4931.0244140625,304.1519775390625,0.9990000128746032,0.4008622169494629,0.3142138123512268,293.2635192871094,297.1499938964844,293.1499938964844,0.0052801063284277,-1939.8837890625,298.1559753417969,0.5238026976585388,0.050000000745058,0.2299139499664306,291.1689758300781,291.1499938964844,261.17431640625,259.6478881835937,280.53448486328125,293.2635498046875,291.1672668457031,1.0,0.2316150367259979,0.7900067567825317,0.6499999761581421,1.0,1.0,-1.0939838886260986,0.4342387020587921,0.6597452163696289,0.1662834584712982,0.0,0.0,0.536662220954895,35.40183639526367,40.0,-18.259552001953125,-11686.072265625,140.2161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,307.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33203125,18000.0,0.0,0.0,0.2685052156448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513426661491394,0.5134323239326477,-5.680251433659578e-06,0.0,0.0002724986698012,0.0,0.0,31.35193634033203,0.0,0.0,0.0,0.3742612600326538,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992690026760101,-2277.208251953125,304.1487121582031,0.7843517065048218,0.1603061705827713,0.1450522392988205,293.1486511230469,297.1499938964844,293.1499938964844,0.0038764486089348,-307.8644714355469,296.4136962890625,0.5221239328384399,0.050000000745058,0.048486303538084,293.1880187988281,297.1499938964844,293.1499938964844,0.1703176200389862,-2729.62939453125,304.1535339355469,0.9047104120254515,0.2474707961082458,0.1738059371709823,293.1011962890625,297.1499938964844,293.1499938964844,0.2473759353160858,-4974.03173828125,304.1469116210937,0.9990000128746032,0.4010598957538605,0.3168826997280121,293.2631225585937,297.1499938964844,293.1499938964844,0.0052678752690553,-1936.5762939453125,298.1336669921875,0.5221239328384399,0.050000000745058,0.2299981564283371,291.1610412597656,291.1499938964844,261.1666259765625,259.64324951171875,280.52960205078125,293.26318359375,291.15924072265625,1.0,0.2327427566051483,0.7899048924446106,0.6499999761581421,1.0,1.0,-1.0971659421920776,0.4355584979057312,0.6616074442863464,0.1670428663492202,0.0,0.0,0.5367217659950256,35.89421844482422,43.0,-20.63330268859864,-11714.43359375,141.9772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,307.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.2680462896823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127578973770142,0.5127635598182678,-5.672268343914766e-06,0.0,0.0002720328920986,0.0,0.0,31.261211395263672,0.0,0.0,0.0,0.3739835023880005,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996823981404304,-2285.127197265625,304.1484680175781,0.7792895436286926,0.1606125831604004,0.1453735679388046,293.1457824707031,297.1499938964844,293.1499938964844,0.0038894801400601,-309.0502319335937,296.4122009277344,0.5179948210716248,0.050000000745058,0.0485320910811424,293.1873474121094,297.1499938964844,293.1499938964844,0.1698894649744033,-2724.44287109375,304.153076171875,0.8971565961837769,0.2466405183076858,0.1732602417469024,293.1112060546875,297.1499938964844,293.1499938964844,0.2540199160575866,-5083.080078125,304.13690185546875,0.9990000128746032,0.4002830684185028,0.3236653804779053,293.2627258300781,297.1499938964844,293.1499938964844,0.0052441055886447,-1930.2222900390625,298.087890625,0.5179948210716248,0.050000000745058,0.2302153557538986,291.1444702148437,291.1499938964844,261.15106201171875,259.63385009765625,280.51873779296875,293.2627258300781,291.1426696777344,1.0,0.2356050759553909,0.7897011637687683,0.6499999761581421,1.0,1.0,-1.105352520942688,0.4389643371105194,0.666388213634491,0.1689776927232742,0.0,0.0,0.5385636687278748,37.16410446166992,46.0,-22.80886650085449,-11794.220703125,146.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3359375,18000.0,0.0,0.0,0.2672665417194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514496386051178,0.5145020484924316,-5.6753378885332495e-06,0.0,0.0002712415880523,0.0,0.0,31.41489219665528,0.0,0.0,0.0,0.3744894862174988,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996823981404304,-2285.127197265625,304.1484680175781,0.7792895436286926,0.1606125831604004,0.1453735679388046,293.1457824707031,297.1499938964844,293.1499938964844,0.0038894801400601,-309.0502319335937,296.4122009277344,0.5179948210716248,0.050000000745058,0.0485320910811424,293.1873474121094,297.1499938964844,293.1499938964844,0.1698894649744033,-2724.44287109375,304.153076171875,0.8971565961837769,0.2466405183076858,0.1732602417469024,293.1112060546875,297.1499938964844,293.1499938964844,0.2540199160575866,-5083.080078125,304.13690185546875,0.9990000128746032,0.4002830684185028,0.3236653804779053,293.2627258300781,297.1499938964844,293.1499938964844,0.0052441055886447,-1930.2222900390625,298.087890625,0.5179948210716248,0.050000000745058,0.2302153557538986,291.1444702148437,291.1499938964844,261.15106201171875,259.63385009765625,280.51873779296875,293.2627258300781,291.1426696777344,1.0,0.2356050759553909,0.7897011637687683,0.6499999761581421,1.0,1.0,-1.105352520942688,0.4389643371105194,0.666388213634491,0.1689776927232742,0.0,0.0,0.5385636687278748,37.16410446166992,46.0,-22.80886650085449,-11794.220703125,146.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3359375,18000.0,0.0,0.0,0.2672665417194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514496386051178,0.5145020484924316,-5.6753378885332495e-06,0.0,0.0002712415880523,0.0,0.0,31.41489219665528,0.0,0.0,0.0,0.3744894862174988,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000948622822761,-2293.00830078125,304.1482849121094,0.7731347680091858,0.1609027683734893,0.145692840218544,293.1429138183594,297.1499938964844,293.1499938964844,0.0039043605793267,-310.37615966796875,296.4118957519531,0.5131560564041138,0.050000000745058,0.0485900118947029,293.186767578125,297.1499938964844,293.1499938964844,0.1694754958152771,-2719.409912109375,304.1527404785156,0.8883766531944275,0.2458139657974243,0.1727264523506164,293.127685546875,297.1499938964844,293.1499938964844,0.2623202502727508,-5217.52099609375,304.12744140625,0.9990000128746032,0.3979367315769195,0.3320466578006744,293.2628173828125,297.1499938964844,293.1499938964844,0.0052205878309905,-1923.924560546875,298.0408020019531,0.5131560564041138,0.050000000745058,0.2304901033639907,291.1280517578125,291.1499938964844,261.1352233886719,259.624267578125,280.5066223144531,293.2628173828125,291.1263427734375,1.0,0.2391455024480819,0.7894973754882812,0.6499999761581421,1.0,1.0,-1.115553617477417,0.443221777677536,0.6723318099975586,0.1713730245828628,0.0,0.0,0.5425960421562195,38.76905822753906,49.0,-22.77345848083496,-11899.6962890625,152.3890838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,307.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.216796875,18000.0,0.0,0.0,0.2668789029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520221471786499,0.5202271938323975,-5.703538136003772e-06,0.0,0.0002708481624722,0.0,0.0,32.009395599365234,0.0,0.0,0.0,0.3763831257820129,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000948622822761,-2293.00830078125,304.1482849121094,0.7731347680091858,0.1609027683734893,0.145692840218544,293.1429138183594,297.1499938964844,293.1499938964844,0.0039043605793267,-310.37615966796875,296.4118957519531,0.5131560564041138,0.050000000745058,0.0485900118947029,293.186767578125,297.1499938964844,293.1499938964844,0.1694754958152771,-2719.409912109375,304.1527404785156,0.8883766531944275,0.2458139657974243,0.1727264523506164,293.127685546875,297.1499938964844,293.1499938964844,0.2623202502727508,-5217.52099609375,304.12744140625,0.9990000128746032,0.3979367315769195,0.3320466578006744,293.2628173828125,297.1499938964844,293.1499938964844,0.0052205878309905,-1923.924560546875,298.0408020019531,0.5131560564041138,0.050000000745058,0.2304901033639907,291.1280517578125,291.1499938964844,261.1352233886719,259.624267578125,280.5066223144531,293.2628173828125,291.1263427734375,1.0,0.2391455024480819,0.7894973754882812,0.6499999761581421,1.0,1.0,-1.115553617477417,0.443221777677536,0.6723318099975586,0.1713730245828628,0.0,0.0,0.5425960421562195,38.76905822753906,49.0,-22.77345848083496,-11899.6962890625,152.3890838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,307.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.216796875,18000.0,0.0,0.0,0.2668789029121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520221471786499,0.5202271938323975,-5.703538136003772e-06,0.0,0.0002708481624722,0.0,0.0,32.009395599365234,0.0,0.0,0.0,0.3763831257820129,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004957631230354,-2300.645263671875,304.148193359375,0.7662995457649231,0.1611747443675995,0.1460058987140655,293.1400451660156,297.1499938964844,293.1499938964844,0.0039207269437611,-311.80535888671875,296.4130859375,0.5079348683357239,0.050000000745058,0.0486583895981311,293.1862487792969,297.1499938964844,293.1499938964844,0.1690607368946075,-2714.332275390625,304.15252685546875,0.878836989402771,0.244990736246109,0.1722025871276855,293.1497802734375,297.1499938964844,293.1499938964844,0.2719562351703644,-5371.71484375,304.11895751953125,0.9990000128746032,0.3940285444259643,0.3416765928268432,293.263427734375,297.1499938964844,293.1499938964844,0.0051968265324831,-1917.4642333984373,297.9926452636719,0.5079348683357239,0.050000000745058,0.230814442038536,291.1125793457031,291.1499938964844,261.1190185546875,259.6144104003906,280.49346923828125,293.26336669921875,291.11102294921875,1.0,0.2432242929935455,0.7891920804977417,0.6499999761581421,1.0,1.0,-1.1273301839828491,0.4481513798236847,0.679178774356842,0.1741295158863067,0.0,0.0,0.5486337542533875,40.66142272949219,37.0,-21.491514205932617,-12025.7177734375,159.3174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946105957031,307.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.255859375,18000.0,0.0,0.0,0.2670896053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529720664024353,0.5297263860702515,-5.756504378950922e-06,0.0,0.0002710619883146,0.0,0.0,33.04013442993164,0.0,0.0,0.0,0.3796170949935913,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004957631230354,-2300.645263671875,304.148193359375,0.7662995457649231,0.1611747443675995,0.1460058987140655,293.1400451660156,297.1499938964844,293.1499938964844,0.0039207269437611,-311.80535888671875,296.4130859375,0.5079348683357239,0.050000000745058,0.0486583895981311,293.1862487792969,297.1499938964844,293.1499938964844,0.1690607368946075,-2714.332275390625,304.15252685546875,0.878836989402771,0.244990736246109,0.1722025871276855,293.1497802734375,297.1499938964844,293.1499938964844,0.2719562351703644,-5371.71484375,304.11895751953125,0.9990000128746032,0.3940285444259643,0.3416765928268432,293.263427734375,297.1499938964844,293.1499938964844,0.0051968265324831,-1917.4642333984373,297.9926452636719,0.5079348683357239,0.050000000745058,0.230814442038536,291.1125793457031,291.1499938964844,261.1190185546875,259.6144104003906,280.49346923828125,293.26336669921875,291.11102294921875,1.0,0.2432242929935455,0.7891920804977417,0.6499999761581421,1.0,1.0,-1.1273301839828491,0.4481513798236847,0.679178774356842,0.1741295158863067,0.0,0.0,0.5486337542533875,40.66142272949219,37.0,-21.491514205932617,-12025.7177734375,159.3174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946105957031,307.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.255859375,18000.0,0.0,0.0,0.2670896053314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529720664024353,0.5297263860702515,-5.756504378950922e-06,0.0,0.0002710619883146,0.0,0.0,33.04013442993164,0.0,0.0,0.0,0.3796170949935913,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.100687175989151,-2304.08984375,304.14849853515625,0.7686541676521301,0.1614777147769928,0.146248385310173,293.1371154785156,297.1499938964844,293.1499938964844,0.0039300420321524,-312.4837341308594,296.4250793457031,0.50928795337677,0.050000000745058,0.0486400164663791,293.1855163574219,297.1499938964844,293.1499938964844,0.168340653181076,-2705.000732421875,304.1529235839844,0.8801009058952332,0.2442156672477722,0.1716373562812805,293.16717529296875,297.1499938964844,293.1499938964844,0.2700451016426086,-5336.60009765625,304.13311767578125,0.9990000128746032,0.3904719352722168,0.3391189575195312,293.2641906738281,297.1499938964844,293.1499938964844,0.0051601668819785,-1905.3765869140625,297.9513854980469,0.50928795337677,0.050000000745058,0.2307273000478744,291.1131286621094,291.1499938964844,261.1024475097656,259.6042785644531,280.49005126953125,293.2641296386719,291.1158752441406,1.0,0.241571843624115,0.7888867855072021,0.6499999761581421,1.0,1.0,-1.1237554550170898,0.4466095566749573,0.6771458387374878,0.1734352111816406,0.0,0.0,0.5540057420730591,40.150909423828125,25.0,9.153716087341309,-12063.2841796875,157.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,307.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.857421875,18000.0,0.0,0.0,0.2678936123847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410149693489075,0.5410208106040955,-5.828649136674358e-06,0.0,0.0002718779724091,0.0,0.0,34.33606719970703,0.0,0.0,0.0,0.3835354745388031,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.100687175989151,-2304.08984375,304.14849853515625,0.7686541676521301,0.1614777147769928,0.146248385310173,293.1371154785156,297.1499938964844,293.1499938964844,0.0039300420321524,-312.4837341308594,296.4250793457031,0.50928795337677,0.050000000745058,0.0486400164663791,293.1855163574219,297.1499938964844,293.1499938964844,0.168340653181076,-2705.000732421875,304.1529235839844,0.8801009058952332,0.2442156672477722,0.1716373562812805,293.16717529296875,297.1499938964844,293.1499938964844,0.2700451016426086,-5336.60009765625,304.13311767578125,0.9990000128746032,0.3904719352722168,0.3391189575195312,293.2641906738281,297.1499938964844,293.1499938964844,0.0051601668819785,-1905.3765869140625,297.9513854980469,0.50928795337677,0.050000000745058,0.2307273000478744,291.1131286621094,291.1499938964844,261.1024475097656,259.6042785644531,280.49005126953125,293.2641296386719,291.1158752441406,1.0,0.241571843624115,0.7888867855072021,0.6499999761581421,1.0,1.0,-1.1237554550170898,0.4466095566749573,0.6771458387374878,0.1734352111816406,0.0,0.0,0.5540057420730591,40.150909423828125,25.0,9.153716087341309,-12063.2841796875,157.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,307.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.857421875,18000.0,0.0,0.0,0.2678936123847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410149693489075,0.5410208106040955,-5.828649136674358e-06,0.0,0.0002718779724091,0.0,0.0,34.33606719970703,0.0,0.0,0.0,0.3835354745388031,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006439179182052,-2303.001953125,304.1488647460937,0.7732236385345459,0.1616480201482772,0.1463573426008224,293.1356201171875,297.1499938964844,293.1499938964844,0.0039295558817684,-312.2557678222656,296.4405822753906,0.5123745799064636,0.050000000745058,0.0485998131334781,293.1850891113281,297.1499938964844,293.1499938964844,0.1677553057670593,-2697.197021484375,304.1534423828125,0.8846687078475952,0.2438505589962005,0.1713481396436691,293.167724609375,297.1499938964844,293.1499938964844,0.2645726799964905,-5246.1318359375,304.1461486816406,0.9990000128746032,0.390139639377594,0.3334477543830871,293.26446533203125,297.1499938964844,293.1499938964844,0.0051347836852073,-1895.9208984375,297.9382629394531,0.5123745799064636,0.050000000745058,0.2305365949869156,291.12872314453125,291.1499938964844,261.093994140625,259.5990905761719,280.49176025390625,293.2644348144531,291.1327209472656,1.0,0.2390035837888717,0.7887341380119324,0.6499999761581421,1.0,1.0,-1.1164573431015017,0.443532794713974,0.6729245185852051,0.1717996895313263,0.0,0.0,0.55389004945755,39.03498458862305,25.0,28.899845123291016,-12025.47265625,153.14395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,307.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.837890625,18000.0,0.0,0.0,0.2683535814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432597994804382,0.5432656407356262,-5.852427875652211e-06,0.0,0.0002723447978496,0.0,0.0,34.64366912841797,0.0,0.0,0.0,0.38440603017807,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005634814500808,-2301.17138671875,304.1492004394531,0.7799310088157654,0.1618329286575317,0.1464628428220749,293.1341247558594,297.1499938964844,293.1499938964844,0.0039269560948014,-311.8212890625,296.4587707519531,0.5170262455940247,0.050000000745058,0.0485432744026184,293.1846008300781,297.1499938964844,293.1499938964844,0.1671115010976791,-2688.587890625,304.15399169921875,0.8916751742362976,0.2435022145509719,0.1710577607154846,293.1617736816406,297.1499938964844,293.1499938964844,0.2566513419151306,-5116.0947265625,304.1612854003906,0.9990000128746032,0.3910774290561676,0.3253040313720703,293.2645874023437,297.1499938964844,293.1499938964844,0.0051068472675979,-1885.328369140625,297.92755126953125,0.5170262455940247,0.050000000745058,0.2302683889865875,291.14849853515625,291.1499938964844,261.0854187011719,259.5937805175781,280.4952087402344,293.2645568847656,291.15313720703125,1.0,0.2354117929935455,0.7886151075363159,0.6499999761581421,1.0,1.0,-1.1060731410980225,0.4391685724258423,0.6669045090675354,0.1694550067186355,0.0,0.0,0.5520241856575012,37.46446228027344,28.0,43.70985794067383,-11950.169921875,147.31504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575256347656,307.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.2687233984470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422284007072449,0.5422342419624329,-5.857055384694832e-06,0.0,0.0002727200917433,0.0,0.0,34.578582763671875,0.0,0.0,0.0,0.3841645717620849,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005227863788604,-2299.907958984375,304.1495056152344,0.7883628010749817,0.1622105687856674,0.1467387974262237,293.1312255859375,297.1499938964844,293.1499938964844,0.0039255595766007,-311.3417663574219,296.49200439453125,0.5227832198143005,0.050000000745058,0.0484792701900005,293.1836242675781,297.1499938964844,293.1499938964844,0.1660038232803344,-2673.877197265625,304.15447998046875,0.8998268842697144,0.2428241819143295,0.1705336421728134,293.1392822265625,297.1499938964844,293.1499938964844,0.2470044046640396,-4959.16943359375,304.1730651855469,0.9990000128746032,0.3953288495540619,0.3158287703990936,293.2642822265625,297.1499938964844,293.1499938964844,0.0050582783296704,-1867.155029296875,297.9046630859375,0.5227832198143005,0.050000000745058,0.2299647778272628,291.1817321777344,291.1499938964844,261.0679016113281,259.5828857421875,280.4960021972656,293.2643127441406,291.1832275390625,1.0,0.2317220270633697,0.788377046585083,0.6499999761581421,1.0,1.0,-1.093955159187317,0.4341063797473907,0.6598487496376038,0.1666604578495025,0.0,0.0,0.5452166795730591,35.68145751953125,31.0,35.15989303588867,-11811.0732421875,140.72821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.07421875,18000.0,0.0,0.0,0.2689701914787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321829319000244,0.5321887135505676,-5.810482889501145e-06,0.0,0.0002729705593083,0.0,0.0,33.5046501159668,0.0,0.0,0.0,0.3808852434158325,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005227863788604,-2299.907958984375,304.1495056152344,0.7883628010749817,0.1622105687856674,0.1467387974262237,293.1312255859375,297.1499938964844,293.1499938964844,0.0039255595766007,-311.3417663574219,296.49200439453125,0.5227832198143005,0.050000000745058,0.0484792701900005,293.1836242675781,297.1499938964844,293.1499938964844,0.1660038232803344,-2673.877197265625,304.15447998046875,0.8998268842697144,0.2428241819143295,0.1705336421728134,293.1392822265625,297.1499938964844,293.1499938964844,0.2470044046640396,-4959.16943359375,304.1730651855469,0.9990000128746032,0.3953288495540619,0.3158287703990936,293.2642822265625,297.1499938964844,293.1499938964844,0.0050582783296704,-1867.155029296875,297.9046630859375,0.5227832198143005,0.050000000745058,0.2299647778272628,291.1817321777344,291.1499938964844,261.0679016113281,259.5828857421875,280.4960021972656,293.2643127441406,291.1832275390625,1.0,0.2317220270633697,0.788377046585083,0.6499999761581421,1.0,1.0,-1.093955159187317,0.4341063797473907,0.6598487496376038,0.1666604578495025,0.0,0.0,0.5452166795730591,35.68145751953125,31.0,35.15989303588867,-11811.0732421875,140.72821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.07421875,18000.0,0.0,0.0,0.2689701914787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321829319000244,0.5321887135505676,-5.810482889501145e-06,0.0,0.0002729705593083,0.0,0.0,33.5046501159668,0.0,0.0,0.0,0.3808852434158325,4.0,0.0,1.0
