time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.100767008960247,-2304.39306640625,304.1492614746094,0.7929457426071167,0.162615954875946,0.14706651866436,293.1280517578125,297.1499938964844,293.1499938964844,0.0039336220361292,-311.9110717773437,296.5097351074219,0.5257151126861572,0.050000000745058,0.0484488978981971,293.1825256347656,297.1499938964844,293.1499938964844,0.1653659492731094,-2665.70361328125,304.1540222167969,0.90351665019989,0.2421938776969909,0.1700628250837326,293.1177978515625,297.1499938964844,293.1499938964844,0.2423799633979797,-4885.5615234375,304.1728820800781,0.9990000128746032,0.3999673426151275,0.3112317323684692,293.26324462890625,297.1499938964844,293.1499938964844,0.0050224103033542,-1855.1204833984373,297.8700561523437,0.5257151126861572,0.050000000745058,0.2298207134008407,291.1860046386719,291.1499938964844,261.04986572265625,259.571533203125,280.4921264648437,293.2633361816406,291.18572998046875,1.0,0.2298856228590011,0.7881389856338501,0.6499999761581421,1.0,1.0,-1.0880542993545532,0.4316402375698089,0.6564140915870667,0.1653189063072204,0.0,0.0,0.5399619340896606,34.834381103515625,34.0,9.796586990356444,-11722.345703125,137.6062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.43359375,18000.0,0.0,0.0,0.2685786485671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217803716659546,0.521786093711853,-5.743459951190744e-06,0.0,0.0002725731756072,0.0,0.0,32.32491683959961,0.0,0.0,0.0,0.3772786557674408,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.100767008960247,-2304.39306640625,304.1492614746094,0.7929457426071167,0.162615954875946,0.14706651866436,293.1280517578125,297.1499938964844,293.1499938964844,0.0039336220361292,-311.9110717773437,296.5097351074219,0.5257151126861572,0.050000000745058,0.0484488978981971,293.1825256347656,297.1499938964844,293.1499938964844,0.1653659492731094,-2665.70361328125,304.1540222167969,0.90351665019989,0.2421938776969909,0.1700628250837326,293.1177978515625,297.1499938964844,293.1499938964844,0.2423799633979797,-4885.5615234375,304.1728820800781,0.9990000128746032,0.3999673426151275,0.3112317323684692,293.26324462890625,297.1499938964844,293.1499938964844,0.0050224103033542,-1855.1204833984373,297.8700561523437,0.5257151126861572,0.050000000745058,0.2298207134008407,291.1860046386719,291.1499938964844,261.04986572265625,259.571533203125,280.4921264648437,293.2633361816406,291.18572998046875,1.0,0.2298856228590011,0.7881389856338501,0.6499999761581421,1.0,1.0,-1.0880542993545532,0.4316402375698089,0.6564140915870667,0.1653189063072204,0.0,0.0,0.5399619340896606,34.834381103515625,34.0,9.796586990356444,-11722.345703125,137.6062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.43359375,18000.0,0.0,0.0,0.2685786485671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217803716659546,0.521786093711853,-5.743459951190744e-06,0.0,0.0002725731756072,0.0,0.0,32.32491683959961,0.0,0.0,0.0,0.3772786557674408,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011459901928901,-2311.53466796875,304.1488647460937,0.7944502234458923,0.1630492359399795,0.1474438905715942,293.12457275390625,297.1499938964844,293.1499938964844,0.0039474195800721,-313.0404663085937,296.52294921875,0.5263127684593201,0.050000000745058,0.0484428778290748,293.18133544921875,297.1499938964844,293.1499938964844,0.1649477183818817,-2660.520751953125,304.15338134765625,0.9036741852760316,0.241613358259201,0.1696454435586929,293.102783203125,297.1499938964844,293.1499938964844,0.2413733601570129,-4871.5478515625,304.1668395996094,0.9990000128746032,0.4038389325141907,0.3103120625019073,293.26177978515625,297.1499938964844,293.1499938964844,0.0049934280104935,-1846.08203125,297.8315734863281,0.5263127684593201,0.050000000745058,0.2297921627759933,291.17919921875,291.1499938964844,261.03125,259.5596618652344,280.4847717285156,293.26190185546875,291.17791748046875,1.0,0.2295854687690735,0.7880691289901733,0.6499999761581421,1.0,1.0,-1.0868593454360962,0.4311407506465912,0.6557185649871826,0.1650486141443252,0.0,0.0,0.5364325046539307,34.66615295410156,37.0,-7.4426350593566895,-11687.3974609375,136.98394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,307.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.140625,18000.0,0.0,0.0,0.2677529752254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142745971679688,0.5142803192138672,-5.691333626600681e-06,0.0,0.0002717352472245,0.0,0.0,31.471656799316406,0.0,0.0,0.0,0.3746210038661957,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011459901928901,-2311.53466796875,304.1488647460937,0.7944502234458923,0.1630492359399795,0.1474438905715942,293.12457275390625,297.1499938964844,293.1499938964844,0.0039474195800721,-313.0404663085937,296.52294921875,0.5263127684593201,0.050000000745058,0.0484428778290748,293.18133544921875,297.1499938964844,293.1499938964844,0.1649477183818817,-2660.520751953125,304.15338134765625,0.9036741852760316,0.241613358259201,0.1696454435586929,293.102783203125,297.1499938964844,293.1499938964844,0.2413733601570129,-4871.5478515625,304.1668395996094,0.9990000128746032,0.4038389325141907,0.3103120625019073,293.26177978515625,297.1499938964844,293.1499938964844,0.0049934280104935,-1846.08203125,297.8315734863281,0.5263127684593201,0.050000000745058,0.2297921627759933,291.17919921875,291.1499938964844,261.03125,259.5596618652344,280.4847717285156,293.26190185546875,291.17791748046875,1.0,0.2295854687690735,0.7880691289901733,0.6499999761581421,1.0,1.0,-1.0868593454360962,0.4311407506465912,0.6557185649871826,0.1650486141443252,0.0,0.0,0.5364325046539307,34.66615295410156,37.0,-7.4426350593566895,-11687.3974609375,136.98394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,307.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.140625,18000.0,0.0,0.0,0.2677529752254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142745971679688,0.5142803192138672,-5.691333626600681e-06,0.0,0.0002717352472245,0.0,0.0,31.471656799316406,0.0,0.0,0.0,0.3746210038661957,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1016170009970665,-2320.468505859375,304.1484680175781,0.793350100517273,0.1634983420372009,0.1478574573993683,293.12078857421875,297.1499938964844,293.1499938964844,0.0039658374153077,-314.600830078125,296.5340576171875,0.5249348878860474,0.050000000745058,0.0484568551182746,293.1800842285156,297.1499938964844,293.1499938964844,0.1646845936775207,-2657.424560546875,304.1527099609375,0.9008674621582032,0.2410732358694076,0.169272780418396,293.095947265625,297.1499938964844,293.1499938964844,0.2433905154466629,-4906.8837890625,304.1578063964844,0.9990000128746032,0.4064390063285827,0.3124411404132843,293.26031494140625,297.1499938964844,293.1499938964844,0.0049687922000885,-1838.93994140625,297.79022216796875,0.5249348878860474,0.050000000745058,0.2298584580421447,291.16534423828125,291.1499938964844,261.0119934082031,259.5472412109375,280.4747314453125,293.2604064941406,291.16357421875,1.0,0.2305558919906616,0.7879993319511414,0.6499999761581421,1.0,1.0,-1.0895589590072632,0.4322681725025177,0.6572907567024231,0.165662869811058,0.0,0.0,0.5352661609649658,35.05551528930664,40.0,-17.919095993041992,-11700.359375,138.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,307.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2667489051818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106264352798462,0.5106320977210999,-5.661429440806387e-06,0.0,0.0002707162348087,0.0,0.0,31.040632247924805,0.0,0.0,0.0,0.3732777535915375,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1016170009970665,-2320.468505859375,304.1484680175781,0.793350100517273,0.1634983420372009,0.1478574573993683,293.12078857421875,297.1499938964844,293.1499938964844,0.0039658374153077,-314.600830078125,296.5340576171875,0.5249348878860474,0.050000000745058,0.0484568551182746,293.1800842285156,297.1499938964844,293.1499938964844,0.1646845936775207,-2657.424560546875,304.1527099609375,0.9008674621582032,0.2410732358694076,0.169272780418396,293.095947265625,297.1499938964844,293.1499938964844,0.2433905154466629,-4906.8837890625,304.1578063964844,0.9990000128746032,0.4064390063285827,0.3124411404132843,293.26031494140625,297.1499938964844,293.1499938964844,0.0049687922000885,-1838.93994140625,297.79022216796875,0.5249348878860474,0.050000000745058,0.2298584580421447,291.16534423828125,291.1499938964844,261.0119934082031,259.5472412109375,280.4747314453125,293.2604064941406,291.16357421875,1.0,0.2305558919906616,0.7879993319511414,0.6499999761581421,1.0,1.0,-1.0895589590072632,0.4322681725025177,0.6572907567024231,0.165662869811058,0.0,0.0,0.5352661609649658,35.05551528930664,40.0,-17.919095993041992,-11700.359375,138.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,307.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2667489051818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106264352798462,0.5106320977210999,-5.661429440806387e-06,0.0,0.0002707162348087,0.0,0.0,31.040632247924805,0.0,0.0,0.0,0.3732777535915375,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018711403012275,-2325.28955078125,304.1482849121094,0.7919831275939941,0.163724660873413,0.1480730473995208,293.1188049316406,297.1499938964844,293.1499938964844,0.0039764265529811,-315.4995422363281,296.53961181640625,0.5236385464668274,0.050000000745058,0.04847027733922,293.179443359375,297.1499938964844,293.1499938964844,0.1645873039960861,-2656.326904296875,304.1523742675781,0.8985477089881897,0.2408145368099212,0.1690999865531921,293.0956115722656,297.1499938964844,293.1499938964844,0.2453577369451522,-4940.00830078125,304.15283203125,0.9990000128746032,0.4071937203407287,0.3144727051258087,293.2596435546875,297.1499938964844,293.1499938964844,0.0049574146978557,-1835.7562255859373,297.76885986328125,0.5236385464668274,0.050000000745058,0.2299221307039261,291.1571960449219,291.1499938964844,261.0021057128906,259.540771484375,280.4688415527344,293.2597351074219,291.15533447265625,1.0,0.2314445227384567,0.787964403629303,0.6499999761581421,1.0,1.0,-1.0921406745910645,0.4333471059799194,0.6587935090065002,0.1662498116493225,0.0,0.0,0.5356009602546692,35.429439544677734,40.0,-20.788864135742188,-11722.83984375,139.78134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291748046875,307.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.2662677764892578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104161500930786,0.5104218125343323,-5.656156645272858e-06,0.0,0.0002702279307413,0.0,0.0,30.99946975708008,0.0,0.0,0.0,0.3731566369533539,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021317690610885,-2330.228759765625,304.14813232421875,0.7901518940925598,0.1639502048492431,0.1482922285795211,293.1168212890625,297.1499938964844,293.1499938964844,0.0039877318777143,-316.456298828125,296.5454406738281,0.522007405757904,0.050000000745058,0.0484875626862049,293.1788330078125,297.1499938964844,293.1499938964844,0.1645037233829498,-2655.404052734375,304.152099609375,0.8957096934318542,0.24056077003479,0.1689341962337494,293.09722900390625,297.1499938964844,293.1499938964844,0.2478888481855392,-4982.111328125,304.147705078125,0.9990000128746032,0.4075658619403839,0.3170698583126068,293.25909423828125,297.1499938964844,293.1499938964844,0.0049464465118944,-1832.7266845703125,297.7471923828125,0.522007405757904,0.050000000745058,0.2300041168928146,291.1487121582031,291.1499938964844,260.9920654296875,259.5341796875,280.4624938964844,293.2591552734375,291.1468200683594,1.0,0.2325697988271713,0.7878627777099609,0.6499999761581421,1.0,1.0,-1.0954407453536987,0.4347271621227264,0.6607135534286499,0.1670001596212387,0.0,0.0,0.5365377068519592,35.91077423095703,43.0,-22.51150321960449,-11754.5947265625,141.54965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,307.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1953125,18000.0,0.0,0.0,0.2658469080924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112782120704651,0.5112838745117188,-5.657475412590429e-06,0.0,0.0002698008029256,0.0,0.0,31.07430076599121,0.0,0.0,0.0,0.3734044134616852,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026607826352119,-2340.23486328125,304.1478576660156,0.785351037979126,0.1643945872783661,0.1487358212471008,293.1127624511719,297.1499938964844,293.1499938964844,0.0040122522041201,-318.51629638671875,296.55816650390625,0.5179604291915894,0.050000000745058,0.0485324934124946,293.1776733398437,297.1499938964844,293.1499938964844,0.1643602699041366,-2653.847412109375,304.1516418457031,0.8887781500816345,0.2400651574134826,0.1686189025640487,293.1059265136719,297.1499938964844,293.1499938964844,0.2544232904911041,-5089.41015625,304.1376037597656,0.9990000128746032,0.4071530997753143,0.3237232565879822,293.25830078125,297.1499938964844,293.1499938964844,0.0049250754527747,-1826.8565673828125,297.7030639648437,0.5179604291915894,0.050000000745058,0.2302172631025314,291.1316223144531,291.1499938964844,260.9714050292969,259.5204772949219,280.44854736328125,293.25836181640625,291.1297607421875,1.0,0.235433891415596,0.7876594662666321,0.6499999761581421,1.0,1.0,-1.1038895845413208,0.4382645189762115,0.6656250357627869,0.1689223349094391,0.0,0.0,0.5401396751403809,37.1607780456543,46.0,-23.62261009216309,-11841.9814453125,146.15322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,307.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.533203125,18000.0,0.0,0.0,0.2653103768825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161242485046387,0.5161299109458923,-5.679605237673968e-06,0.0,0.0002692563284654,0.0,0.0,31.565710067749023,0.0,0.0,0.0,0.374981939792633,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026607826352119,-2340.23486328125,304.1478576660156,0.785351037979126,0.1643945872783661,0.1487358212471008,293.1127624511719,297.1499938964844,293.1499938964844,0.0040122522041201,-318.51629638671875,296.55816650390625,0.5179604291915894,0.050000000745058,0.0485324934124946,293.1776733398437,297.1499938964844,293.1499938964844,0.1643602699041366,-2653.847412109375,304.1516418457031,0.8887781500816345,0.2400651574134826,0.1686189025640487,293.1059265136719,297.1499938964844,293.1499938964844,0.2544232904911041,-5089.41015625,304.1376037597656,0.9990000128746032,0.4071530997753143,0.3237232565879822,293.25830078125,297.1499938964844,293.1499938964844,0.0049250754527747,-1826.8565673828125,297.7030639648437,0.5179604291915894,0.050000000745058,0.2302172631025314,291.1316223144531,291.1499938964844,260.9714050292969,259.5204772949219,280.44854736328125,293.25836181640625,291.1297607421875,1.0,0.235433891415596,0.7876594662666321,0.6499999761581421,1.0,1.0,-1.1038895845413208,0.4382645189762115,0.6656250357627869,0.1689223349094391,0.0,0.0,0.5401396751403809,37.1607780456543,46.0,-23.62261009216309,-11841.9814453125,146.15322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,307.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.533203125,18000.0,0.0,0.0,0.2653103768825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161242485046387,0.5161299109458923,-5.679605237673968e-06,0.0,0.0002692563284654,0.0,0.0,31.565710067749023,0.0,0.0,0.0,0.374981939792633,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031867191195488,-2350.1513671875,304.147705078125,0.7794085741043091,0.164825290441513,0.1491798609495163,293.1086730957031,297.1499938964844,293.1499938964844,0.0040390565991401,-320.7411193847656,296.5729064941406,0.5131872892379761,0.050000000745058,0.0485896281898021,293.176513671875,297.1499938964844,293.1499938964844,0.1642405092716217,-2652.568115234375,304.1513061523437,0.8806359171867371,0.2395999878644943,0.1683299243450164,293.12115478515625,297.1499938964844,293.1499938964844,0.2626190483570099,-5222.17431640625,304.12811279296875,0.9990000128746032,0.4051917791366577,0.3319909572601318,293.258056640625,297.1499938964844,293.1499938964844,0.0049038603901863,-1820.97900390625,297.6579895019531,0.5131872892379761,0.050000000745058,0.2304882705211639,291.1151733398437,291.1499938964844,260.95001220703125,259.50604248046875,280.4331359863281,293.258056640625,291.11346435546875,1.0,0.2389845699071884,0.7874561548233032,0.6499999761581421,1.0,1.0,-1.1143923997879028,0.442669928073883,0.671722412109375,0.1713149100542068,0.0,0.0,0.5458951592445374,38.74819564819336,49.0,-22.81803703308105,-11956.041015625,152.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,307.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.921875,18000.0,0.0,0.0,0.2653568387031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249701142311096,0.5249758362770081,-5.727530606236542e-06,0.0,0.0002693034766707,0.0,0.0,32.51040267944336,0.0,0.0,0.0,0.3779681324958801,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031867191195488,-2350.1513671875,304.147705078125,0.7794085741043091,0.164825290441513,0.1491798609495163,293.1086730957031,297.1499938964844,293.1499938964844,0.0040390565991401,-320.7411193847656,296.5729064941406,0.5131872892379761,0.050000000745058,0.0485896281898021,293.176513671875,297.1499938964844,293.1499938964844,0.1642405092716217,-2652.568115234375,304.1513061523437,0.8806359171867371,0.2395999878644943,0.1683299243450164,293.12115478515625,297.1499938964844,293.1499938964844,0.2626190483570099,-5222.17431640625,304.12811279296875,0.9990000128746032,0.4051917791366577,0.3319909572601318,293.258056640625,297.1499938964844,293.1499938964844,0.0049038603901863,-1820.97900390625,297.6579895019531,0.5131872892379761,0.050000000745058,0.2304882705211639,291.1151733398437,291.1499938964844,260.95001220703125,259.50604248046875,280.4331359863281,293.258056640625,291.11346435546875,1.0,0.2389845699071884,0.7874561548233032,0.6499999761581421,1.0,1.0,-1.1143923997879028,0.442669928073883,0.671722412109375,0.1713149100542068,0.0,0.0,0.5458951592445374,38.74819564819336,49.0,-22.81803703308105,-11956.041015625,152.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,307.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.921875,18000.0,0.0,0.0,0.2653568387031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249701142311096,0.5249758362770081,-5.727530606236542e-06,0.0,0.0002693034766707,0.0,0.0,32.51040267944336,0.0,0.0,0.0,0.3779681324958801,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037012338638305,-2359.8212890625,304.1476135253906,0.7727378606796265,0.1652401238679886,0.1496197879314422,293.1044921875,297.1499938964844,293.1499938964844,0.0040680398233234,-323.1165771484375,296.590087890625,0.5080194473266602,0.050000000745058,0.0486572310328483,293.1752319335937,297.1499938964844,293.1499938964844,0.1641565114259719,-2651.7255859375,304.1510009765625,0.8718075752258301,0.239191472530365,0.1680837720632553,293.1420593261719,297.1499938964844,293.1499938964844,0.2721541821956634,-5374.76123046875,304.1195373535156,0.9990000128746032,0.4016938507556915,0.3415154218673706,293.25830078125,297.1499938964844,293.1499938964844,0.0048823887482285,-1814.924072265625,297.6120910644531,0.5080194473266602,0.050000000745058,0.2308089584112167,291.09991455078125,291.1499938964844,260.9239501953125,259.4876403808594,280.4150695800781,293.2582702636719,291.0983581542969,1.0,0.2430816143751144,0.7871491312980652,0.6499999761581421,1.0,1.0,-1.1265225410461426,0.4477690458297729,0.6787534356117249,0.1740822046995163,0.0,0.0,0.5536063313484192,40.6241455078125,52.0,-21.339529037475582,-12092.3056640625,159.0154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446838378906,307.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.203125,18000.0,0.0,0.0,0.2661503255367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375862121582031,0.5375919938087463,-5.801142833661288e-06,0.0,0.0002701087505556,0.0,0.0,33.912193298339844,0.0,0.0,0.0,0.3823213279247284,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037012338638305,-2359.8212890625,304.1476135253906,0.7727378606796265,0.1652401238679886,0.1496197879314422,293.1044921875,297.1499938964844,293.1499938964844,0.0040680398233234,-323.1165771484375,296.590087890625,0.5080194473266602,0.050000000745058,0.0486572310328483,293.1752319335937,297.1499938964844,293.1499938964844,0.1641565114259719,-2651.7255859375,304.1510009765625,0.8718075752258301,0.239191472530365,0.1680837720632553,293.1420593261719,297.1499938964844,293.1499938964844,0.2721541821956634,-5374.76123046875,304.1195373535156,0.9990000128746032,0.4016938507556915,0.3415154218673706,293.25830078125,297.1499938964844,293.1499938964844,0.0048823887482285,-1814.924072265625,297.6120910644531,0.5080194473266602,0.050000000745058,0.2308089584112167,291.09991455078125,291.1499938964844,260.9239501953125,259.4876403808594,280.4150695800781,293.2582702636719,291.0983581542969,1.0,0.2430816143751144,0.7871491312980652,0.6499999761581421,1.0,1.0,-1.1265225410461426,0.4477690458297729,0.6787534356117249,0.1740822046995163,0.0,0.0,0.5536063313484192,40.6241455078125,52.0,-21.339529037475582,-12092.3056640625,159.0154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446838378906,307.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17890.203125,18000.0,0.0,0.0,0.2661503255367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375862121582031,0.5375919938087463,-5.801142833661288e-06,0.0,0.0002701087505556,0.0,0.0,33.912193298339844,0.0,0.0,0.0,0.3823213279247284,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1042050272226333,-2369.263916015625,304.1475830078125,0.7656885385513306,0.1656416803598404,0.1500553637742996,293.10015869140625,297.1499938964844,293.1499938964844,0.0040992079302668,-325.64410400390625,296.6097412109375,0.5027042627334595,0.050000000745058,0.0487338155508041,293.1737670898437,297.1499938964844,293.1499938964844,0.1641209870576858,-2651.4921875,304.1507263183594,0.8627167344093323,0.2388487160205841,0.1678895354270935,293.1678466796875,297.1499938964844,293.1499938964844,0.2827624082565307,-5542.54833984375,304.112060546875,0.9990000128746032,0.3966729938983917,0.351993978023529,293.2589416503906,297.1499938964844,293.1499938964844,0.0048606116324663,-1808.68359375,297.5654296875,0.5027042627334595,0.050000000745058,0.2311722487211227,291.0856628417969,291.1499938964844,260.8897399902344,259.4622802734375,280.3929748535156,293.2589111328125,291.0842590332031,1.0,0.2476050108671188,0.7868420481681824,0.6499999761581421,1.0,1.0,-1.139917016029358,0.4534134566783905,0.686503529548645,0.1771426349878311,0.0,0.0,0.5631498098373413,42.7466049194336,40.0,-19.768861770629883,-12248.4365234375,166.98672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,307.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17857.0,18000.0,0.0,0.0,0.2678001224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538692474365234,0.5538751482963562,-5.901295935473172e-06,0.0,0.0002717830939218,0.0,0.0,35.79977798461914,0.0,0.0,0.0,0.388051688671112,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1042050272226333,-2369.263916015625,304.1475830078125,0.7656885385513306,0.1656416803598404,0.1500553637742996,293.10015869140625,297.1499938964844,293.1499938964844,0.0040992079302668,-325.64410400390625,296.6097412109375,0.5027042627334595,0.050000000745058,0.0487338155508041,293.1737670898437,297.1499938964844,293.1499938964844,0.1641209870576858,-2651.4921875,304.1507263183594,0.8627167344093323,0.2388487160205841,0.1678895354270935,293.1678466796875,297.1499938964844,293.1499938964844,0.2827624082565307,-5542.54833984375,304.112060546875,0.9990000128746032,0.3966729938983917,0.351993978023529,293.2589416503906,297.1499938964844,293.1499938964844,0.0048606116324663,-1808.68359375,297.5654296875,0.5027042627334595,0.050000000745058,0.2311722487211227,291.0856628417969,291.1499938964844,260.8897399902344,259.4622802734375,280.3929748535156,293.2589111328125,291.0842590332031,1.0,0.2476050108671188,0.7868420481681824,0.6499999761581421,1.0,1.0,-1.139917016029358,0.4534134566783905,0.686503529548645,0.1771426349878311,0.0,0.0,0.5631498098373413,42.7466049194336,40.0,-19.768861770629883,-12248.4365234375,166.98672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,307.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17857.0,18000.0,0.0,0.0,0.2678001224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538692474365234,0.5538751482963562,-5.901295935473172e-06,0.0,0.0002717830939218,0.0,0.0,35.79977798461914,0.0,0.0,0.0,0.388051688671112,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1044089421629905,-2373.0458984375,304.14764404296875,0.7654454708099365,0.1658550649881363,0.150244653224945,293.0978698730469,297.1499938964844,293.1499938964844,0.0041129346936941,-326.7294616699219,296.62176513671875,0.5023226141929626,0.050000000745058,0.0487395972013473,293.17291259765625,297.1499938964844,293.1499938964844,0.1640616953372955,-2650.781982421875,304.15069580078125,0.8619149923324585,0.2387163937091827,0.1677897125482559,293.1804504394531,297.1499938964844,293.1499938964844,0.2839467525482178,-5558.9609375,304.116943359375,0.9990000128746032,0.3939683735370636,0.352774053812027,293.2593078613281,297.1499938964844,293.1499938964844,0.0048461561091244,-1804.1263427734373,297.5429992675781,0.5023226141929626,0.050000000745058,0.2311996668577194,291.0807800292969,291.1499938964844,260.8697204589844,259.4471435546875,280.38446044921875,293.25927734375,291.08087158203125,1.0,0.2475847899913787,0.786688506603241,0.6499999761581421,1.0,1.0,-1.1410070657730105,0.4538583159446716,0.6871488094329834,0.177441194653511,0.0,0.0,0.568289577960968,42.90940856933594,40.0,-10.589699745178224,-12297.7236328125,167.62254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,307.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.08984375,18000.0,0.0,0.0,0.2689419984817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632697343826294,0.5632756948471069,-5.961635906714946e-06,0.0,0.0002729419211391,0.0,0.0,36.93035125732422,0.0,0.0,0.0,0.3914050757884979,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1044972538948059,-2374.50048828125,304.1479187011719,0.7676699161529541,0.1660846471786499,0.1504250764846801,293.09552001953125,297.1499938964844,293.1499938964844,0.0041233822703361,-327.41668701171875,296.6410522460937,0.5036182403564453,0.050000000745058,0.0487200804054737,293.17193603515625,297.1499938964844,293.1499938964844,0.163835808634758,-2647.717041015625,304.1510009765625,0.8638943433761597,0.2386148869991302,0.1676939278841018,293.1883239746094,297.1499938964844,293.1499938964844,0.2815903723239898,-5518.55126953125,304.1272888183594,0.9990000128746032,0.3920318484306335,0.3501408696174621,293.2596130371094,297.1499938964844,293.1499938964844,0.004827101714909,-1797.1710205078125,297.5265197753906,0.5036182403564453,0.050000000745058,0.231107085943222,291.0874938964844,291.1499938964844,260.847900390625,259.4304504394531,280.3780822753906,293.25958251953125,291.0902709960937,1.0,0.246321216225624,0.7865071296691895,0.6499999761581421,1.0,1.0,-1.1378164291381836,0.4525103569030761,0.6853060126304626,0.1767174452543258,0.0,0.0,0.5718509554862976,42.3717041015625,28.0,10.60715675354004,-12315.732421875,165.64291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,307.7044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.017578125,18000.0,0.0,0.0,0.2702075242996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718843936920166,0.5718904733657837,-6.023246442055097e-06,0.0,0.000274226302281,0.0,0.0,38.017704010009766,0.0,0.0,0.0,0.394516259431839,4.0,0.0,1.0
490020,293.1341247558594,297.1499938964844,293.1499938964844,0.1044678464531898,-2373.28857421875,304.1486511230469,0.7782307863235474,0.1665922552347183,0.1507751792669296,293.0906677246094,297.1499938964844,293.1499938964844,0.0041351588442921,-327.8326721191406,296.694580078125,0.5104079246520996,0.050000000745058,0.0486251562833786,293.1697692871094,297.1499938964844,293.1499938964844,0.1630975604057312,-2637.561767578125,304.1518859863281,0.8747133612632751,0.2385005354881286,0.16752290725708,293.185546875,297.1499938964844,293.1499938964844,0.2687910199165344,-5308.58056640625,304.1564025878906,0.9990000128746032,0.3915717005729675,0.3370352983474731,293.2598876953125,297.1499938964844,293.1499938964844,0.0047780689783394,-1778.0545654296875,297.50634765625,0.5104079246520996,0.050000000745058,0.2306568026542663,291.1242370605469,291.1499938964844,260.7989807128906,259.3924865722656,280.3694152832031,293.2598876953125,291.1290588378906,1.0,0.2405126541852951,0.7861443758010864,0.6499999761581421,1.0,1.0,-1.121651291847229,0.4457073211669922,0.6759439706802368,0.1730110943317413,0.0,0.0,0.5730311870574951,39.74756622314453,25.0,45.90867233276367,-12237.3359375,155.95599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460632324219,307.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.84765625,18000.0,0.0,0.0,0.272721529006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794873833656311,0.579493522644043,-6.098300673329504e-06,0.0,0.000276777689578,0.0,0.0,39.10165786743164,0.0,0.0,0.0,0.3974976539611816,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1044678464531898,-2373.28857421875,304.1486511230469,0.7782307863235474,0.1665922552347183,0.1507751792669296,293.0906677246094,297.1499938964844,293.1499938964844,0.0041351588442921,-327.8326721191406,296.694580078125,0.5104079246520996,0.050000000745058,0.0486251562833786,293.1697692871094,297.1499938964844,293.1499938964844,0.1630975604057312,-2637.561767578125,304.1518859863281,0.8747133612632751,0.2385005354881286,0.16752290725708,293.185546875,297.1499938964844,293.1499938964844,0.2687910199165344,-5308.58056640625,304.1564025878906,0.9990000128746032,0.3915717005729675,0.3370352983474731,293.2598876953125,297.1499938964844,293.1499938964844,0.0047780689783394,-1778.0545654296875,297.50634765625,0.5104079246520996,0.050000000745058,0.2306568026542663,291.1242370605469,291.1499938964844,260.7989807128906,259.3924865722656,280.3694152832031,293.2598876953125,291.1290588378906,1.0,0.2405126541852951,0.7861443758010864,0.6499999761581421,1.0,1.0,-1.121651291847229,0.4457073211669922,0.6759439706802368,0.1730110943317413,0.0,0.0,0.5730311870574951,39.74756622314453,25.0,45.90867233276367,-12237.3359375,155.95599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460632324219,307.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.84765625,18000.0,0.0,0.0,0.272721529006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794873833656311,0.579493522644043,-6.098300673329504e-06,0.0,0.000276777689578,0.0,0.0,39.10165786743164,0.0,0.0,0.0,0.3974976539611816,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044404730200767,-2372.103515625,304.1491394042969,0.7904959321022034,0.1671510934829712,0.15117247402668,293.0856628417969,297.1499938964844,293.1499938964844,0.004145931918174,-328.1277160644531,296.7529296875,0.5184997916221619,0.050000000745058,0.048526294529438,293.1673583984375,297.1499938964844,293.1499938964844,0.1623877435922622,-2627.786865234375,304.1524353027344,0.8874673247337341,0.2384885847568512,0.1674246937036514,293.1609191894531,297.1499938964844,293.1499938964844,0.2545206546783447,-5076.79248046875,304.1777648925781,0.9990000128746032,0.3956329524517059,0.322818398475647,293.2594299316406,297.1499938964844,293.1499938964844,0.0047286646440625,-1758.564208984375,297.4908752441406,0.5184997916221619,0.050000000745058,0.2301878482103347,291.1659240722656,291.1499938964844,260.74346923828125,259.348876953125,280.3582458496094,293.2594909667969,291.16949462890625,1.0,0.2346662580966949,0.7857816219329834,0.6499999761581421,1.0,1.0,-1.1042622327804563,0.4384313523769378,0.6658309102058411,0.1689730733633041,0.0,0.0,0.5679740309715271,37.00869369506836,28.0,50.75423049926758,-12094.228515625,145.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250671386719,307.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3984375,18000.0,0.0,0.0,0.274619847536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739713907241821,0.5739774703979492,-6.083987500460353e-06,0.0,0.000278704217635,0.0,0.0,38.52232360839844,0.0,0.0,0.0,0.3957637846469879,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044404730200767,-2372.103515625,304.1491394042969,0.7904959321022034,0.1671510934829712,0.15117247402668,293.0856628417969,297.1499938964844,293.1499938964844,0.004145931918174,-328.1277160644531,296.7529296875,0.5184997916221619,0.050000000745058,0.048526294529438,293.1673583984375,297.1499938964844,293.1499938964844,0.1623877435922622,-2627.786865234375,304.1524353027344,0.8874673247337341,0.2384885847568512,0.1674246937036514,293.1609191894531,297.1499938964844,293.1499938964844,0.2545206546783447,-5076.79248046875,304.1777648925781,0.9990000128746032,0.3956329524517059,0.322818398475647,293.2594299316406,297.1499938964844,293.1499938964844,0.0047286646440625,-1758.564208984375,297.4908752441406,0.5184997916221619,0.050000000745058,0.2301878482103347,291.1659240722656,291.1499938964844,260.74346923828125,259.348876953125,280.3582458496094,293.2594909667969,291.16949462890625,1.0,0.2346662580966949,0.7857816219329834,0.6499999761581421,1.0,1.0,-1.1042622327804563,0.4384313523769378,0.6658309102058411,0.1689730733633041,0.0,0.0,0.5679740309715271,37.00869369506836,28.0,50.75423049926758,-12094.228515625,145.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250671386719,307.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3984375,18000.0,0.0,0.0,0.274619847536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739713907241821,0.5739774703979492,-6.083987500460353e-06,0.0,0.000278704217635,0.0,0.0,38.52232360839844,0.0,0.0,0.0,0.3957637846469879,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046491339802742,-2375.610595703125,304.1490478515625,0.7991362810134888,0.1677535325288772,0.1516457796096801,293.0802917480469,297.1499938964844,293.1499938964844,0.0041650454513728,-329.2889099121094,296.802734375,0.5241087675094604,0.050000000745058,0.0484653487801551,293.164794921875,297.1499938964844,293.1499938964844,0.1620597392320633,-2623.325927734375,304.1521301269531,0.8961933255195618,0.2385665774345398,0.1674188673496246,293.1294250488281,297.1499938964844,293.1499938964844,0.2452561259269714,-4927.87744140625,304.1835632324219,0.9990000128746032,0.4017398357391357,0.3137324452400207,293.258056640625,297.1499938964844,293.1499938964844,0.0046891872771084,-1743.74951171875,297.4683532714844,0.5241087675094604,0.050000000745058,0.2298987507820129,291.1883850097656,291.1499938964844,260.6819152832031,259.3000183105469,280.3396301269531,293.2581787109375,291.1893615722656,1.0,0.2311403155326843,0.7857148051261902,0.6499999761581421,1.0,1.0,-1.0934937000274658,0.4339493811130523,0.6595443487167358,0.1664409786462783,0.0,0.0,0.5610944628715515,35.32042694091797,31.0,29.105186462402344,-11978.185546875,139.9346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.786865234375,307.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.625,18000.0,0.0,0.0,0.2755993008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619332790374756,0.5619392991065979,-6.0116562963230535e-06,0.0,0.0002796982298605,0.0,0.0,37.06681442260742,0.0,0.0,0.0,0.3915551006793976,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046491339802742,-2375.610595703125,304.1490478515625,0.7991362810134888,0.1677535325288772,0.1516457796096801,293.0802917480469,297.1499938964844,293.1499938964844,0.0041650454513728,-329.2889099121094,296.802734375,0.5241087675094604,0.050000000745058,0.0484653487801551,293.164794921875,297.1499938964844,293.1499938964844,0.1620597392320633,-2623.325927734375,304.1521301269531,0.8961933255195618,0.2385665774345398,0.1674188673496246,293.1294250488281,297.1499938964844,293.1499938964844,0.2452561259269714,-4927.87744140625,304.1835632324219,0.9990000128746032,0.4017398357391357,0.3137324452400207,293.258056640625,297.1499938964844,293.1499938964844,0.0046891872771084,-1743.74951171875,297.4683532714844,0.5241087675094604,0.050000000745058,0.2298987507820129,291.1883850097656,291.1499938964844,260.6819152832031,259.3000183105469,280.3396301269531,293.2581787109375,291.1893615722656,1.0,0.2311403155326843,0.7857148051261902,0.6499999761581421,1.0,1.0,-1.0934937000274658,0.4339493811130523,0.6595443487167358,0.1664409786462783,0.0,0.0,0.5610944628715515,35.32042694091797,31.0,29.105186462402344,-11978.185546875,139.9346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.786865234375,307.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.625,18000.0,0.0,0.0,0.2755993008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619332790374756,0.5619392991065979,-6.0116562963230535e-06,0.0,0.0002796982298605,0.0,0.0,37.06681442260742,0.0,0.0,0.0,0.3915551006793976,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1051060333847999,-2384.020751953125,304.14862060546875,0.804092288017273,0.1684031933546066,0.1521898359060287,293.07452392578125,297.1499938964844,293.1499938964844,0.0041935155168175,-331.4056701660156,296.8433532714844,0.5270227193832397,0.050000000745058,0.0484357737004756,293.1621398925781,297.1499938964844,293.1499938964844,0.1621284633874893,-2624.3486328125,304.1513061523437,0.9008038640022278,0.2387316972017288,0.1674969643354416,293.1027526855469,297.1499938964844,293.1499938964844,0.2406479567289352,-4855.6123046875,304.1799011230469,0.9990000128746032,0.4076842665672302,0.3092268705368042,293.25592041015625,297.1499938964844,293.1499938964844,0.0046599102206528,-1733.7698974609375,297.4373474121094,0.5270227193832397,0.050000000745058,0.2297584563493728,291.1893310546875,291.1499938964844,260.6148376464844,259.2463073730469,280.3145446777344,293.2560729980469,291.1886291503906,1.0,0.2294661998748779,0.785647988319397,0.6499999761581421,1.0,1.0,-1.0886266231536863,0.4319346845149994,0.6566919684410095,0.1652728021144867,0.0,0.0,0.555626392364502,34.50579833984375,34.0,4.287102222442627,-11919.6875,137.14710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,307.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90234375,18000.0,0.0,0.0,0.2757435739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506265759468079,0.5506325364112854,-5.932929980190238e-06,0.0,0.0002798446512315,0.0,0.0,35.67643356323242,0.0,0.0,0.0,0.3874908983707428,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1051060333847999,-2384.020751953125,304.14862060546875,0.804092288017273,0.1684031933546066,0.1521898359060287,293.07452392578125,297.1499938964844,293.1499938964844,0.0041935155168175,-331.4056701660156,296.8433532714844,0.5270227193832397,0.050000000745058,0.0484357737004756,293.1621398925781,297.1499938964844,293.1499938964844,0.1621284633874893,-2624.3486328125,304.1513061523437,0.9008038640022278,0.2387316972017288,0.1674969643354416,293.1027526855469,297.1499938964844,293.1499938964844,0.2406479567289352,-4855.6123046875,304.1799011230469,0.9990000128746032,0.4076842665672302,0.3092268705368042,293.25592041015625,297.1499938964844,293.1499938964844,0.0046599102206528,-1733.7698974609375,297.4373474121094,0.5270227193832397,0.050000000745058,0.2297584563493728,291.1893310546875,291.1499938964844,260.6148376464844,259.2463073730469,280.3145446777344,293.2560729980469,291.1886291503906,1.0,0.2294661998748779,0.785647988319397,0.6499999761581421,1.0,1.0,-1.0886266231536863,0.4319346845149994,0.6566919684410095,0.1652728021144867,0.0,0.0,0.555626392364502,34.50579833984375,34.0,4.287102222442627,-11919.6875,137.14710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,307.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.90234375,18000.0,0.0,0.0,0.2757435739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506265759468079,0.5506325364112854,-5.932929980190238e-06,0.0,0.0002798446512315,0.0,0.0,35.67643356323242,0.0,0.0,0.0,0.3874908983707428,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1053954064846038,-2389.40869140625,304.1483459472656,0.8053795695304871,0.1687436699867248,0.1524856239557266,293.0714416503906,297.1499938964844,293.1499938964844,0.0042104767635464,-332.7210388183594,296.8622741699219,0.527579128742218,0.050000000745058,0.0484302751719951,293.1607666015625,297.1499938964844,293.1499938964844,0.1622603088617324,-2626.18603515625,304.1508178710937,0.9017751812934875,0.2388430535793304,0.1675639599561691,293.09246826171875,297.1499938964844,293.1499938964844,0.2397496104240417,-4842.53271484375,304.17608642578125,0.9990000128746032,0.4103051722049713,0.3083818852901459,293.25469970703125,297.1499938964844,293.1499938964844,0.0046478086151182,-1729.9285888671875,297.420166015625,0.527579128742218,0.050000000745058,0.2297323644161224,291.1852111816406,291.1499938964844,260.5793762207031,259.2178039550781,280.29998779296875,293.2548522949219,291.1839904785156,1.0,0.2292187511920929,0.785614550113678,0.6499999761581421,1.0,1.0,-1.0880091190338137,0.4316859245300293,0.6563231945037842,0.1651032716035843,0.0,0.0,0.5536808967590332,34.35773086547852,34.0,-5.084238529205322,-11912.2802734375,136.71234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,307.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.59765625,18000.0,0.0,0.0,0.2755804061889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462585091590881,0.5462644100189209,-5.900658379687229e-06,0.0,0.00027967907954,0.0,0.0,35.13854217529297,0.0,0.0,0.0,0.3858994841575622,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1057159826159477,-2395.395263671875,304.1480407714844,0.8059478402137756,0.1690922081470489,0.152794674038887,293.0682983398437,297.1499938964844,293.1499938964844,0.0042289816774427,-334.1767272949219,296.8807678222656,0.5275876522064209,0.050000000745058,0.0484301894903183,293.159423828125,297.1499938964844,293.1499938964844,0.1624427288770675,-2628.703857421875,304.1503601074219,0.9019418954849244,0.2389707863330841,0.167647123336792,293.0844421386719,297.1499938964844,293.1499938964844,0.2396812736988067,-4843.0087890625,304.17144775390625,0.9990000128746032,0.4126133322715759,0.3083690106868744,293.2534484863281,297.1499938964844,293.1499938964844,0.0046369670890271,-1726.6513671875,297.40216064453125,0.5275876522064209,0.050000000745058,0.2297319620847702,291.1789245605469,291.1499938964844,260.5427551269531,259.188232421875,280.2843017578125,293.25360107421875,291.17730712890625,1.0,0.229318618774414,0.7855560779571533,0.6499999761581421,1.0,1.0,-1.0884630680084229,0.4318844377994537,0.6565786004066467,0.1651780605316162,0.0,0.0,0.552373468875885,34.36091613769531,37.0,-12.551523208618164,-11918.359375,136.83641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,307.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.095703125,18000.0,0.0,0.0,0.2753104567527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429655313491821,0.5429713726043701,-5.8749747040565126e-06,0.0,0.0002794051251839,0.0,0.0,34.72956466674805,0.0,0.0,0.0,0.3846859633922577,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1064234897494316,-2408.624267578125,304.14752197265625,0.8051919937133789,0.169805496931076,0.1534434705972671,293.0617980957031,297.1499938964844,293.1499938964844,0.0042699580080807,-337.4310607910156,296.9176330566406,0.5261703729629517,0.050000000745058,0.0484442859888076,293.15679931640625,297.1499938964844,293.1499938964844,0.1629191488027572,-2635.221435546875,304.1494445800781,0.9001615643501282,0.2392667531967163,0.167854368686676,293.0751342773437,297.1499938964844,293.1499938964844,0.2417263686656952,-4879.35791015625,304.160888671875,0.9990000128746032,0.4161807894706726,0.3105305731296539,293.25103759765625,297.1499938964844,293.1499938964844,0.0046179806813597,-1721.27490234375,297.3642883300781,0.5261703729629517,0.050000000745058,0.2297988384962082,291.16217041015625,291.1499938964844,260.4661865234375,259.1261291503906,280.24981689453125,293.2511901855469,291.1600646972656,1.0,0.2304303348064422,0.7854390740394592,0.6499999761581421,1.0,1.0,-1.092180848121643,0.4334551393985748,0.6587257385253906,0.1659683883190155,0.0,0.0,0.55183345079422,34.76560592651367,40.0,-22.286075592041016,-11967.57421875,138.55844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,307.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.2746199667453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5400401949882507,0.5400460362434387,-5.846568456036039e-06,0.0,0.0002787043631542,0.0,0.0,34.341243743896484,0.0,0.0,0.0,0.3835443258285522,4.0,0.0,1.0
