time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1064234897494316,-2408.624267578125,304.14752197265625,0.8051919937133789,0.169805496931076,0.1534434705972671,293.0617980957031,297.1499938964844,293.1499938964844,0.0042699580080807,-337.4310607910156,296.9176330566406,0.5261703729629517,0.050000000745058,0.0484442859888076,293.15679931640625,297.1499938964844,293.1499938964844,0.1629191488027572,-2635.221435546875,304.1494445800781,0.9001615643501282,0.2392667531967163,0.167854368686676,293.0751342773437,297.1499938964844,293.1499938964844,0.2417263686656952,-4879.35791015625,304.160888671875,0.9990000128746032,0.4161807894706726,0.3105305731296539,293.25103759765625,297.1499938964844,293.1499938964844,0.0046179806813597,-1721.27490234375,297.3642883300781,0.5261703729629517,0.050000000745058,0.2297988384962082,291.16217041015625,291.1499938964844,260.4661865234375,259.1261291503906,280.24981689453125,293.2511901855469,291.1600646972656,1.0,0.2304303348064422,0.7854390740394592,0.6499999761581421,1.0,1.0,-1.092180848121643,0.4334551393985748,0.6587257385253906,0.1659683883190155,0.0,0.0,0.55183345079422,34.76560592651367,40.0,-22.286075592041016,-11967.57421875,138.55844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,307.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.2746199667453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5400401949882507,0.5400460362434387,-5.846568456036039e-06,0.0,0.0002787043631542,0.0,0.0,34.341243743896484,0.0,0.0,0.0,0.3835443258285522,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071834936738014,-2422.817626953125,304.1470947265625,0.8023178577423096,0.1705289334058761,0.1541200876235962,293.0551452636719,297.1499938964844,293.1499938964844,0.0043154126033186,-341.0461730957031,296.9557800292969,0.5231935381889343,0.050000000745058,0.0484749153256416,293.1542663574219,297.1499938964844,293.1499938964844,0.1634929329156875,-2643.002197265625,304.148681640625,0.8960405588150024,0.2396057248115539,0.1681059747934341,293.07427978515625,297.1499938964844,293.1499938964844,0.2462576031684875,-4955.57421875,304.14971923828125,0.9990000128746032,0.4182629883289337,0.315176397562027,293.2489318847656,297.1499938964844,293.1499938964844,0.0046010906808078,-1716.777587890625,297.3248291015625,0.5231935381889343,0.050000000745058,0.2299441248178482,291.14263916015625,291.1499938964844,260.3856506347656,259.0604858398437,280.2118835449219,293.24908447265625,291.1404113769531,1.0,0.2325793355703354,0.7853221297264099,0.6499999761581421,1.0,1.0,-1.09908127784729,0.4363578259944916,0.6627234816551208,0.167485773563385,0.0,0.0,0.5541090965270996,35.63142776489258,43.0,-26.70541763305664,-12059.6357421875,141.9961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,307.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.73046875,18000.0,0.0,0.0,0.2740053832530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422433018684387,0.5422491431236267,-5.851149580848869e-06,0.0,0.0002780806098598,0.0,0.0,34.55082702636719,0.0,0.0,0.0,0.3842124044895172,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071834936738014,-2422.817626953125,304.1470947265625,0.8023178577423096,0.1705289334058761,0.1541200876235962,293.0551452636719,297.1499938964844,293.1499938964844,0.0043154126033186,-341.0461730957031,296.9557800292969,0.5231935381889343,0.050000000745058,0.0484749153256416,293.1542663574219,297.1499938964844,293.1499938964844,0.1634929329156875,-2643.002197265625,304.148681640625,0.8960405588150024,0.2396057248115539,0.1681059747934341,293.07427978515625,297.1499938964844,293.1499938964844,0.2462576031684875,-4955.57421875,304.14971923828125,0.9990000128746032,0.4182629883289337,0.315176397562027,293.2489318847656,297.1499938964844,293.1499938964844,0.0046010906808078,-1716.777587890625,297.3248291015625,0.5231935381889343,0.050000000745058,0.2299441248178482,291.14263916015625,291.1499938964844,260.3856506347656,259.0604858398437,280.2118835449219,293.24908447265625,291.1404113769531,1.0,0.2325793355703354,0.7853221297264099,0.6499999761581421,1.0,1.0,-1.09908127784729,0.4363578259944916,0.6627234816551208,0.167485773563385,0.0,0.0,0.5541090965270996,35.63142776489258,43.0,-26.70541763305664,-12059.6357421875,141.9961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,307.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.73046875,18000.0,0.0,0.0,0.2740053832530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422433018684387,0.5422491431236267,-5.851149580848869e-06,0.0,0.0002780806098598,0.0,0.0,34.55082702636719,0.0,0.0,0.0,0.3842124044895172,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079666689038276,-2437.405517578125,304.1467590332031,0.7978042960166931,0.1712519228458404,0.154811829328537,293.0484924316406,297.1499938964844,293.1499938964844,0.0043645021505653,-344.9319152832031,296.9960632324219,0.5190845131874084,0.050000000745058,0.0485196709632873,293.15191650390625,297.1499938964844,293.1499938964844,0.1641241461038589,-2651.498779296875,304.1480712890625,0.8901450037956238,0.2399787753820419,0.1683930605649948,293.0810241699219,297.1499938964844,293.1499938964844,0.252840131521225,-5064.044921875,304.13885498046875,0.9990000128746032,0.4188275635242462,0.3218438029289245,293.24737548828125,297.1499938964844,293.1499938964844,0.004585136193782,-1712.632080078125,297.28424072265625,0.5190845131874084,0.050000000745058,0.2301564216613769,291.1224670410156,291.1499938964844,260.3016967773437,258.99169921875,280.1711120605469,293.2474670410156,291.12030029296875,1.0,0.2355775684118271,0.7850791215896606,0.6499999761581421,1.0,1.0,-1.1085665225982666,0.4403470754623413,0.6682194471359253,0.169596254825592,0.0,0.0,0.5591371059417725,36.89007186889648,46.0,-27.882976531982425,-12186.8603515625,146.91299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.2737785875797272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495890974998474,0.5495949983596802,-5.889783096790779e-06,0.0,0.0002778504567686,0.0,0.0,35.37147521972656,0.0,0.0,0.0,0.3867190480232239,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079666689038276,-2437.405517578125,304.1467590332031,0.7978042960166931,0.1712519228458404,0.154811829328537,293.0484924316406,297.1499938964844,293.1499938964844,0.0043645021505653,-344.9319152832031,296.9960632324219,0.5190845131874084,0.050000000745058,0.0485196709632873,293.15191650390625,297.1499938964844,293.1499938964844,0.1641241461038589,-2651.498779296875,304.1480712890625,0.8901450037956238,0.2399787753820419,0.1683930605649948,293.0810241699219,297.1499938964844,293.1499938964844,0.252840131521225,-5064.044921875,304.13885498046875,0.9990000128746032,0.4188275635242462,0.3218438029289245,293.24737548828125,297.1499938964844,293.1499938964844,0.004585136193782,-1712.632080078125,297.28424072265625,0.5190845131874084,0.050000000745058,0.2301564216613769,291.1224670410156,291.1499938964844,260.3016967773437,258.99169921875,280.1711120605469,293.2474670410156,291.12030029296875,1.0,0.2355775684118271,0.7850791215896606,0.6499999761581421,1.0,1.0,-1.1085665225982666,0.4403470754623413,0.6682194471359253,0.169596254825592,0.0,0.0,0.5591371059417725,36.89007186889648,46.0,-27.882976531982425,-12186.8603515625,146.91299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.2737785875797272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495890974998474,0.5495949983596802,-5.889783096790779e-06,0.0,0.0002778504567686,0.0,0.0,35.37147521972656,0.0,0.0,0.0,0.3867190480232239,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087546497583389,-2452.036376953125,304.1465148925781,0.7921074628829956,0.1719678491353988,0.1555099189281463,293.0419006347656,297.1499938964844,293.1499938964844,0.0044166320003569,-349.0274658203125,297.0389404296875,0.5142455101013184,0.050000000745058,0.0485765002667903,293.1496887207031,297.1499938964844,293.1499938964844,0.164789006114006,-2660.391845703125,304.1476135253906,0.8830165266990662,0.2403810620307922,0.1687100380659103,293.0943298339844,297.1499938964844,293.1499938964844,0.2610901594161987,-5198.03857421875,304.1288757324219,0.9990000128746032,0.4178918004035949,0.3301158845424652,293.2463684082031,297.1499938964844,293.1499938964844,0.0045693949796259,-1708.5172119140625,297.2427978515625,0.5142455101013184,0.050000000745058,0.2304259985685348,291.10284423828125,291.1499938964844,260.21484375,258.92022705078125,280.1280517578125,293.2464294433594,291.1007995605469,1.0,0.2392574399709701,0.7848361730575562,0.6499999761581421,1.0,1.0,-1.1201047897338867,0.4452051818370819,0.6748996376991272,0.172181099653244,0.0,0.0,0.566748321056366,38.48329925537109,49.0,-27.23653221130371,-12342.576171875,153.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,307.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.685546875,18000.0,0.0,0.0,0.2742003798484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619372725486755,0.5619432330131531,-5.963074727333151e-06,0.0,0.000278278515907,0.0,0.0,36.8197135925293,0.0,0.0,0.0,0.3910566866397857,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087546497583389,-2452.036376953125,304.1465148925781,0.7921074628829956,0.1719678491353988,0.1555099189281463,293.0419006347656,297.1499938964844,293.1499938964844,0.0044166320003569,-349.0274658203125,297.0389404296875,0.5142455101013184,0.050000000745058,0.0485765002667903,293.1496887207031,297.1499938964844,293.1499938964844,0.164789006114006,-2660.391845703125,304.1476135253906,0.8830165266990662,0.2403810620307922,0.1687100380659103,293.0943298339844,297.1499938964844,293.1499938964844,0.2610901594161987,-5198.03857421875,304.1288757324219,0.9990000128746032,0.4178918004035949,0.3301158845424652,293.2463684082031,297.1499938964844,293.1499938964844,0.0045693949796259,-1708.5172119140625,297.2427978515625,0.5142455101013184,0.050000000745058,0.2304259985685348,291.10284423828125,291.1499938964844,260.21484375,258.92022705078125,280.1280517578125,293.2464294433594,291.1007995605469,1.0,0.2392574399709701,0.7848361730575562,0.6499999761581421,1.0,1.0,-1.1201047897338867,0.4452051818370819,0.6748996376991272,0.172181099653244,0.0,0.0,0.566748321056366,38.48329925537109,49.0,-27.23653221130371,-12342.576171875,153.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,307.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.685546875,18000.0,0.0,0.0,0.2742003798484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619372725486755,0.5619432330131531,-5.963074727333151e-06,0.0,0.000278278515907,0.0,0.0,36.8197135925293,0.0,0.0,0.0,0.3910566866397857,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091467663645744,-2459.29833984375,304.1464538574219,0.7889390587806702,0.1723220348358154,0.1558596193790435,293.0386657714844,297.1499938964844,293.1499938964844,0.0044437483884394,-351.1437072753906,297.0614318847656,0.5116572380065918,0.050000000745058,0.0486089363694191,293.14862060546875,297.1499938964844,293.1499938964844,0.1651294976472854,-2664.926025390625,304.1474304199219,0.8791367411613464,0.2405925393104553,0.1688787788152694,293.1031188964844,297.1499938964844,293.1499938964844,0.2657417953014374,-5272.8701171875,304.124267578125,0.9990000128746032,0.4168661236763,0.3347456753253937,293.24609375,297.1499938964844,293.1499938964844,0.0045614507980644,-1706.404296875,297.2218017578125,0.5116572380065918,0.050000000745058,0.2305798679590225,291.0934753417969,291.1499938964844,260.17047119140625,258.88360595703125,280.10577392578125,293.2461242675781,291.0915222167969,1.0,0.2413097769021988,0.7847146987915039,0.6499999761581421,1.0,1.0,-1.1265075206756592,0.4479043185710907,0.6786031723022461,0.1736210435628891,0.0,0.0,0.5714622735977173,39.39095687866211,49.0,-26.4875717163086,-12429.4833984375,156.64768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,307.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17866.65625,18000.0,0.0,0.0,0.2747193276882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699430704116821,0.5699490904808044,-6.013097845425364e-06,0.0,0.0002788052079267,0.0,0.0,37.79032516479492,0.0,0.0,0.0,0.3939151763916015,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095362454652786,-2466.4990234375,304.1463928222656,0.785618007183075,0.1726734340190887,0.1562092006206512,293.0354309082031,297.1499938964844,293.1499938964844,0.0044714980758726,-353.299072265625,297.0845947265625,0.5090039372444153,0.050000000745058,0.0486438013613224,293.1476135253906,297.1499938964844,293.1499938964844,0.1654735803604126,-2669.495361328125,304.14727783203125,0.8751173615455627,0.2408107221126556,0.1690540462732315,293.1132507324219,297.1499938964844,293.1499938964844,0.2706957459449768,-5352.072265625,304.11993408203125,0.9990000128746032,0.4154717922210693,0.3396517038345337,293.2459411621094,297.1499938964844,293.1499938964844,0.0045534167438745,-1704.234375,297.2007141113281,0.5090039372444153,0.050000000745058,0.230745255947113,291.0844421386719,291.1499938964844,260.1255798339844,258.84649658203125,280.08306884765625,293.2459411621094,291.0826110839844,1.0,0.2434825450181961,0.7845438122749329,0.6499999761581421,1.0,1.0,-1.1332662105560305,0.4507564008235931,0.6825097799301147,0.1751445531845092,0.0,0.0,0.5767425298690796,40.365478515625,52.0,-25.53959846496582,-12521.6640625,160.4489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,307.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.63671875,18000.0,0.0,0.0,0.2754702568054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791383981704712,0.5791444778442383,-6.072277756175026e-06,0.0,0.0002795672917272,0.0,0.0,38.93299102783203,0.0,0.0,0.0,0.3972340822219848,4.0,0.0,1.0
491220,293.125732421875,297.1499938964844,293.1499938964844,0.1103043556213378,-2480.661376953125,304.14630126953125,0.7786828279495239,0.1733678728342056,0.1569069921970367,293.0291442871094,297.1499938964844,293.1499938964844,0.0045287921093404,-357.7154235839844,297.1330871582031,0.5036165118217468,0.050000000745058,0.0487200692296028,293.1456604003906,297.1499938964844,293.1499938964844,0.1661678701639175,-2678.6787109375,304.14703369140625,0.8668473958969116,0.2412656992673874,0.1694228202104568,293.1369934082031,297.1499938964844,293.1499938964844,0.2813701629638672,-5521.1904296875,304.1122131347656,0.9990000128746032,0.4115960299968719,0.3501439094543457,293.2459716796875,297.1499938964844,293.1499938964844,0.0045369891449809,-1699.6807861328125,297.1582336425781,0.5036165118217468,0.050000000745058,0.2311070412397384,291.0677490234375,291.1499938964844,260.0344543457031,258.7709350585937,280.0365600585937,293.2459716796875,291.06610107421875,1.0,0.2481292188167572,0.7842021584510803,0.6499999761581421,1.0,1.0,-1.1476655006408691,0.4568429589271545,0.6908224821090698,0.1784005612134933,0.0,0.0,0.5888508558273315,42.49390411376953,55.0,-23.1997013092041,-12719.7470703125,168.78309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,307.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.78125,18000.0,0.0,0.0,0.2777122259140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009433269500732,0.6009495258331299,-6.218614544195589e-06,0.0,0.0002818426000885,0.0,0.0,41.75771331787109,0.0,0.0,0.0,0.4052370488643646,4.0,0.0,1.0
491280,293.125732421875,297.1499938964844,293.1499938964844,0.1103043556213378,-2480.661376953125,304.14630126953125,0.7786828279495239,0.1733678728342056,0.1569069921970367,293.0291442871094,297.1499938964844,293.1499938964844,0.0045287921093404,-357.7154235839844,297.1330871582031,0.5036165118217468,0.050000000745058,0.0487200692296028,293.1456604003906,297.1499938964844,293.1499938964844,0.1661678701639175,-2678.6787109375,304.14703369140625,0.8668473958969116,0.2412656992673874,0.1694228202104568,293.1369934082031,297.1499938964844,293.1499938964844,0.2813701629638672,-5521.1904296875,304.1122131347656,0.9990000128746032,0.4115960299968719,0.3501439094543457,293.2459716796875,297.1499938964844,293.1499938964844,0.0045369891449809,-1699.6807861328125,297.1582336425781,0.5036165118217468,0.050000000745058,0.2311070412397384,291.0677490234375,291.1499938964844,260.0344543457031,258.7709350585937,280.0365600585937,293.2459716796875,291.06610107421875,1.0,0.2481292188167572,0.7842021584510803,0.6499999761581421,1.0,1.0,-1.1476655006408691,0.4568429589271545,0.6908224821090698,0.1784005612134933,0.0,0.0,0.5888508558273315,42.49390411376953,55.0,-23.1997013092041,-12719.7470703125,168.78309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,307.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.78125,18000.0,0.0,0.0,0.2777122259140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009433269500732,0.6009495258331299,-6.218614544195589e-06,0.0,0.0002818426000885,0.0,0.0,41.75771331787109,0.0,0.0,0.0,0.4052370488643646,4.0,0.0,1.0
491340,293.1253967285156,297.1499938964844,293.1499938964844,0.1110547333955764,-2494.445068359375,304.14630126953125,0.7715762853622437,0.174052283167839,0.1576027423143386,293.0230407714844,297.1499938964844,293.1499938964844,0.0045883180573582,-362.2547302246094,297.1845092773437,0.4982432425022125,0.050000000745058,0.0488040558993816,293.14385986328125,297.1499938964844,293.1499938964844,0.1668616682291031,-2687.808349609375,304.1468505859375,0.8585065007209778,0.2417418956756591,0.1698123812675476,293.1649475097656,297.1499938964844,293.1499938964844,0.2928768396377563,-5701.357421875,304.10565185546875,0.9990000128746032,0.4062684774398803,0.3613449335098266,293.24639892578125,297.1499938964844,293.1499938964844,0.0045200460590422,-1694.8116455078125,297.11572265625,0.4982432425022125,0.050000000745058,0.2315054237842559,291.05303955078125,291.1499938964844,259.9419860839844,258.6939697265625,279.9888000488281,293.2463684082031,291.0516357421875,1.0,0.2530965805053711,0.7838605046272278,0.6499999761581421,1.0,1.0,-1.162991285324097,0.4633368253707886,0.6996545195579529,0.1818793416023254,0.0,0.0,0.602788507938385,44.83316040039063,43.0,-20.412322998046875,-12933.37890625,178.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005310058594,307.7674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.556640625,18000.0,0.0,0.0,0.2809835374355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270642280578613,0.6270706057548523,-6.403624411177589e-06,0.0,0.000285162590444,0.0,0.0,45.35506820678711,0.0,0.0,0.0,0.4150473773479461,4.0,0.0,1.0
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1110547333955764,-2494.445068359375,304.14630126953125,0.7715762853622437,0.174052283167839,0.1576027423143386,293.0230407714844,297.1499938964844,293.1499938964844,0.0045883180573582,-362.2547302246094,297.1845092773437,0.4982432425022125,0.050000000745058,0.0488040558993816,293.14385986328125,297.1499938964844,293.1499938964844,0.1668616682291031,-2687.808349609375,304.1468505859375,0.8585065007209778,0.2417418956756591,0.1698123812675476,293.1649475097656,297.1499938964844,293.1499938964844,0.2928768396377563,-5701.357421875,304.10565185546875,0.9990000128746032,0.4062684774398803,0.3613449335098266,293.24639892578125,297.1499938964844,293.1499938964844,0.0045200460590422,-1694.8116455078125,297.11572265625,0.4982432425022125,0.050000000745058,0.2315054237842559,291.05303955078125,291.1499938964844,259.9419860839844,258.6939697265625,279.9888000488281,293.2463684082031,291.0516357421875,1.0,0.2530965805053711,0.7838605046272278,0.6499999761581421,1.0,1.0,-1.162991285324097,0.4633368253707886,0.6996545195579529,0.1818793416023254,0.0,0.0,0.602788507938385,44.83316040039063,43.0,-20.412322998046875,-12933.37890625,178.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005310058594,307.7674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.556640625,18000.0,0.0,0.0,0.2809835374355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270642280578613,0.6270706057548523,-6.403624411177589e-06,0.0,0.000285162590444,0.0,0.0,45.35506820678711,0.0,0.0,0.0,0.4150473773479461,4.0,0.0,1.0
491460,293.1248779296875,297.1499938964844,293.1499938964844,0.1115723848342895,-2503.657958984375,304.1466979980469,0.7735129594802856,0.1747772544622421,0.1582299619913101,293.016845703125,297.1499938964844,293.1499938964844,0.0046390676870942,-365.8704528808594,297.2472839355469,0.4988242983818054,0.050000000745058,0.0487945452332496,293.1416015625,297.1499938964844,293.1499938964844,0.1672837734222412,-2693.10791015625,304.1472473144531,0.8601214289665222,0.2423520237207412,0.1701960861682891,293.1872863769531,297.1499938964844,293.1499938964844,0.2923767268657684,-5687.24658203125,304.1219177246094,0.9990000128746032,0.4013251960277557,0.3600983619689941,293.24676513671875,297.1499938964844,293.1499938964844,0.0044923243112862,-1684.93408203125,297.08221435546875,0.4988242983818054,0.050000000745058,0.2314603179693222,291.0552978515625,291.1499938964844,259.8487243652344,258.6160583496094,279.95166015625,293.24676513671875,291.0581359863281,1.0,0.2521983683109283,0.7834388017654419,0.6499999761581421,1.0,1.0,-1.1626524925231934,0.4631840586662292,0.6994684934616089,0.1818320304155349,0.0,0.0,0.6157693862915039,44.58891677856445,31.0,11.123772621154783,-13048.3701171875,177.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072937011719,307.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.529296875,18000.0,0.0,0.0,0.2851082980632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552775502204895,0.6552841663360596,-6.621054581046337e-06,0.0,0.0002893486816901,0.0,0.0,49.548431396484375,0.0,0.0,0.0,0.4258819222450256,4.0,0.0,1.0
491520,293.1248779296875,297.1499938964844,293.1499938964844,0.1115723848342895,-2503.657958984375,304.1466979980469,0.7735129594802856,0.1747772544622421,0.1582299619913101,293.016845703125,297.1499938964844,293.1499938964844,0.0046390676870942,-365.8704528808594,297.2472839355469,0.4988242983818054,0.050000000745058,0.0487945452332496,293.1416015625,297.1499938964844,293.1499938964844,0.1672837734222412,-2693.10791015625,304.1472473144531,0.8601214289665222,0.2423520237207412,0.1701960861682891,293.1872863769531,297.1499938964844,293.1499938964844,0.2923767268657684,-5687.24658203125,304.1219177246094,0.9990000128746032,0.4013251960277557,0.3600983619689941,293.24676513671875,297.1499938964844,293.1499938964844,0.0044923243112862,-1684.93408203125,297.08221435546875,0.4988242983818054,0.050000000745058,0.2314603179693222,291.0552978515625,291.1499938964844,259.8487243652344,258.6160583496094,279.95166015625,293.24676513671875,291.0581359863281,1.0,0.2521983683109283,0.7834388017654419,0.6499999761581421,1.0,1.0,-1.1626524925231934,0.4631840586662292,0.6994684934616089,0.1818320304155349,0.0,0.0,0.6157693862915039,44.58891677856445,31.0,11.123772621154783,-13048.3701171875,177.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072937011719,307.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.529296875,18000.0,0.0,0.0,0.2851082980632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552775502204895,0.6552841663360596,-6.621054581046337e-06,0.0,0.0002893486816901,0.0,0.0,49.548431396484375,0.0,0.0,0.0,0.4258819222450256,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1117184534668922,-2505.542236328125,304.1475524902344,0.78391432762146,0.1755598187446594,0.1588299572467804,293.01055908203125,297.1499938964844,293.1499938964844,0.0046752109192311,-367.9049682617188,297.3319396972656,0.5049149394035339,0.050000000745058,0.048700924962759,293.1390686035156,297.1499938964844,293.1499938964844,0.1672285348176956,-2691.708740234375,304.14825439453125,0.87106853723526,0.2430773377418518,0.1706221997737884,293.1859436035156,297.1499938964844,293.1499938964844,0.2800045609474182,-5484.787109375,304.152099609375,0.9990000128746032,0.4005946815013885,0.3475479483604431,293.24676513671875,297.1499938964844,293.1499938964844,0.0044497726485133,-1667.5689697265625,297.06982421875,0.5049149394035339,0.050000000745058,0.2310162186622619,291.0946655273437,291.1499938964844,259.755126953125,258.5376281738281,279.9241943359375,293.2467956542969,291.0998840332031,1.0,0.2467442750930786,0.7830170392990112,0.6499999761581421,1.0,1.0,-1.148179531097412,0.4570706486701965,0.6911088228225708,0.1784838289022445,0.0,0.0,0.6207581162452698,42.016357421875,25.0,49.90319061279297,-13015.587890625,168.00067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702087402344,307.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.00390625,18000.0,0.0,0.0,0.2893525958061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722145676612854,0.6722213625907898,-6.783249318687012e-06,0.0,0.0002936561068054,0.0,0.0,52.36646270751953,0.0,0.0,0.0,0.4327108263969421,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1117184534668922,-2505.542236328125,304.1475524902344,0.78391432762146,0.1755598187446594,0.1588299572467804,293.01055908203125,297.1499938964844,293.1499938964844,0.0046752109192311,-367.9049682617188,297.3319396972656,0.5049149394035339,0.050000000745058,0.048700924962759,293.1390686035156,297.1499938964844,293.1499938964844,0.1672285348176956,-2691.708740234375,304.14825439453125,0.87106853723526,0.2430773377418518,0.1706221997737884,293.1859436035156,297.1499938964844,293.1499938964844,0.2800045609474182,-5484.787109375,304.152099609375,0.9990000128746032,0.4005946815013885,0.3475479483604431,293.24676513671875,297.1499938964844,293.1499938964844,0.0044497726485133,-1667.5689697265625,297.06982421875,0.5049149394035339,0.050000000745058,0.2310162186622619,291.0946655273437,291.1499938964844,259.755126953125,258.5376281738281,279.9241943359375,293.2467956542969,291.0998840332031,1.0,0.2467442750930786,0.7830170392990112,0.6499999761581421,1.0,1.0,-1.148179531097412,0.4570706486701965,0.6911088228225708,0.1784838289022445,0.0,0.0,0.6207581162452698,42.016357421875,25.0,49.90319061279297,-13015.587890625,168.00067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702087402344,307.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.00390625,18000.0,0.0,0.0,0.2893525958061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722145676612854,0.6722213625907898,-6.783249318687012e-06,0.0,0.0002936561068054,0.0,0.0,52.36646270751953,0.0,0.0,0.0,0.4327108263969421,4.0,0.0,1.0
491700,293.1237487792969,297.1499938964844,293.1499938964844,0.111739657819271,-2505.464599609375,304.14794921875,0.7906007766723633,0.1759687811136245,0.1591386497020721,293.0073547363281,297.1499938964844,293.1499938964844,0.0046913237310945,-368.6929016113281,297.3783264160156,0.5089790225028992,0.050000000745058,0.0486440695822238,293.1379089355469,297.1499938964844,293.1499938964844,0.1671104729175567,-2689.77099609375,304.1487731933594,0.878189206123352,0.243442878127098,0.1708343178033828,293.1754150390625,297.1499938964844,293.1499938964844,0.272041380405426,-5355.8935546875,304.1661682128906,0.9990000128746032,0.4021987020969391,0.3396983444690704,293.2465209960937,297.1499938964844,293.1499938964844,0.0044267186895012,-1657.8997802734375,297.0677185058594,0.5089790225028992,0.050000000745058,0.2307465225458145,291.1205749511719,291.1499938964844,259.7084045410156,258.49835205078125,279.9116516113281,293.2465515136719,291.12615966796875,1.0,0.2435336112976074,0.7828062176704407,0.6499999761581421,1.0,1.0,-1.1389901638031006,0.4532046914100647,0.6857855319976807,0.1763383895158767,0.0,0.0,0.6201352477073669,40.449005126953125,25.0,61.438663482666016,-12963.6396484375,162.2601776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3393859863281,307.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.615234375,18000.0,0.0,0.0,0.2912560105323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745626926422119,0.6745694875717163,-6.81955225445563e-06,0.0,0.0002955878444481,0.0,0.0,52.848854064941406,0.0,0.0,0.0,0.4337784647941589,4.0,0.0,1.0
491760,293.123291015625,297.1499938964844,293.1499938964844,0.111773744225502,-2505.649658203125,304.14825439453125,0.7980303764343262,0.1763895601034164,0.1594536900520324,293.0041198730469,297.1499938964844,293.1499938964844,0.0047075194306671,-369.4959716796875,297.4249267578125,0.5136202573776245,0.050000000745058,0.0485841184854507,293.1366271972656,297.1499938964844,293.1499938964844,0.1670175939798355,-2688.19482421875,304.149169921875,0.886185884475708,0.2438505887985229,0.1710585355758667,293.1601257324219,297.1499938964844,293.1499938964844,0.2634617686271667,-5217.22998046875,304.1788024902344,0.9990000128746032,0.4048796892166137,0.3312202990055084,293.2460632324219,297.1499938964844,293.1499938964844,0.0044038738124072,-1648.3675537109375,297.0659484863281,0.5136202573776245,0.050000000745058,0.2304621487855911,291.1457824707031,291.1499938964844,259.66180419921875,258.4591369628906,279.89947509765625,293.2461242675781,291.1510314941406,1.0,0.2400018721818924,0.7827228903770447,0.6499999761581421,1.0,1.0,-1.129048466682434,0.4490246772766113,0.6800237894058228,0.1740366220474243,0.0,0.0,0.617878794670105,38.79439163208008,28.0,65.4931869506836,-12894.4140625,156.2205352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3367614746094,307.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5703125,18000.0,0.0,0.0,0.2929100692272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729092597961426,0.6729161143302917,-6.82274821883766e-06,0.0,0.0002972664660774,0.0,0.0,52.68434524536133,0.0,0.0,0.0,0.4332822859287262,4.0,0.0,1.0
491820,293.1224060058594,297.1499938964844,293.1499938964844,0.1120099648833274,-2509.311279296875,304.1484375,0.8085324764251709,0.1772481799125671,0.1601466834545135,292.9974365234375,297.1499938964844,293.1499938964844,0.0047478317283093,-371.8373718261719,297.51385498046875,0.520112156867981,0.050000000745058,0.0485081076622009,293.1337890625,297.1499938964844,293.1499938964844,0.1671329140663147,-2689.193603515625,304.14923095703125,0.8975880146026611,0.2447635233402252,0.1716165393590927,293.1236572265625,297.1499938964844,293.1499938964844,0.2518902420997619,-5031.666015625,304.1880187988281,0.9990000128746032,0.4120147228240967,0.3201466500759125,293.24444580078125,297.1499938964844,293.1499938964844,0.0043656830675899,-1632.7247314453125,297.05828857421875,0.520112156867981,0.050000000745058,0.2301015853881836,291.1845092773437,291.1499938964844,259.5692138671875,258.3810729980469,279.8697204589844,293.2445678710937,291.1869506835937,1.0,0.2358121871948242,0.7825562953948975,0.6499999761581421,1.0,1.0,-1.1167296171188354,0.4438756108283996,0.6728540062904358,0.1711262315511703,0.0,0.0,0.6103823781013489,36.70033264160156,31.0,48.43297576904297,-12785.966796875,148.78465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4081420898437,307.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.74609375,18000.0,0.0,0.0,0.2953360676765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608070731163025,0.6608138084411621,-6.749196472810581e-06,0.0,0.0002997285628225,0.0,0.0,50.90878677368164,0.0,0.0,0.0,0.4288027286529541,4.0,0.0,1.0
491880,293.1224060058594,297.1499938964844,293.1499938964844,0.1120099648833274,-2509.311279296875,304.1484375,0.8085324764251709,0.1772481799125671,0.1601466834545135,292.9974365234375,297.1499938964844,293.1499938964844,0.0047478317283093,-371.8373718261719,297.51385498046875,0.520112156867981,0.050000000745058,0.0485081076622009,293.1337890625,297.1499938964844,293.1499938964844,0.1671329140663147,-2689.193603515625,304.14923095703125,0.8975880146026611,0.2447635233402252,0.1716165393590927,293.1236572265625,297.1499938964844,293.1499938964844,0.2518902420997619,-5031.666015625,304.1880187988281,0.9990000128746032,0.4120147228240967,0.3201466500759125,293.24444580078125,297.1499938964844,293.1499938964844,0.0043656830675899,-1632.7247314453125,297.05828857421875,0.520112156867981,0.050000000745058,0.2301015853881836,291.1845092773437,291.1499938964844,259.5692138671875,258.3810729980469,279.8697204589844,293.2445678710937,291.1869506835937,1.0,0.2358121871948242,0.7825562953948975,0.6499999761581421,1.0,1.0,-1.1167296171188354,0.4438756108283996,0.6728540062904358,0.1711262315511703,0.0,0.0,0.6103823781013489,36.70033264160156,31.0,48.43297576904297,-12785.966796875,148.78465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4081420898437,307.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.74609375,18000.0,0.0,0.0,0.2953360676765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608070731163025,0.6608138084411621,-6.749196472810581e-06,0.0,0.0002997285628225,0.0,0.0,50.90878677368164,0.0,0.0,0.0,0.4288027286529541,4.0,0.0,1.0
491940,293.1214599609375,297.1499938964844,293.1499938964844,0.1125492081046104,-2518.91259765625,304.1480407714844,0.8148503303527832,0.1781398057937622,0.1609000861644745,292.9903869628906,297.1499938964844,293.1499938964844,0.0048003769479691,-375.4015808105469,297.59210205078125,0.5239030122756958,0.050000000745058,0.048467393964529,293.1307678222656,297.1499938964844,293.1499938964844,0.1677534431219101,-2697.152587890625,304.1484375,0.9047572612762452,0.2457858622074127,0.172280415892601,293.0912780761719,297.1499938964844,293.1499938964844,0.2454944252967834,-4930.859375,304.185791015625,0.9990000128746032,0.4192614257335663,0.3140551745891571,293.2419738769531,297.1499938964844,293.1499938964844,0.0043385946191847,-1622.581787109375,297.0389709472656,0.5239030122756958,0.050000000745058,0.2299084514379501,291.1964416503906,291.1499938964844,259.4778747558594,258.3038024902344,279.83551025390625,293.2421569824219,291.1967163085937,1.0,0.2336125075817108,0.7823896408081055,0.6499999761581421,1.0,1.0,-1.110836386680603,0.4414228200912475,0.6694135665893555,0.1697161495685577,0.0,0.0,0.6031731963157654,35.58854675292969,34.0,19.450180053710938,-12727.8095703125,145.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54864501953125,307.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.529296875,18000.0,0.0,0.0,0.2966313064098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457143425941467,0.6457209587097168,-6.633474640693748e-06,0.0,0.0003010430664289,0.0,0.0,48.60615921020508,0.0,0.0,0.0,0.4230218827724457,4.0,0.0,1.0
492000,293.1214599609375,297.1499938964844,293.1499938964844,0.1125492081046104,-2518.91259765625,304.1480407714844,0.8148503303527832,0.1781398057937622,0.1609000861644745,292.9903869628906,297.1499938964844,293.1499938964844,0.0048003769479691,-375.4015808105469,297.59210205078125,0.5239030122756958,0.050000000745058,0.048467393964529,293.1307678222656,297.1499938964844,293.1499938964844,0.1677534431219101,-2697.152587890625,304.1484375,0.9047572612762452,0.2457858622074127,0.172280415892601,293.0912780761719,297.1499938964844,293.1499938964844,0.2454944252967834,-4930.859375,304.185791015625,0.9990000128746032,0.4192614257335663,0.3140551745891571,293.2419738769531,297.1499938964844,293.1499938964844,0.0043385946191847,-1622.581787109375,297.0389709472656,0.5239030122756958,0.050000000745058,0.2299084514379501,291.1964416503906,291.1499938964844,259.4778747558594,258.3038024902344,279.83551025390625,293.2421569824219,291.1967163085937,1.0,0.2336125075817108,0.7823896408081055,0.6499999761581421,1.0,1.0,-1.110836386680603,0.4414228200912475,0.6694135665893555,0.1697161495685577,0.0,0.0,0.6031731963157654,35.58854675292969,34.0,19.450180053710938,-12727.8095703125,145.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54864501953125,307.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.529296875,18000.0,0.0,0.0,0.2966313064098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457143425941467,0.6457209587097168,-6.633474640693748e-06,0.0,0.0003010430664289,0.0,0.0,48.60615921020508,0.0,0.0,0.0,0.4230218827724457,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1132856756448745,-2532.317626953125,304.1474609375,0.8179486989974976,0.1790587604045868,0.1617055237293243,292.9830017089844,297.1499938964844,293.1499938964844,0.0048624519258737,-379.8395385742188,297.6656494140625,0.5252981781959534,0.050000000745058,0.0484530143439769,293.1277160644531,297.1499938964844,293.1499938964844,0.1687048971652984,-2709.593017578125,304.1473693847656,0.9084310531616212,0.2468925714492797,0.1730271726846695,293.06744384765625,297.1499938964844,293.1499938964844,0.2430955171585083,-4895.33154296875,304.1777648925781,0.9990000128746032,0.4255969524383545,0.3118759989738464,293.239013671875,297.1499938964844,293.1499938964844,0.0043189078569412,-1615.969482421875,297.0131530761719,0.5252981781959534,0.050000000745058,0.2298402339220047,291.19244384765625,291.1499938964844,259.38836669921875,258.2278747558594,279.79833984375,293.2392272949219,291.1913146972656,1.0,0.2330511808395385,0.782293975353241,0.6499999761581421,1.0,1.0,-1.109982967376709,0.4410829842090606,0.6688999533653259,0.1694634109735489,0.0,0.0,0.5976438522338867,35.211605072021484,37.0,-3.20962905883789,-12724.4697265625,144.12850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,307.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.82421875,18000.0,0.0,0.0,0.2970128655433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329078078269958,0.6329143047332764,-6.528678568429314e-06,0.0,0.0003014302928932,0.0,0.0,46.66444396972656,0.0,0.0,0.0,0.4180624783039093,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1132856756448745,-2532.317626953125,304.1474609375,0.8179486989974976,0.1790587604045868,0.1617055237293243,292.9830017089844,297.1499938964844,293.1499938964844,0.0048624519258737,-379.8395385742188,297.6656494140625,0.5252981781959534,0.050000000745058,0.0484530143439769,293.1277160644531,297.1499938964844,293.1499938964844,0.1687048971652984,-2709.593017578125,304.1473693847656,0.9084310531616212,0.2468925714492797,0.1730271726846695,293.06744384765625,297.1499938964844,293.1499938964844,0.2430955171585083,-4895.33154296875,304.1777648925781,0.9990000128746032,0.4255969524383545,0.3118759989738464,293.239013671875,297.1499938964844,293.1499938964844,0.0043189078569412,-1615.969482421875,297.0131530761719,0.5252981781959534,0.050000000745058,0.2298402339220047,291.19244384765625,291.1499938964844,259.38836669921875,258.2278747558594,279.79833984375,293.2392272949219,291.1913146972656,1.0,0.2330511808395385,0.782293975353241,0.6499999761581421,1.0,1.0,-1.109982967376709,0.4410829842090606,0.6688999533653259,0.1694634109735489,0.0,0.0,0.5976438522338867,35.211605072021484,37.0,-3.20962905883789,-12724.4697265625,144.12850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,307.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.82421875,18000.0,0.0,0.0,0.2970128655433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329078078269958,0.6329143047332764,-6.528678568429314e-06,0.0,0.0003014302928932,0.0,0.0,46.66444396972656,0.0,0.0,0.0,0.4180624783039093,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1141522675752639,-2548.19482421875,304.1468811035156,0.8184043169021606,0.1799887269735336,0.1625450402498245,292.9753723144531,297.1499938964844,293.1499938964844,0.0049322103150188,-384.935302734375,297.73736572265625,0.5246131420135498,0.050000000745058,0.0484600253403186,293.124755859375,297.1499938964844,293.1499938964844,0.1698829680681228,-2725.048095703125,304.1462707519531,0.9088436365127563,0.2480561435222625,0.1738341450691223,293.0531921386719,297.1499938964844,293.1499938964844,0.2439996302127838,-4913.4453125,304.1669616699219,0.9990000128746032,0.4305986762046814,0.3129418790340423,293.23602294921875,297.1499938964844,293.1499938964844,0.0043041175231337,-1611.6627197265625,296.9828491210937,0.5246131420135498,0.050000000745058,0.2298734933137893,291.1783142089844,291.1499938964844,259.3011779785156,258.1536865234375,279.75927734375,293.2362060546875,291.1763916015625,1.0,0.2338392734527588,0.7821983098983765,0.6499999761581421,1.0,1.0,-1.1132854223251345,0.4424847960472107,0.6708006262779236,0.1701636463403701,0.0,0.0,0.5947390198707581,35.43219757080078,40.0,-18.05262565612793,-12771.9853515625,145.43922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.17578125,18000.0,0.0,0.0,0.2967960238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247886419296265,0.624795138835907,-6.456572918978054e-06,0.0,0.0003012102097272,0.0,0.0,45.425689697265625,0.0,0.0,0.0,0.4148725271224975,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1141522675752639,-2548.19482421875,304.1468811035156,0.8184043169021606,0.1799887269735336,0.1625450402498245,292.9753723144531,297.1499938964844,293.1499938964844,0.0049322103150188,-384.935302734375,297.73736572265625,0.5246131420135498,0.050000000745058,0.0484600253403186,293.124755859375,297.1499938964844,293.1499938964844,0.1698829680681228,-2725.048095703125,304.1462707519531,0.9088436365127563,0.2480561435222625,0.1738341450691223,293.0531921386719,297.1499938964844,293.1499938964844,0.2439996302127838,-4913.4453125,304.1669616699219,0.9990000128746032,0.4305986762046814,0.3129418790340423,293.23602294921875,297.1499938964844,293.1499938964844,0.0043041175231337,-1611.6627197265625,296.9828491210937,0.5246131420135498,0.050000000745058,0.2298734933137893,291.1783142089844,291.1499938964844,259.3011779785156,258.1536865234375,279.75927734375,293.2362060546875,291.1763916015625,1.0,0.2338392734527588,0.7821983098983765,0.6499999761581421,1.0,1.0,-1.1132854223251345,0.4424847960472107,0.6708006262779236,0.1701636463403701,0.0,0.0,0.5947390198707581,35.43219757080078,40.0,-18.05262565612793,-12771.9853515625,145.43922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.17578125,18000.0,0.0,0.0,0.2967960238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247886419296265,0.624795138835907,-6.456572918978054e-06,0.0,0.0003012102097272,0.0,0.0,45.425689697265625,0.0,0.0,0.0,0.4148725271224975,4.0,0.0,1.0
492300,293.1191711425781,297.1499938964844,293.1499938964844,0.114614725112915,-2556.675537109375,304.1466064453125,0.8177851438522339,0.1804525405168533,0.1629717051982879,292.9715576171875,297.1499938964844,293.1499938964844,0.0049695800989866,-387.678466796875,297.7732849121094,0.5236096978187561,0.050000000745058,0.0484704375267028,293.12335205078125,297.1499938964844,293.1499938964844,0.170527383685112,-2733.49462890625,304.1457824707031,0.9079776406288148,0.2486514598131179,0.1742537319660186,293.0495300292969,297.1499938964844,293.1499938964844,0.2455092072486877,-4939.5283203125,304.1611328125,0.9990000128746032,0.4325433373451233,0.3145173490047455,293.234619140625,297.1499938964844,293.1499938964844,0.0042978730052709,-1610.0396728515625,296.96661376953125,0.5236096978187561,0.050000000745058,0.2299228906631469,291.1690673828125,291.1499938964844,259.25860595703125,258.11737060546875,279.7392883300781,293.2348022460937,291.1669311523437,1.0,0.2346655428409576,0.7821504473686218,0.6499999761581421,1.0,1.0,-1.1162632703781128,0.4437423944473266,0.6725208759307861,0.1708182692527771,0.0,0.0,0.594398021697998,35.73535919189453,40.0,-22.740665435791016,-12812.935546875,146.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.181640625,18000.0,0.0,0.0,0.2965737283229828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228770613670349,0.6228834986686707,-6.436210696847411e-06,0.0,0.0003009846259374,0.0,0.0,45.117774963378906,0.0,0.0,0.0,0.4140888750553131,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.115087904036045,-2565.348876953125,304.1463623046875,0.8166828751564026,0.1809130162000656,0.1634000688791275,292.9677429199219,297.1499938964844,293.1499938964844,0.0050081969238817,-390.5126037597656,297.8094482421875,0.5222426056861877,0.050000000745058,0.0484848953783512,293.1220092773437,297.1499938964844,293.1499938964844,0.1711953580379486,-2742.237548828125,304.1453552246094,0.9065213799476624,0.249251440167427,0.1746807545423507,293.04803466796875,297.1499938964844,293.1499938964844,0.2476270645856857,-4975.3046875,304.1552734375,0.9990000128746032,0.4341106116771698,0.316691517829895,293.2333068847656,297.1499938964844,293.1499938964844,0.0042921337299048,-1608.6395263671875,296.9498596191406,0.5222426056861877,0.050000000745058,0.229991465806961,291.15899658203125,291.1499938964844,259.2168273925781,258.0816955566406,279.7191467285156,293.2334899902344,291.15673828125,1.0,0.2357400059700012,0.7820301651954651,0.6499999761581421,1.0,1.0,-1.119998812675476,0.4453186690807342,0.6746801137924194,0.171647161245346,0.0,0.0,0.5948068499565125,36.15129852294922,43.0,-25.988126754760746,-12863.833984375,148.63966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,308.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.205078125,18000.0,0.0,0.0,0.2963381111621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224538087844849,0.6224602460861206,-6.426909294532379e-06,0.0,0.0003007455088663,0.0,0.0,45.02271270751953,0.0,0.0,0.0,0.4138686656951904,4.0,0.0,1.0
