time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.116048589348793,-2582.93212890625,304.1459655761719,0.8132166266441345,0.1818184405565261,0.1642550826072693,292.9602966308594,297.1499938964844,293.1499938964844,0.0050889132544398,-396.41546630859375,297.8829650878906,0.518621027469635,0.050000000745058,0.0485247895121574,293.1195983886719,297.1499938964844,293.1499938964844,0.1725710779428482,-2760.196044921875,304.1446228027344,0.9022143483161926,0.250450849533081,0.1755462288856506,293.0510559082031,297.1499938964844,293.1499938964844,0.2534740269184112,-5072.20849609375,304.143798828125,0.9990000128746032,0.4361008405685425,0.3226147890090942,293.23114013671875,297.1499938964844,293.1499938964844,0.0042814970947802,-1606.19873046875,296.91522216796875,0.518621027469635,0.050000000745058,0.2301807105541229,291.1376953125,291.1499938964844,259.1358337402344,258.01239013671875,279.6787109375,293.23126220703125,291.1354064941406,1.0,0.2385424524545669,0.7817896604537964,0.6499999761581421,1.0,1.0,-1.1294474601745603,0.4493057429790497,0.6801417469978333,0.1737616509199142,0.0,0.0,0.5978628396987915,37.288700103759766,46.0,-29.23844146728516,-12991.6591796875,153.4418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,308.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30859375,18000.0,0.0,0.0,0.2959981262683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261211037635803,0.6261275410652161,-6.442299763875781e-06,0.0,0.0003004004829563,0.0,0.0,45.479469299316406,0.0,0.0,0.0,0.415145605802536,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.116048589348793,-2582.93212890625,304.1459655761719,0.8132166266441345,0.1818184405565261,0.1642550826072693,292.9602966308594,297.1499938964844,293.1499938964844,0.0050889132544398,-396.41546630859375,297.8829650878906,0.518621027469635,0.050000000745058,0.0485247895121574,293.1195983886719,297.1499938964844,293.1499938964844,0.1725710779428482,-2760.196044921875,304.1446228027344,0.9022143483161926,0.250450849533081,0.1755462288856506,293.0510559082031,297.1499938964844,293.1499938964844,0.2534740269184112,-5072.20849609375,304.143798828125,0.9990000128746032,0.4361008405685425,0.3226147890090942,293.23114013671875,297.1499938964844,293.1499938964844,0.0042814970947802,-1606.19873046875,296.91522216796875,0.518621027469635,0.050000000745058,0.2301807105541229,291.1376953125,291.1499938964844,259.1358337402344,258.01239013671875,279.6787109375,293.23126220703125,291.1354064941406,1.0,0.2385424524545669,0.7817896604537964,0.6499999761581421,1.0,1.0,-1.1294474601745603,0.4493057429790497,0.6801417469978333,0.1737616509199142,0.0,0.0,0.5978628396987915,37.288700103759766,46.0,-29.23844146728516,-12991.6591796875,153.4418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,308.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30859375,18000.0,0.0,0.0,0.2959981262683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261211037635803,0.6261275410652161,-6.442299763875781e-06,0.0,0.0003004004829563,0.0,0.0,45.479469299316406,0.0,0.0,0.0,0.415145605802536,4.0,0.0,1.0
492540,293.1178894042969,297.1499938964844,293.1499938964844,0.1170067191123962,-2600.421142578125,304.1457214355469,0.8083316683769226,0.1826959103345871,0.16509909927845,292.9531555175781,297.1499938964844,293.1499938964844,0.0051734498701989,-402.5486145019531,297.9584350585937,0.5141444206237793,0.050000000745058,0.0485776104032993,293.1175537109375,297.1499938964844,293.1499938964844,0.173962116241455,-2778.282470703125,304.14410400390625,0.8964681029319763,0.2516357004642486,0.1764135211706161,293.0611572265625,297.1499938964844,293.1499938964844,0.2611431777477264,-5197.21044921875,304.13311767578125,0.9990000128746032,0.4365708231925964,0.33029305934906,293.22955322265625,297.1499938964844,293.1499938964844,0.0042712669819593,-1603.9027099609375,296.8794860839844,0.5141444206237793,0.050000000745058,0.2304312735795974,291.1163024902344,291.1499938964844,259.0587463378906,257.9462280273437,279.6385498046875,293.2296447753906,291.1141052246094,1.0,0.2420761883258819,0.7815490961074829,0.6499999761581421,1.0,1.0,-1.1410810947418213,0.4542197287082672,0.6868613958358765,0.1763838678598404,0.0,0.0,0.6037936210632324,38.7845344543457,49.0,-29.624496459960938,-13148.1875,159.63714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946655273437,308.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.689453125,18000.0,0.0,0.0,0.296089768409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357118487358093,0.6357183456420898,-6.503436452476308e-06,0.0,0.0003004934987984,0.0,0.0,46.80788803100586,0.0,0.0,0.0,0.4187041521072387,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1170067191123962,-2600.421142578125,304.1457214355469,0.8083316683769226,0.1826959103345871,0.16509909927845,292.9531555175781,297.1499938964844,293.1499938964844,0.0051734498701989,-402.5486145019531,297.9584350585937,0.5141444206237793,0.050000000745058,0.0485776104032993,293.1175537109375,297.1499938964844,293.1499938964844,0.173962116241455,-2778.282470703125,304.14410400390625,0.8964681029319763,0.2516357004642486,0.1764135211706161,293.0611572265625,297.1499938964844,293.1499938964844,0.2611431777477264,-5197.21044921875,304.13311767578125,0.9990000128746032,0.4365708231925964,0.33029305934906,293.22955322265625,297.1499938964844,293.1499938964844,0.0042712669819593,-1603.9027099609375,296.8794860839844,0.5141444206237793,0.050000000745058,0.2304312735795974,291.1163024902344,291.1499938964844,259.0587463378906,257.9462280273437,279.6385498046875,293.2296447753906,291.1141052246094,1.0,0.2420761883258819,0.7815490961074829,0.6499999761581421,1.0,1.0,-1.1410810947418213,0.4542197287082672,0.6868613958358765,0.1763838678598404,0.0,0.0,0.6037936210632324,38.7845344543457,49.0,-29.624496459960938,-13148.1875,159.63714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946655273437,308.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.689453125,18000.0,0.0,0.0,0.296089768409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357118487358093,0.6357183456420898,-6.503436452476308e-06,0.0,0.0003004934987984,0.0,0.0,46.80788803100586,0.0,0.0,0.0,0.4187041521072387,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179444566369056,-2617.484375,304.1455993652344,0.802288293838501,0.1835397779941558,0.1659245491027832,292.9464416503906,297.1499938964844,293.1499938964844,0.0052612768486142,-408.8538513183594,298.03594970703125,0.5091623663902283,0.050000000745058,0.0486415363848209,293.1158752441406,297.1499938964844,293.1499938964844,0.1753415465354919,-2796.145751953125,304.1437683105469,0.8896645307540894,0.2527989149093628,0.1772748231887817,293.0773620605469,297.1499938964844,293.1499938964844,0.270285427570343,-5344.21826171875,304.12353515625,0.9990000128746032,0.4355435371398926,0.3393531143665313,293.2286682128906,297.1499938964844,293.1499938964844,0.0042608357034623,-1601.4744873046875,296.84295654296875,0.5091623663902283,0.050000000745058,0.2307345122098922,291.09588623046875,291.1499938964844,258.986083984375,257.8836669921875,279.5991516113281,293.22869873046875,291.0938415527344,1.0,0.246191069483757,0.781204104423523,0.6499999761581421,1.0,1.0,-1.1544206142425537,0.4598638117313385,0.6945567727088928,0.1794068068265915,0.0,0.0,0.6123896241188049,40.58699798583984,52.0,-28.370380401611328,-13327.1279296875,167.05003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,308.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.0234375,18000.0,0.0,0.0,0.2968662679195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509796380996704,0.6509862542152405,-6.610593572986545e-06,0.0,0.0003012815141119,0.0,0.0,49.028953552246094,0.0,0.0,0.0,0.4245039522647857,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179444566369056,-2617.484375,304.1455993652344,0.802288293838501,0.1835397779941558,0.1659245491027832,292.9464416503906,297.1499938964844,293.1499938964844,0.0052612768486142,-408.8538513183594,298.03594970703125,0.5091623663902283,0.050000000745058,0.0486415363848209,293.1158752441406,297.1499938964844,293.1499938964844,0.1753415465354919,-2796.145751953125,304.1437683105469,0.8896645307540894,0.2527989149093628,0.1772748231887817,293.0773620605469,297.1499938964844,293.1499938964844,0.270285427570343,-5344.21826171875,304.12353515625,0.9990000128746032,0.4355435371398926,0.3393531143665313,293.2286682128906,297.1499938964844,293.1499938964844,0.0042608357034623,-1601.4744873046875,296.84295654296875,0.5091623663902283,0.050000000745058,0.2307345122098922,291.09588623046875,291.1499938964844,258.986083984375,257.8836669921875,279.5991516113281,293.22869873046875,291.0938415527344,1.0,0.246191069483757,0.781204104423523,0.6499999761581421,1.0,1.0,-1.1544206142425537,0.4598638117313385,0.6945567727088928,0.1794068068265915,0.0,0.0,0.6123896241188049,40.58699798583984,52.0,-28.370380401611328,-13327.1279296875,167.05003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,308.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.0234375,18000.0,0.0,0.0,0.2968662679195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509796380996704,0.6509862542152405,-6.610593572986545e-06,0.0,0.0003012815141119,0.0,0.0,49.028953552246094,0.0,0.0,0.0,0.4245039522647857,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1188503727316856,-2633.913330078125,304.1455383300781,0.7955529689788818,0.1843472272157669,0.1667268574237823,292.940185546875,297.1499938964844,293.1499938964844,0.0053519350476562,-415.2838745117188,298.1155700683594,0.5039460062980652,0.050000000745058,0.0487150438129901,293.1145324707031,297.1499938964844,293.1499938964844,0.1766933649778366,-2813.58056640625,304.1435852050781,0.8822064995765686,0.2539377808570862,0.1781265139579773,293.0988464355469,297.1499938964844,293.1499938964844,0.2806057333946228,-5508.11279296875,304.1152038574219,0.9990000128746032,0.4330385625362396,0.3494801223278045,293.22833251953125,297.1499938964844,293.1499938964844,0.0042498689144849,-1598.7572021484375,296.8058776855469,0.5039460062980652,0.050000000745058,0.2310831844806671,291.0770568847656,291.1499938964844,258.9183349609375,257.8251647949219,279.5609130859375,293.22833251953125,291.0752258300781,1.0,0.2507607936859131,0.7808590531349182,0.6499999761581421,1.0,1.0,-1.169067621231079,0.4660740792751312,0.7029935121536255,0.1827415078878402,0.0,0.0,0.6233974099159241,42.652618408203125,55.0,-26.14956855773925,-13523.453125,175.53648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,308.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17799.6328125,18000.0,0.0,0.0,0.298509806394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716178059577942,0.6716246008872986,-6.764500085409964e-06,0.0,0.000302949512843,0.0,0.0,52.1862678527832,0.0,0.0,0.0,0.4324999749660492,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1188503727316856,-2633.913330078125,304.1455383300781,0.7955529689788818,0.1843472272157669,0.1667268574237823,292.940185546875,297.1499938964844,293.1499938964844,0.0053519350476562,-415.2838745117188,298.1155700683594,0.5039460062980652,0.050000000745058,0.0487150438129901,293.1145324707031,297.1499938964844,293.1499938964844,0.1766933649778366,-2813.58056640625,304.1435852050781,0.8822064995765686,0.2539377808570862,0.1781265139579773,293.0988464355469,297.1499938964844,293.1499938964844,0.2806057333946228,-5508.11279296875,304.1152038574219,0.9990000128746032,0.4330385625362396,0.3494801223278045,293.22833251953125,297.1499938964844,293.1499938964844,0.0042498689144849,-1598.7572021484375,296.8058776855469,0.5039460062980652,0.050000000745058,0.2310831844806671,291.0770568847656,291.1499938964844,258.9183349609375,257.8251647949219,279.5609130859375,293.22833251953125,291.0752258300781,1.0,0.2507607936859131,0.7808590531349182,0.6499999761581421,1.0,1.0,-1.169067621231079,0.4660740792751312,0.7029935121536255,0.1827415078878402,0.0,0.0,0.6233974099159241,42.652618408203125,55.0,-26.14956855773925,-13523.453125,175.53648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,308.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17799.6328125,18000.0,0.0,0.0,0.298509806394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716178059577942,0.6716246008872986,-6.764500085409964e-06,0.0,0.000302949512843,0.0,0.0,52.1862678527832,0.0,0.0,0.0,0.4324999749660492,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.119288869202137,-2641.844482421875,304.14556884765625,0.792030930519104,0.1847369968891143,0.167118489742279,292.9372253417969,297.1499938964844,293.1499938964844,0.0053982236422598,-418.53460693359375,298.1561584472656,0.5013111233711243,0.050000000745058,0.0487549602985382,293.11395263671875,297.1499938964844,293.1499938964844,0.1773553639650344,-2822.093017578125,304.1435546875,0.8783392906188965,0.2544977962970733,0.178548127412796,293.111328125,297.1499938964844,293.1499938964844,0.2861261963844299,-5594.9970703125,304.11151123046875,0.9990000128746032,0.4312364161014557,0.3548583686351776,293.2283935546875,297.1499938964844,293.1499938964844,0.0042441259138286,-1597.2603759765625,296.7872314453125,0.5013111233711243,0.050000000745058,0.2312725335359573,291.0683898925781,291.1499938964844,258.886474609375,257.7975769042969,279.5423583984375,293.2283630371094,291.0666809082031,1.0,0.2531818449497223,0.7806865572929382,0.6499999761581421,1.0,1.0,-1.176774263381958,0.4693472683429718,0.7074270248413086,0.1845017671585083,0.0,0.0,0.6297139525413513,43.77198791503906,55.0,-24.78765869140625,-13626.82421875,180.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,308.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17774.09765625,18000.0,0.0,0.0,0.2996928989887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838316321372986,0.6838384866714478,-6.859256700408878e-06,0.0,0.0003041501913685,0.0,0.0,54.13392639160156,0.0,0.0,0.0,0.4373016059398651,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1197168454527854,-2649.5712890625,304.1455993652344,0.7884506583213806,0.1851175725460052,0.1675036549568176,292.9343566894531,297.1499938964844,293.1499938964844,0.0054451045580208,-421.8039855957031,298.1972961425781,0.4986808896064758,0.050000000745058,0.0487967580556869,293.11346435546875,297.1499938964844,293.1499938964844,0.1780067384243011,-2830.451904296875,304.1435546875,0.8744300603866577,0.2550516426563263,0.1789668202400207,293.1248474121094,297.1499938964844,293.1499938964844,0.2918455004692077,-5684.47998046875,304.1081237792969,0.9990000128746032,0.4290709793567657,0.360404223203659,293.2285461425781,297.1499938964844,293.1499938964844,0.0042381999082863,-1595.6644287109375,296.7685852050781,0.4986808896064758,0.050000000745058,0.2314708232879638,291.0602722167969,291.1499938964844,258.8560791015625,257.77117919921875,279.52423095703125,293.228515625,291.0587158203125,1.0,0.2556765377521515,0.7804667949676514,0.6499999761581421,1.0,1.0,-1.184683918952942,0.4727107584476471,0.7119731903076172,0.1863121837377548,0.0,0.0,0.6365136504173279,44.94268035888672,58.0,-23.297719955444336,-13733.0400390625,184.96905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933959960937,308.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17749.19140625,18000.0,0.0,0.0,0.301125019788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972212195396423,0.697228193283081,-6.965915417822544e-06,0.0,0.0003056036075577,0.0,0.0,56.33632659912109,0.0,0.0,0.0,0.4426189959049225,4.0,0.0,1.0
493020,293.118408203125,297.1499938964844,293.1499938964844,0.1205389872193336,-2664.372314453125,304.14569091796875,0.7812246084213257,0.185851976275444,0.1682544499635696,292.9289855957031,297.1499938964844,293.1499938964844,0.0055405357852578,-428.385986328125,298.2811279296875,0.4934651851654053,0.050000000745058,0.0488854162395,293.1126403808594,297.1499938964844,293.1499938964844,0.1792758107185363,-2846.68896484375,304.1435852050781,0.8666064739227295,0.2561476826667785,0.1797966957092285,293.1548156738281,297.1499938964844,293.1499938964844,0.303773820400238,-5869.47412109375,304.10223388671875,0.9990000128746032,0.4236397743225097,0.3718929886817932,293.2290954589844,297.1499938964844,293.1499938964844,0.0042258193716406,-1592.1719970703125,296.7314453125,0.4934651851654053,0.050000000745058,0.2318913638591766,291.0458984375,291.1499938964844,258.7997741699219,257.7221984863281,279.4894104003906,293.22906494140625,291.04461669921875,1.0,0.260843813419342,0.7800273299217224,0.6499999761581421,1.0,1.0,-1.2009823322296145,0.4796544909477234,0.7213279008865356,0.1900541633367538,0.0,0.0,0.651383101940155,47.42140197753906,46.0,-19.98330879211425,-13952.45703125,195.2296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108703613281,308.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17701.970703125,18000.0,0.0,0.0,0.3047364056110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272382378578186,0.7272454500198364,-7.214884135464672e-06,0.0,0.0003092687402386,0.0,0.0,61.53256988525391,0.0,0.0,0.0,0.4547272622585296,4.0,0.0,1.0
493080,293.118408203125,297.1499938964844,293.1499938964844,0.1205389872193336,-2664.372314453125,304.14569091796875,0.7812246084213257,0.185851976275444,0.1682544499635696,292.9289855957031,297.1499938964844,293.1499938964844,0.0055405357852578,-428.385986328125,298.2811279296875,0.4934651851654053,0.050000000745058,0.0488854162395,293.1126403808594,297.1499938964844,293.1499938964844,0.1792758107185363,-2846.68896484375,304.1435852050781,0.8666064739227295,0.2561476826667785,0.1797966957092285,293.1548156738281,297.1499938964844,293.1499938964844,0.303773820400238,-5869.47412109375,304.10223388671875,0.9990000128746032,0.4236397743225097,0.3718929886817932,293.2290954589844,297.1499938964844,293.1499938964844,0.0042258193716406,-1592.1719970703125,296.7314453125,0.4934651851654053,0.050000000745058,0.2318913638591766,291.0458984375,291.1499938964844,258.7997741699219,257.7221984863281,279.4894104003906,293.22906494140625,291.04461669921875,1.0,0.260843813419342,0.7800273299217224,0.6499999761581421,1.0,1.0,-1.2009823322296145,0.4796544909477234,0.7213279008865356,0.1900541633367538,0.0,0.0,0.651383101940155,47.42140197753906,46.0,-19.98330879211425,-13952.45703125,195.2296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108703613281,308.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17701.970703125,18000.0,0.0,0.0,0.3047364056110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272382378578186,0.7272454500198364,-7.214884135464672e-06,0.0,0.0003092687402386,0.0,0.0,61.53256988525391,0.0,0.0,0.0,0.4547272622585296,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1210814043879509,-2673.811279296875,304.146240234375,0.7829964756965637,0.1866025924682617,0.1689114421606063,292.923828125,297.1499938964844,293.1499938964844,0.0056229219771921,-433.6990051269531,298.3743591308594,0.4939158260822296,0.050000000745058,0.0488774254918098,293.111328125,297.1499938964844,293.1499938964844,0.1802304983139038,-2858.576171875,304.1441650390625,0.8687135577201843,0.2573598623275757,0.1806123405694961,293.17926025390625,297.1499938964844,293.1499938964844,0.3035376667976379,-5858.94970703125,304.1191711425781,0.9990000128746032,0.4185259938240051,0.3708767294883728,293.2296447753906,297.1499938964844,293.1499938964844,0.0042033134959638,-1583.867431640625,296.7042236328125,0.4939158260822296,0.050000000745058,0.2318534553050995,291.04931640625,291.1499938964844,258.75,257.6786804199219,279.4691162109375,293.2296142578125,291.05224609375,1.0,0.2601179182529449,0.7795878052711487,0.6499999761581421,1.0,1.0,-1.20148503780365,0.4798490703105926,0.7216359972953796,0.1902361214160919,0.0,0.0,0.6650965213775635,47.22848892211914,34.0,12.436699867248535,-14061.38671875,194.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42559814453125,307.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.20703125,18000.0,0.0,0.0,0.3091266751289367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591286301612854,0.7591361403465271,-7.501195341319544e-06,0.0,0.000313724274747,0.0,0.0,67.50818634033203,0.0,0.0,0.0,0.4678215980529785,4.0,0.0,1.0
493200,293.11865234375,297.1499938964844,293.1499938964844,0.1210814043879509,-2673.811279296875,304.146240234375,0.7829964756965637,0.1866025924682617,0.1689114421606063,292.923828125,297.1499938964844,293.1499938964844,0.0056229219771921,-433.6990051269531,298.3743591308594,0.4939158260822296,0.050000000745058,0.0488774254918098,293.111328125,297.1499938964844,293.1499938964844,0.1802304983139038,-2858.576171875,304.1441650390625,0.8687135577201843,0.2573598623275757,0.1806123405694961,293.17926025390625,297.1499938964844,293.1499938964844,0.3035376667976379,-5858.94970703125,304.1191711425781,0.9990000128746032,0.4185259938240051,0.3708767294883728,293.2296447753906,297.1499938964844,293.1499938964844,0.0042033134959638,-1583.867431640625,296.7042236328125,0.4939158260822296,0.050000000745058,0.2318534553050995,291.04931640625,291.1499938964844,258.75,257.6786804199219,279.4691162109375,293.2296142578125,291.05224609375,1.0,0.2601179182529449,0.7795878052711487,0.6499999761581421,1.0,1.0,-1.20148503780365,0.4798490703105926,0.7216359972953796,0.1902361214160919,0.0,0.0,0.6650965213775635,47.22848892211914,34.0,12.436699867248535,-14061.38671875,194.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42559814453125,307.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.20703125,18000.0,0.0,0.0,0.3091266751289367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591286301612854,0.7591361403465271,-7.501195341319544e-06,0.0,0.000313724274747,0.0,0.0,67.50818634033203,0.0,0.0,0.0,0.4678215980529785,4.0,0.0,1.0
493260,293.1182861328125,297.1499938964844,293.1499938964844,0.121213860809803,-2675.30419921875,304.14727783203125,0.7931346893310547,0.18746979534626,0.1695629358291626,292.9183654785156,297.1499938964844,293.1499938964844,0.0056864097714424,-437.0656127929688,298.4872131347656,0.4995315670967102,0.050000000745058,0.0487829484045505,293.10986328125,297.1499938964844,293.1499938964844,0.1805615723133087,-2861.939697265625,304.14556884765625,0.8799739480018616,0.2586314976215362,0.1814158260822296,293.179443359375,297.1499938964844,293.1499938964844,0.2912843525409698,-5659.25390625,304.15008544921875,0.9990000128746032,0.4176861643791199,0.3585911393165588,293.2293701171875,297.1499938964844,293.1499938964844,0.0041677225381135,-1568.6015625,296.7015686035156,0.4995315670967102,0.050000000745058,0.2314053028821945,291.09210205078125,291.1499938964844,258.7042236328125,257.6383972167969,279.4609375,293.2294311523437,291.09771728515625,1.0,0.2548447549343109,0.7791553139686584,0.6499999761581421,1.0,1.0,-1.1878385543823242,0.4740321338176727,0.7138064503669739,0.1871058344841003,0.0,0.0,0.6702361106872559,44.64057540893555,25.0,54.6334228515625,-14021.6240234375,185.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30340576171875,307.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.984375,18000.0,0.0,0.0,0.31352099776268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785601615905762,0.7785678505897522,-7.71357099438319e-06,0.0,0.0003181839419994,0.0,0.0,71.58008575439453,0.0,0.0,0.0,0.4760897755622864,4.0,0.0,1.0
493320,293.1182861328125,297.1499938964844,293.1499938964844,0.121213860809803,-2675.30419921875,304.14727783203125,0.7931346893310547,0.18746979534626,0.1695629358291626,292.9183654785156,297.1499938964844,293.1499938964844,0.0056864097714424,-437.0656127929688,298.4872131347656,0.4995315670967102,0.050000000745058,0.0487829484045505,293.10986328125,297.1499938964844,293.1499938964844,0.1805615723133087,-2861.939697265625,304.14556884765625,0.8799739480018616,0.2586314976215362,0.1814158260822296,293.179443359375,297.1499938964844,293.1499938964844,0.2912843525409698,-5659.25390625,304.15008544921875,0.9990000128746032,0.4176861643791199,0.3585911393165588,293.2293701171875,297.1499938964844,293.1499938964844,0.0041677225381135,-1568.6015625,296.7015686035156,0.4995315670967102,0.050000000745058,0.2314053028821945,291.09210205078125,291.1499938964844,258.7042236328125,257.6383972167969,279.4609375,293.2294311523437,291.09771728515625,1.0,0.2548447549343109,0.7791553139686584,0.6499999761581421,1.0,1.0,-1.1878385543823242,0.4740321338176727,0.7138064503669739,0.1871058344841003,0.0,0.0,0.6702361106872559,44.64057540893555,25.0,54.6334228515625,-14021.6240234375,185.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30340576171875,307.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.984375,18000.0,0.0,0.0,0.31352099776268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785601615905762,0.7785678505897522,-7.71357099438319e-06,0.0,0.0003181839419994,0.0,0.0,71.58008575439453,0.0,0.0,0.0,0.4760897755622864,4.0,0.0,1.0
493380,293.1173095703125,297.1499938964844,293.1499938964844,0.1212350651621818,-2674.589111328125,304.14813232421875,0.8089589476585388,0.1884653866291046,0.1703018546104431,292.9122619628906,297.1499938964844,293.1499938964844,0.0057418569922447,-439.5709228515625,298.61065673828125,0.5088670253753662,0.050000000745058,0.0486453995108604,293.10845947265625,297.1499938964844,293.1499938964844,0.1806065440177917,-2861.476318359375,304.14697265625,0.8976023197174072,0.2599334418773651,0.1822181791067123,293.15234375,297.1499938964844,293.1499938964844,0.272204726934433,-5352.3642578125,304.1817932128906,0.9990000128746032,0.42238250374794,0.3399079740047455,293.2276916503906,297.1499938964844,293.1499938964844,0.0041279220022261,-1550.8580322265625,296.7131652832031,0.5088670253753662,0.050000000745058,0.2307528257369995,291.1525573730469,291.1499938964844,258.6595764160156,257.5987548828125,279.458251953125,293.22784423828125,291.1591796875,1.0,0.2470769584178924,0.7787227630615234,0.6499999761581421,1.0,1.0,-1.1663166284561155,0.4648951292037964,0.7014215588569641,0.1821519285440445,0.0,0.0,0.6659531593322754,40.8525276184082,28.0,79.64209747314453,-13870.619140625,171.12364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.292236328125,308.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08203125,18000.0,0.0,0.0,0.3170804977416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786595225334167,0.7786672711372375,-7.75863190938253e-06,0.0,0.0003217963967472,0.0,0.0,71.9116439819336,0.0,0.0,0.0,0.4763976335525512,4.0,0.0,1.0
493440,293.1173095703125,297.1499938964844,293.1499938964844,0.1212350651621818,-2674.589111328125,304.14813232421875,0.8089589476585388,0.1884653866291046,0.1703018546104431,292.9122619628906,297.1499938964844,293.1499938964844,0.0057418569922447,-439.5709228515625,298.61065673828125,0.5088670253753662,0.050000000745058,0.0486453995108604,293.10845947265625,297.1499938964844,293.1499938964844,0.1806065440177917,-2861.476318359375,304.14697265625,0.8976023197174072,0.2599334418773651,0.1822181791067123,293.15234375,297.1499938964844,293.1499938964844,0.272204726934433,-5352.3642578125,304.1817932128906,0.9990000128746032,0.42238250374794,0.3399079740047455,293.2276916503906,297.1499938964844,293.1499938964844,0.0041279220022261,-1550.8580322265625,296.7131652832031,0.5088670253753662,0.050000000745058,0.2307528257369995,291.1525573730469,291.1499938964844,258.6595764160156,257.5987548828125,279.458251953125,293.22784423828125,291.1591796875,1.0,0.2470769584178924,0.7787227630615234,0.6499999761581421,1.0,1.0,-1.1663166284561155,0.4648951292037964,0.7014215588569641,0.1821519285440445,0.0,0.0,0.6659531593322754,40.8525276184082,28.0,79.64209747314453,-13870.619140625,171.12364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.292236328125,308.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.08203125,18000.0,0.0,0.0,0.3170804977416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786595225334167,0.7786672711372375,-7.75863190938253e-06,0.0,0.0003217963967472,0.0,0.0,71.9116439819336,0.0,0.0,0.0,0.4763976335525512,4.0,0.0,1.0
493500,293.1167907714844,297.1499938964844,293.1499938964844,0.1212740093469619,-2674.75732421875,304.1484069824219,0.8154621124267578,0.1889838576316833,0.1707135140895843,292.9090576171875,297.1499938964844,293.1499938964844,0.0057719419710338,-440.9612426757813,298.6736145019531,0.5129421353340149,0.050000000745058,0.0485923960804939,293.1076354980469,297.1499938964844,293.1499938964844,0.1806464344263076,-2861.503662109375,304.1474304199219,0.9052607417106628,0.2606213688850403,0.1826459914445877,293.1316223144531,297.1499938964844,293.1499938964844,0.2642725706100464,-5225.44873046875,304.1903381347656,0.9990000128746032,0.4264215528964996,0.3324269652366638,293.2263488769531,297.1499938964844,293.1499938964844,0.0041100862435996,-1542.724609375,296.7210998535156,0.5129421353340149,0.050000000745058,0.2305014133453369,291.1836242675781,291.1499938964844,258.6376342773437,257.57916259765625,279.45489501953125,293.2265625,291.1894226074219,1.0,0.2443071603775024,0.7785065174102783,0.6499999761581421,1.0,1.0,-1.1579749584197998,0.4613762497901916,0.6965986490249634,0.1801926791667938,0.0,0.0,0.6605826616287231,39.39239883422852,28.0,79.77435302734375,-13794.177734375,165.74932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33282470703125,308.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.609375,18000.0,0.0,0.0,0.3183542788028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711337208747864,0.7711414694786072,-7.710314093856141e-06,0.0,0.0003230891306884,0.0,0.0,70.55213928222656,0.0,0.0,0.0,0.4734024107456207,4.0,0.0,1.0
493560,293.1162414550781,297.1499938964844,293.1499938964844,0.1214198395609855,-2676.998046875,304.1484375,0.8206099271774292,0.1895109415054321,0.1711441576480865,292.9057312011719,297.1499938964844,293.1499938964844,0.0058065159246325,-442.7784118652344,298.7336730957031,0.5162175297737122,0.050000000745058,0.0485525131225585,293.1067199707031,297.1499938964844,293.1499938964844,0.1808598488569259,-2863.908447265625,304.14752197265625,0.9118748903274536,0.2613406777381897,0.1831065714359283,293.1104736328125,297.1499938964844,293.1499938964844,0.2581543326377868,-5127.99560546875,304.1940612792969,0.9990000128746032,0.4308077096939087,0.3266850411891937,293.22467041015625,297.1499938964844,293.1499938964844,0.0040952786803245,-1536.194580078125,296.7254638671875,0.5162175297737122,0.050000000745058,0.2303122133016586,291.2063903808594,291.1499938964844,258.615966796875,257.5597229003906,279.4497375488281,293.22491455078125,291.2100830078125,1.0,0.2421216666698455,0.7784581780433655,0.6499999761581421,1.0,1.0,-1.1518760919570925,0.4588016867637634,0.6930744051933289,0.1787789463996887,0.0,0.0,0.6544853448867798,38.29713821411133,31.0,66.62379455566406,-13724.8544921875,161.80909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3982238769531,308.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18201.41796875,18000.0,0.0,0.0,0.3192718923091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598372101783752,0.7598448395729065,-7.622210432600696e-06,0.0,0.0003240203950554,0.0,0.0,68.43439483642578,0.0,0.0,0.0,0.4688699245452881,4.0,0.0,1.0
493620,293.1151123046875,297.1499938964844,293.1499938964844,0.1220022290945053,-2687.071044921875,304.1479797363281,0.8281750082969666,0.1905958503484726,0.1720576733350753,292.8987121582031,297.1499938964844,293.1499938964844,0.0058894450776278,-447.6462707519531,298.8459777832031,0.5208808779716492,0.050000000745058,0.0484994687139987,293.10467529296875,297.1499938964844,293.1499938964844,0.1817443668842315,-2874.934326171875,304.1468505859375,0.922254204750061,0.2628504931926727,0.1841029226779937,293.0718994140625,297.1499938964844,293.1499938964844,0.2498708367347717,-4997.470703125,304.19293212890625,0.9990000128746032,0.4396447241306305,0.3188892602920532,293.2203674316406,297.1499938964844,293.1499938964844,0.0040754927322268,-1528.004150390625,296.72369384765625,0.5208808779716492,0.050000000745058,0.2300606071949005,291.2274780273437,291.1499938964844,258.57330322265625,257.5212707519531,279.43560791015625,293.2206726074219,291.22833251953125,1.0,0.2393095940351486,0.778361439704895,0.6499999761581421,1.0,1.0,-1.144443154335022,0.4556688666343689,0.6887742877006531,0.1770542562007904,0.0,0.0,0.6424499750137329,36.85053253173828,34.0,31.887500762939453,-13622.876953125,156.83985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5828857421875,308.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18250.28125,18000.0,0.0,0.0,0.3200797736644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341001629829407,0.7341075539588928,-7.399776222882792e-06,0.0,0.0003248402790632,0.0,0.0,63.61089324951172,0.0,0.0,0.0,0.4584267437458038,4.0,0.0,1.0
493680,293.1151123046875,297.1499938964844,293.1499938964844,0.1220022290945053,-2687.071044921875,304.1479797363281,0.8281750082969666,0.1905958503484726,0.1720576733350753,292.8987121582031,297.1499938964844,293.1499938964844,0.0058894450776278,-447.6462707519531,298.8459777832031,0.5208808779716492,0.050000000745058,0.0484994687139987,293.10467529296875,297.1499938964844,293.1499938964844,0.1817443668842315,-2874.934326171875,304.1468505859375,0.922254204750061,0.2628504931926727,0.1841029226779937,293.0718994140625,297.1499938964844,293.1499938964844,0.2498708367347717,-4997.470703125,304.19293212890625,0.9990000128746032,0.4396447241306305,0.3188892602920532,293.2203674316406,297.1499938964844,293.1499938964844,0.0040754927322268,-1528.004150390625,296.72369384765625,0.5208808779716492,0.050000000745058,0.2300606071949005,291.2274780273437,291.1499938964844,258.57330322265625,257.5212707519531,279.43560791015625,293.2206726074219,291.22833251953125,1.0,0.2393095940351486,0.778361439704895,0.6499999761581421,1.0,1.0,-1.144443154335022,0.4556688666343689,0.6887742877006531,0.1770542562007904,0.0,0.0,0.6424499750137329,36.85053253173828,34.0,31.887500762939453,-13622.876953125,156.83985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5828857421875,308.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18250.28125,18000.0,0.0,0.0,0.3200797736644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341001629829407,0.7341075539588928,-7.399776222882792e-06,0.0,0.0003248402790632,0.0,0.0,63.61089324951172,0.0,0.0,0.0,0.4584267437458038,4.0,0.0,1.0
493740,293.1139831542969,297.1499938964844,293.1499938964844,0.1228691488504409,-2702.55419921875,304.1471862792969,0.8325378894805908,0.191711887717247,0.1730299443006515,292.8912353515625,297.1499938964844,293.1499938964844,0.0059872292913496,-453.7593688964844,298.9525756835937,0.5231043100357056,0.050000000745058,0.048475582152605,293.1025695800781,297.1499938964844,293.1499938964844,0.1830697953701019,-2891.870849609375,304.14569091796875,0.9284010529518129,0.2644265592098236,0.1851726472377777,293.0420837402344,297.1499938964844,293.1499938964844,0.2460299432277679,-4939.21142578125,304.1849060058594,0.9990000128746032,0.4476860463619232,0.3153162896633148,293.2152099609375,297.1499938964844,293.1499938964844,0.0040653562173247,-1524.51025390625,296.7128295898437,0.5231043100357056,0.050000000745058,0.2299472838640213,291.2261657714844,291.1499938964844,258.5315246582031,257.4833374023437,279.4173889160156,293.215576171875,291.2250366210937,1.0,0.2382628917694091,0.7782647013664246,0.6499999761581421,1.0,1.0,-1.142438888549805,0.4548273384571075,0.6876115202903748,0.1765813827514648,0.0,0.0,0.6321817636489868,36.217586517333984,37.0,1.341677188873291,-13575.7177734375,155.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18226.845703125,18000.0,0.0,0.0,0.3197132349014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100094556808472,0.710016667842865,-7.183216894190991e-06,0.0,0.0003244682739023,0.0,0.0,59.23232269287109,0.0,0.0,0.0,0.4486408829689026,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1228691488504409,-2702.55419921875,304.1471862792969,0.8325378894805908,0.191711887717247,0.1730299443006515,292.8912353515625,297.1499938964844,293.1499938964844,0.0059872292913496,-453.7593688964844,298.9525756835937,0.5231043100357056,0.050000000745058,0.048475582152605,293.1025695800781,297.1499938964844,293.1499938964844,0.1830697953701019,-2891.870849609375,304.14569091796875,0.9284010529518129,0.2644265592098236,0.1851726472377777,293.0420837402344,297.1499938964844,293.1499938964844,0.2460299432277679,-4939.21142578125,304.1849060058594,0.9990000128746032,0.4476860463619232,0.3153162896633148,293.2152099609375,297.1499938964844,293.1499938964844,0.0040653562173247,-1524.51025390625,296.7128295898437,0.5231043100357056,0.050000000745058,0.2299472838640213,291.2261657714844,291.1499938964844,258.5315246582031,257.4833374023437,279.4173889160156,293.215576171875,291.2250366210937,1.0,0.2382628917694091,0.7782647013664246,0.6499999761581421,1.0,1.0,-1.142438888549805,0.4548273384571075,0.6876115202903748,0.1765813827514648,0.0,0.0,0.6321817636489868,36.217586517333984,37.0,1.341677188873291,-13575.7177734375,155.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18226.845703125,18000.0,0.0,0.0,0.3197132349014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100094556808472,0.710016667842865,-7.183216894190991e-06,0.0,0.0003244682739023,0.0,0.0,59.23232269287109,0.0,0.0,0.0,0.4486408829689026,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.1239285767078399,-2721.645263671875,304.1463623046875,0.8341217637062073,0.1928397715091705,0.1740394830703735,292.88348388671875,297.1499938964844,293.1499938964844,0.0060974657535552,-460.8216247558594,299.0567626953125,0.5231601595878601,0.050000000745058,0.0484749786555767,293.1005249023437,297.1499938964844,293.1499938964844,0.1846974343061447,-2912.78369140625,304.1444091796875,0.9306818842887878,0.2660399377346039,0.1862903535366058,293.0223388671875,297.1499938964844,293.1499938964844,0.2458204627037048,-4939.81787109375,304.1735534667969,0.9990000128746032,0.4544423818588257,0.3152275085449219,293.20977783203125,297.1499938964844,293.1499938964844,0.0040619918145239,-1524.253173828125,296.696044921875,0.5231601595878601,0.050000000745058,0.2299444377422332,291.2100524902344,291.1499938964844,258.49053955078125,257.4458923339844,279.3961181640625,293.21014404296875,291.2077941894531,1.0,0.2386582344770431,0.7780802249908447,0.6499999761581421,1.0,1.0,-1.144879937171936,0.4558598399162292,0.689020037651062,0.177132710814476,0.0,0.0,0.6251368522644043,36.23574066162109,40.0,-19.95417022705078,-13583.7705078125,155.76759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,308.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.6875,18000.0,0.0,0.0,0.3185257017612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917876601219177,0.6917946934700012,-7.014275070105214e-06,0.0,0.0003232631133869,0.0,0.0,56.010868072509766,0.0,0.0,0.0,0.4412374496459961,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.1239285767078399,-2721.645263671875,304.1463623046875,0.8341217637062073,0.1928397715091705,0.1740394830703735,292.88348388671875,297.1499938964844,293.1499938964844,0.0060974657535552,-460.8216247558594,299.0567626953125,0.5231601595878601,0.050000000745058,0.0484749786555767,293.1005249023437,297.1499938964844,293.1499938964844,0.1846974343061447,-2912.78369140625,304.1444091796875,0.9306818842887878,0.2660399377346039,0.1862903535366058,293.0223388671875,297.1499938964844,293.1499938964844,0.2458204627037048,-4939.81787109375,304.1735534667969,0.9990000128746032,0.4544423818588257,0.3152275085449219,293.20977783203125,297.1499938964844,293.1499938964844,0.0040619918145239,-1524.253173828125,296.696044921875,0.5231601595878601,0.050000000745058,0.2299444377422332,291.2100524902344,291.1499938964844,258.49053955078125,257.4458923339844,279.3961181640625,293.21014404296875,291.2077941894531,1.0,0.2386582344770431,0.7780802249908447,0.6499999761581421,1.0,1.0,-1.144879937171936,0.4558598399162292,0.689020037651062,0.177132710814476,0.0,0.0,0.6251368522644043,36.23574066162109,40.0,-19.95417022705078,-13583.7705078125,155.76759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,308.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.6875,18000.0,0.0,0.0,0.3185257017612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917876601219177,0.6917946934700012,-7.014275070105214e-06,0.0,0.0003232631133869,0.0,0.0,56.010868072509766,0.0,0.0,0.0,0.4412374496459961,4.0,0.0,1.0
493980,293.1120300292969,297.1499938964844,293.1499938964844,0.1250917464494705,-2742.629638671875,304.1456298828125,0.8333491683006287,0.1939605921506881,0.1750651001930236,292.8756408691406,297.1499938964844,293.1499938964844,0.006217623129487,-468.5404052734375,299.1611328125,0.5214110016822815,0.050000000745058,0.0484936609864234,293.09869384765625,297.1499938964844,293.1499938964844,0.1864974349737167,-2935.89013671875,304.1432800292969,0.9296966195106506,0.2676662504673004,0.1874353736639022,293.0122985839844,297.1499938964844,293.1499938964844,0.2485837191343307,-4988.18603515625,304.1611022949219,0.9990000128746032,0.4597289562225342,0.31802898645401,293.2044677734375,297.1499938964844,293.1499938964844,0.0040629594586789,-1525.9713134765625,296.6763000488281,0.5214110016822815,0.050000000745058,0.2300330549478531,291.1861877441406,291.1499938964844,258.4502868652344,257.40887451171875,279.3725280761719,293.2048034667969,291.1834411621094,1.0,0.2402429431676864,0.7778957486152649,0.6499999761581421,1.0,1.0,-1.150975465774536,0.458434522151947,0.6925408840179443,0.1785284578800201,0.0,0.0,0.6218579411506653,36.79302215576172,43.0,-31.69862365722656,-13642.8115234375,158.60256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,308.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.466796875,18000.0,0.0,0.0,0.3169322311878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681318461894989,0.681325376033783,-6.909970124979736e-06,0.0,0.0003216459299437,0.0,0.0,54.16325759887695,0.0,0.0,0.0,0.4369331896305084,4.0,0.0,1.0
494040,293.1120300292969,297.1499938964844,293.1499938964844,0.1250917464494705,-2742.629638671875,304.1456298828125,0.8333491683006287,0.1939605921506881,0.1750651001930236,292.8756408691406,297.1499938964844,293.1499938964844,0.006217623129487,-468.5404052734375,299.1611328125,0.5214110016822815,0.050000000745058,0.0484936609864234,293.09869384765625,297.1499938964844,293.1499938964844,0.1864974349737167,-2935.89013671875,304.1432800292969,0.9296966195106506,0.2676662504673004,0.1874353736639022,293.0122985839844,297.1499938964844,293.1499938964844,0.2485837191343307,-4988.18603515625,304.1611022949219,0.9990000128746032,0.4597289562225342,0.31802898645401,293.2044677734375,297.1499938964844,293.1499938964844,0.0040629594586789,-1525.9713134765625,296.6763000488281,0.5214110016822815,0.050000000745058,0.2300330549478531,291.1861877441406,291.1499938964844,258.4502868652344,257.40887451171875,279.3725280761719,293.2048034667969,291.1834411621094,1.0,0.2402429431676864,0.7778957486152649,0.6499999761581421,1.0,1.0,-1.150975465774536,0.458434522151947,0.6925408840179443,0.1785284578800201,0.0,0.0,0.6218579411506653,36.79302215576172,43.0,-31.69862365722656,-13642.8115234375,158.60256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,308.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.466796875,18000.0,0.0,0.0,0.3169322311878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681318461894989,0.681325376033783,-6.909970124979736e-06,0.0,0.0003216459299437,0.0,0.0,54.16325759887695,0.0,0.0,0.0,0.4369331896305084,4.0,0.0,1.0
494100,293.1116638183594,297.1499938964844,293.1499938964844,0.125690683722496,-2753.420654296875,304.1453552246094,0.832227885723114,0.1945134848356247,0.1755782663822174,292.87176513671875,297.1499938964844,293.1499938964844,0.006280799396336,-472.574951171875,299.21392822265625,0.5199915766716003,0.050000000745058,0.0485092215240001,293.0978698730469,297.1499938964844,293.1499938964844,0.1874304264783859,-2947.837890625,304.1427917480469,0.9281854629516602,0.2684778273105621,0.1880126297473907,293.0106201171875,297.1499938964844,293.1499938964844,0.2509001791477203,-5027.20703125,304.1548767089844,0.9990000128746032,0.461804062128067,0.3203431367874145,293.20196533203125,297.1499938964844,293.1499938964844,0.0040644519031047,-1527.26220703125,296.6659851074219,0.5199915766716003,0.050000000745058,0.2301068603992462,291.1729736328125,291.1499938964844,258.430419921875,257.3905029296875,279.360107421875,293.2022705078125,291.170166015625,1.0,0.2414106130599975,0.7778034806251526,0.6499999761581421,1.0,1.0,-1.1551686525344849,0.4602064192295074,0.694962203502655,0.1794923692941665,0.0,0.0,0.6216477751731873,37.24532699584961,43.0,-34.78030014038086,-13688.884765625,160.7034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,308.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.966796875,18000.0,0.0,0.0,0.3161192238330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791192889213562,0.6791261434555054,-6.883095011289697e-06,0.0,0.0003208208072464,0.0,0.0,53.74917602539063,0.0,0.0,0.0,0.4359862506389618,4.0,0.0,1.0
